time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805260,292.5380249023437,297.1499938964844,293.1499938964844,0.73775714635849,-11157.033203125,304.090576171875,0.9990000128746032,1.0,0.7113204598426819,292.91900634765625,297.1499938964844,293.1499938964844,0.080354630947113,-2029.1861572265625,304.1366577148437,0.5477960705757141,0.1305336505174636,0.1289124935865402,292.8585510253906,297.1499938964844,293.1499938964844,0.154420867562294,-2527.4609375,304.1298217773437,0.6619012355804443,0.2247122675180435,0.1606526523828506,292.8446655273437,297.1499938964844,293.1499938964844,0.2626497745513916,-5221.185546875,304.1258850097656,0.7624319791793823,0.3462441265583038,0.3319738507270813,293.07208251953125,297.1499938964844,293.1499938964844,0.0080203358083963,-2719.230712890625,300.0103454589844,0.3644933998584747,0.050000000745058,0.2530235350131988,291.12939453125,291.1499938964844,270.1370849609375,269.28973388671875,283.3851013183594,294.0716857910156,291.1298522949219,1.0,0.4563036859035492,0.967909336090088,0.967909336090088,1.0,1.0,-1.903494358062744,0.850067675113678,1.053426742553711,0.4175910353660583,0.0,0.0,0.6127204298973083,173.8182830810547,187.0,7.6534905433654785,-14874.2158203125,954.7772216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2266540527344,306.8180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.392578125,18000.0,0.0,0.0,0.3381535410881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657291829586029,0.6572985053062439,-6.682760613330174e-06,0.0,0.0003431828517932,0.0,0.0,50.13150787353516,0.0,0.0,0.0,0.4271180331707001,4.0,0.0,1.0
805320,292.5380249023437,297.1499938964844,293.1499938964844,0.73775714635849,-11157.033203125,304.090576171875,0.9990000128746032,1.0,0.7113204598426819,292.91900634765625,297.1499938964844,293.1499938964844,0.080354630947113,-2029.1861572265625,304.1366577148437,0.5477960705757141,0.1305336505174636,0.1289124935865402,292.8585510253906,297.1499938964844,293.1499938964844,0.154420867562294,-2527.4609375,304.1298217773437,0.6619012355804443,0.2247122675180435,0.1606526523828506,292.8446655273437,297.1499938964844,293.1499938964844,0.2626497745513916,-5221.185546875,304.1258850097656,0.7624319791793823,0.3462441265583038,0.3319738507270813,293.07208251953125,297.1499938964844,293.1499938964844,0.0080203358083963,-2719.230712890625,300.0103454589844,0.3644933998584747,0.050000000745058,0.2530235350131988,291.12939453125,291.1499938964844,270.1370849609375,269.28973388671875,283.3851013183594,294.0716857910156,291.1298522949219,1.0,0.4563036859035492,0.967909336090088,0.967909336090088,1.0,1.0,-1.903494358062744,0.850067675113678,1.053426742553711,0.4175910353660583,0.0,0.0,0.6127204298973083,173.8182830810547,187.0,7.6534905433654785,-14874.2158203125,954.7772216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2266540527344,306.8180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.392578125,18000.0,0.0,0.0,0.3381535410881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657291829586029,0.6572985053062439,-6.682760613330174e-06,0.0,0.0003431828517932,0.0,0.0,50.13150787353516,0.0,0.0,0.0,0.4271180331707001,4.0,0.0,1.0
805380,292.5646057128906,297.1499938964844,293.1499938964844,0.7474498748779297,-11267.5322265625,304.0942077636719,0.9990000128746032,1.0,0.7184955477714539,292.9364013671875,297.1499938964844,293.1499938964844,0.0822530835866928,-2065.899169921875,304.137939453125,0.5496792197227478,0.1328549534082412,0.1312923729419708,292.876220703125,297.1499938964844,293.1499938964844,0.157723382115364,-2570.287841796875,304.13104248046875,0.6635323762893677,0.2285114377737045,0.1634346544742584,292.863037109375,297.1499938964844,293.1499938964844,0.26654052734375,-5281.630859375,304.12744140625,0.7628902196884155,0.3502522110939026,0.3359316289424896,293.0833435058594,297.1499938964844,293.1499938964844,0.0080343838781118,-2722.6787109375,300.0079650878906,0.3627814650535583,0.050000000745058,0.2535919845104217,291.1353759765625,291.1499938964844,270.1498413085937,269.2939147949219,283.4183654785156,294.1354675292969,291.1358642578125,1.0,0.4610033333301544,0.9663281440734864,0.9663281440734864,1.0,1.0,-1.9237451553344729,0.8597254753112793,1.0640196800231934,0.4229682087898254,0.0,0.0,0.6142643690109253,177.35255432128906,190.0,8.152685165405273,-14979.8251953125,984.9954833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.253662109375,306.8392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.837890625,18000.0,0.0,0.0,0.3415266275405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612192988395691,0.6612259745597839,-6.717698852298781e-06,0.0,0.0003466061025392,0.0,0.0,50.76485061645508,0.0,0.0,0.0,0.4286865890026092,4.0,0.0,1.0
805440,292.5646057128906,297.1499938964844,293.1499938964844,0.7474498748779297,-11267.5322265625,304.0942077636719,0.9990000128746032,1.0,0.7184955477714539,292.9364013671875,297.1499938964844,293.1499938964844,0.0822530835866928,-2065.899169921875,304.137939453125,0.5496792197227478,0.1328549534082412,0.1312923729419708,292.876220703125,297.1499938964844,293.1499938964844,0.157723382115364,-2570.287841796875,304.13104248046875,0.6635323762893677,0.2285114377737045,0.1634346544742584,292.863037109375,297.1499938964844,293.1499938964844,0.26654052734375,-5281.630859375,304.12744140625,0.7628902196884155,0.3502522110939026,0.3359316289424896,293.0833435058594,297.1499938964844,293.1499938964844,0.0080343838781118,-2722.6787109375,300.0079650878906,0.3627814650535583,0.050000000745058,0.2535919845104217,291.1353759765625,291.1499938964844,270.1498413085937,269.2939147949219,283.4183654785156,294.1354675292969,291.1358642578125,1.0,0.4610033333301544,0.9663281440734864,0.9663281440734864,1.0,1.0,-1.9237451553344729,0.8597254753112793,1.0640196800231934,0.4229682087898254,0.0,0.0,0.6142643690109253,177.35255432128906,190.0,8.152685165405273,-14979.8251953125,984.9954833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.253662109375,306.8392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.837890625,18000.0,0.0,0.0,0.3415266275405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612192988395691,0.6612259745597839,-6.717698852298781e-06,0.0,0.0003466061025392,0.0,0.0,50.76485061645508,0.0,0.0,0.0,0.4286865890026092,4.0,0.0,1.0
805500,292.5776062011719,297.1499938964844,293.1499938964844,0.752147376537323,-11321.0654296875,304.0957946777344,0.9990000128746032,1.0,0.7219885587692261,292.9447631835937,297.1499938964844,293.1499938964844,0.0831215232610702,-2082.723388671875,304.1385498046875,0.550467312335968,0.1339153498411178,0.1323861330747604,292.8846740722656,297.1499938964844,293.1499938964844,0.1592966467142105,-2590.614013671875,304.1316223144531,0.6642710566520691,0.2303161025047302,0.1647580116987228,292.8718566894531,297.1499938964844,293.1499938964844,0.2683892846107483,-5310.271484375,304.128173828125,0.7630757093429565,0.3521545827388763,0.3378126323223114,293.0887756347656,297.1499938964844,293.1499938964844,0.0080400733277201,-2724.0771484375,300.0059814453125,0.361958771944046,0.050000000745058,0.253870815038681,291.138427734375,291.1499938964844,270.1571960449219,269.2968444824219,283.4352722167969,294.166748046875,291.1388854980469,1.0,0.4632718861103058,0.9655375480651855,0.9655375480651855,1.0,1.0,-1.9334361553192136,0.8643490672111511,1.069087028503418,0.4255371987819671,0.0,0.0,0.6147330403327942,179.0821533203125,190.0,8.269684791564941,-15028.18359375,999.7640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27313232421875,306.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.716796875,18000.0,0.0,0.0,0.3431054949760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625568866729736,0.6625636219978333,-6.730233963025967e-06,0.0,0.0003482084721326,0.0,0.0,50.985450744628906,0.0,0.0,0.0,0.4292270541191101,4.0,0.0,1.0
805560,292.59039306640625,297.1499938964844,293.1499938964844,0.7567631006240845,-11373.6689453125,304.0972595214844,0.9990000128746032,1.0,0.7254298329353333,292.95294189453125,297.1499938964844,293.1499938964844,0.0839365720748901,-2098.52685546875,304.13916015625,0.5511518120765686,0.1349082291126251,0.1334153562784195,292.8929138183594,297.1499938964844,293.1499938964844,0.1608186215162277,-2610.2314453125,304.1322021484375,0.66495680809021,0.2320577651262283,0.1660366803407669,292.8804626464844,297.1499938964844,293.1499938964844,0.2701751589775085,-5337.888671875,304.12890625,0.763229489326477,0.353989690542221,0.3396291732788086,293.0940246582031,297.1499938964844,293.1499938964844,0.0080449199303984,-2725.275390625,300.00341796875,0.3611550629138946,0.050000000745058,0.2541468143463135,291.14141845703125,291.1499938964844,270.1651916503906,269.3003845214844,283.452392578125,294.1976318359375,291.1418762207031,1.0,0.4654916226863861,0.9647237658500672,0.9647237658500672,1.0,1.0,-1.942853331565857,0.868842363357544,1.074010968208313,0.4280297458171844,0.0,0.0,0.6150017380714417,180.79132080078125,193.0,8.29654312133789,-15073.5625,1014.3239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2965393066406,306.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.576171875,18000.0,0.0,0.0,0.3446019291877746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634736061096191,0.6634803414344788,-6.73939257467282e-06,0.0,0.0003497271391097,0.0,0.0,51.1403694152832,0.0,0.0,0.0,0.4296028017997741,4.0,0.0,1.0
805620,292.6155700683594,297.1499938964844,293.1499938964844,0.7657990455627441,-11476.6787109375,304.0997619628906,0.9990000128746032,1.0,0.7321880459785461,292.96875,297.1499938964844,293.1499938964844,0.0854107663035392,-2127.134765625,304.14031982421875,0.5522129535675049,0.136693924665451,0.1352827996015548,292.90875244140625,297.1499938964844,293.1499938964844,0.1637135446071624,-2647.424072265625,304.13330078125,0.6661682724952698,0.2353572696447372,0.1684637069702148,292.89697265625,297.1499938964844,293.1499938964844,0.2735661566257477,-5390.19921875,304.1302795410156,0.7634374499320984,0.3574644327163696,0.3430750370025635,293.1041564941406,297.1499938964844,293.1499938964844,0.0080522364005446,-2727.121337890625,299.99658203125,0.3595963418483734,0.050000000745058,0.2546927034854889,291.14727783203125,291.1499938964844,270.1831970214844,269.3091735839844,283.4873046875,294.2584533691406,291.147705078125,1.0,0.4698004424571991,0.9630962014198304,0.9630962014198304,1.0,1.0,-1.960920333862305,0.8774654865264893,1.0834548473358154,0.4328021705150604,0.0,0.0,0.6149693131446838,184.1612701416016,196.0,8.10474967956543,-15155.5205078125,1042.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3543701171875,306.9006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84765625,18000.0,0.0,0.0,0.3473245203495025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640904545783997,0.6640971899032593,-6.747819043084746e-06,0.0,0.0003524902567733,0.0,0.0,51.258399963378906,0.0,0.0,0.0,0.429876446723938,4.0,0.0,1.0
805680,292.6155700683594,297.1499938964844,293.1499938964844,0.7657990455627441,-11476.6787109375,304.0997619628906,0.9990000128746032,1.0,0.7321880459785461,292.96875,297.1499938964844,293.1499938964844,0.0854107663035392,-2127.134765625,304.14031982421875,0.5522129535675049,0.136693924665451,0.1352827996015548,292.90875244140625,297.1499938964844,293.1499938964844,0.1637135446071624,-2647.424072265625,304.13330078125,0.6661682724952698,0.2353572696447372,0.1684637069702148,292.89697265625,297.1499938964844,293.1499938964844,0.2735661566257477,-5390.19921875,304.1302795410156,0.7634374499320984,0.3574644327163696,0.3430750370025635,293.1041564941406,297.1499938964844,293.1499938964844,0.0080522364005446,-2727.121337890625,299.99658203125,0.3595963418483734,0.050000000745058,0.2546927034854889,291.14727783203125,291.1499938964844,270.1831970214844,269.3091735839844,283.4873046875,294.2584533691406,291.147705078125,1.0,0.4698004424571991,0.9630962014198304,0.9630962014198304,1.0,1.0,-1.960920333862305,0.8774654865264893,1.0834548473358154,0.4328021705150604,0.0,0.0,0.6149693131446838,184.1612701416016,196.0,8.10474967956543,-15155.5205078125,1042.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3543701171875,306.9006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84765625,18000.0,0.0,0.0,0.3473245203495025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640904545783997,0.6640971899032593,-6.747819043084746e-06,0.0,0.0003524902567733,0.0,0.0,51.258399963378906,0.0,0.0,0.0,0.429876446723938,4.0,0.0,1.0
805740,292.6402893066406,297.1499938964844,293.1499938964844,0.7746389508247375,-11577.501953125,304.1017761230469,0.9990000128746032,1.0,0.7388162016868591,292.98388671875,297.1499938964844,293.1499938964844,0.0866831243038177,-2151.83935546875,304.14141845703125,0.552871584892273,0.1382165849208831,0.1368995606899261,292.9237976074219,297.1499938964844,293.1499938964844,0.1664174795150756,-2682.021484375,304.1343688964844,0.6671688556671143,0.238419234752655,0.1707227677106857,292.9126892089844,297.1499938964844,293.1499938964844,0.2767283320426941,-5438.830078125,304.1315612792969,0.7635103464126587,0.3606875836849212,0.3462804555892944,293.1138000488281,297.1499938964844,293.1499938964844,0.0080565940588712,-2728.30322265625,299.9874267578125,0.3580926656723022,0.050000000745058,0.2552330493927002,291.1527404785156,291.1499938964844,270.203857421875,269.3203430175781,283.5232238769531,294.3182067871094,291.1531066894531,1.0,0.4739541709423065,0.9614685773849488,0.9614685773849488,1.0,1.0,-1.978033185005188,0.8856363892555237,1.0923967361450195,0.4373093247413635,0.0,0.0,0.6142368316650391,187.4817810058593,199.0,7.624921798706055,-15225.86328125,1070.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4252624511719,306.9389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.033203125,18000.0,0.0,0.0,0.3496586084365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631889939308167,0.6631957292556763,-6.743761332472786e-06,0.0,0.0003548590175341,0.0,0.0,51.13559722900391,0.0,0.0,0.0,0.4295523762702942,4.0,0.0,1.0
805800,292.6402893066406,297.1499938964844,293.1499938964844,0.7746389508247375,-11577.501953125,304.1017761230469,0.9990000128746032,1.0,0.7388162016868591,292.98388671875,297.1499938964844,293.1499938964844,0.0866831243038177,-2151.83935546875,304.14141845703125,0.552871584892273,0.1382165849208831,0.1368995606899261,292.9237976074219,297.1499938964844,293.1499938964844,0.1664174795150756,-2682.021484375,304.1343688964844,0.6671688556671143,0.238419234752655,0.1707227677106857,292.9126892089844,297.1499938964844,293.1499938964844,0.2767283320426941,-5438.830078125,304.1315612792969,0.7635103464126587,0.3606875836849212,0.3462804555892944,293.1138000488281,297.1499938964844,293.1499938964844,0.0080565940588712,-2728.30322265625,299.9874267578125,0.3580926656723022,0.050000000745058,0.2552330493927002,291.1527404785156,291.1499938964844,270.203857421875,269.3203430175781,283.5232238769531,294.3182067871094,291.1531066894531,1.0,0.4739541709423065,0.9614685773849488,0.9614685773849488,1.0,1.0,-1.978033185005188,0.8856363892555237,1.0923967361450195,0.4373093247413635,0.0,0.0,0.6142368316650391,187.4817810058593,199.0,7.624921798706055,-15225.86328125,1070.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4252624511719,306.9389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.033203125,18000.0,0.0,0.0,0.3496586084365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631889939308167,0.6631957292556763,-6.743761332472786e-06,0.0,0.0003548590175341,0.0,0.0,51.13559722900391,0.0,0.0,0.0,0.4295523762702942,4.0,0.0,1.0
805860,292.66461181640625,297.1499938964844,293.1499938964844,0.7833439111709595,-11676.8212890625,304.10333251953125,0.9990000128746032,1.0,0.7453456521034241,292.9984130859375,297.1499938964844,293.1499938964844,0.0877586901187896,-2172.719482421875,304.1424865722656,0.5531362891197205,0.1394789218902588,0.1382685899734497,292.9380798339844,297.1499938964844,293.1499938964844,0.1689375787973404,-2714.147216796875,304.1353759765625,0.6679624319076538,0.2412508428096771,0.1728192567825317,292.9276428222656,297.1499938964844,293.1499938964844,0.2796732783317566,-5483.99267578125,304.1328125,0.7634475827217102,0.3636678457260132,0.349254161119461,293.123046875,297.1499938964844,293.1499938964844,0.0080581689253449,-2728.88037109375,299.9759826660156,0.3566354513168335,0.050000000745058,0.2557701170444488,291.1576232910156,291.1499938964844,270.227294921875,269.333984375,283.5602722167969,294.37701416015625,291.1579895019531,1.0,0.477969616651535,0.9598243236541748,0.9598243236541748,1.0,1.0,-1.9942528009414675,0.893382728099823,1.1008700132369995,0.4415664374828338,0.0,0.0,0.6128852963447571,190.7659149169922,202.0,6.920141220092773,-15284.666015625,1098.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5069274902344,306.9806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.640625,18000.0,0.0,0.0,0.3515791296958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609227061271667,0.6609294414520264,-6.728390417265473e-06,0.0,0.0003568081010598,0.0,0.0,50.796722412109375,0.0,0.0,0.0,0.4286910891532898,4.0,0.0,1.0
805920,292.66461181640625,297.1499938964844,293.1499938964844,0.7833439111709595,-11676.8212890625,304.10333251953125,0.9990000128746032,1.0,0.7453456521034241,292.9984130859375,297.1499938964844,293.1499938964844,0.0877586901187896,-2172.719482421875,304.1424865722656,0.5531362891197205,0.1394789218902588,0.1382685899734497,292.9380798339844,297.1499938964844,293.1499938964844,0.1689375787973404,-2714.147216796875,304.1353759765625,0.6679624319076538,0.2412508428096771,0.1728192567825317,292.9276428222656,297.1499938964844,293.1499938964844,0.2796732783317566,-5483.99267578125,304.1328125,0.7634475827217102,0.3636678457260132,0.349254161119461,293.123046875,297.1499938964844,293.1499938964844,0.0080581689253449,-2728.88037109375,299.9759826660156,0.3566354513168335,0.050000000745058,0.2557701170444488,291.1576232910156,291.1499938964844,270.227294921875,269.333984375,283.5602722167969,294.37701416015625,291.1579895019531,1.0,0.477969616651535,0.9598243236541748,0.9598243236541748,1.0,1.0,-1.9942528009414675,0.893382728099823,1.1008700132369995,0.4415664374828338,0.0,0.0,0.6128852963447571,190.7659149169922,202.0,6.920141220092773,-15284.666015625,1098.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5069274902344,306.9806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.640625,18000.0,0.0,0.0,0.3515791296958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609227061271667,0.6609294414520264,-6.728390417265473e-06,0.0,0.0003568081010598,0.0,0.0,50.796722412109375,0.0,0.0,0.0,0.4286910891532898,4.0,0.0,1.0
805980,292.68865966796875,297.1499938964844,293.1499938964844,0.7919607758522034,-11775.1435546875,304.1045227050781,0.9990000128746032,1.0,0.7517985701560974,293.01239013671875,297.1499938964844,293.1499938964844,0.0886428356170654,-2189.86865234375,304.1435241699219,0.5530186891555786,0.1404853910207748,0.1393943428993225,292.9516906738281,297.1499938964844,293.1499938964844,0.1712814271450042,-2743.92529296875,304.1363525390625,0.6685563325881958,0.2438605427742004,0.1747592985630035,292.9418640136719,297.1499938964844,293.1499938964844,0.2824123501777649,-5525.89013671875,304.13397216796875,0.7632520198822021,0.3664148449897766,0.3520057201385498,293.1318664550781,297.1499938964844,293.1499938964844,0.0080571044236421,-2728.89794921875,299.9621887207031,0.3552186191082001,0.050000000745058,0.2563056051731109,291.1618957519531,291.1499938964844,270.2535705566406,269.35015869140625,283.5984802246094,294.43505859375,291.1622009277344,1.0,0.4818598926067352,0.958180010318756,0.958180010318756,1.0,1.0,-2.009632110595703,0.9007296562194824,1.1089023351669312,0.4455878138542175,0.0,0.0,0.6110082864761353,194.02313232421875,205.0,6.060734272003174,-15332.1015625,1124.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5966186523437,307.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.373046875,18000.0,0.0,0.0,0.3530762791633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574832201004028,0.6574898958206177,-6.703280632791575e-06,0.0,0.0003583275538403,0.0,0.0,50.2744140625,0.0,0.0,0.0,0.4273693561553955,4.0,0.0,1.0
806040,292.68865966796875,297.1499938964844,293.1499938964844,0.7919607758522034,-11775.1435546875,304.1045227050781,0.9990000128746032,1.0,0.7517985701560974,293.01239013671875,297.1499938964844,293.1499938964844,0.0886428356170654,-2189.86865234375,304.1435241699219,0.5530186891555786,0.1404853910207748,0.1393943428993225,292.9516906738281,297.1499938964844,293.1499938964844,0.1712814271450042,-2743.92529296875,304.1363525390625,0.6685563325881958,0.2438605427742004,0.1747592985630035,292.9418640136719,297.1499938964844,293.1499938964844,0.2824123501777649,-5525.89013671875,304.13397216796875,0.7632520198822021,0.3664148449897766,0.3520057201385498,293.1318664550781,297.1499938964844,293.1499938964844,0.0080571044236421,-2728.89794921875,299.9621887207031,0.3552186191082001,0.050000000745058,0.2563056051731109,291.1618957519531,291.1499938964844,270.2535705566406,269.35015869140625,283.5984802246094,294.43505859375,291.1622009277344,1.0,0.4818598926067352,0.958180010318756,0.958180010318756,1.0,1.0,-2.009632110595703,0.9007296562194824,1.1089023351669312,0.4455878138542175,0.0,0.0,0.6110082864761353,194.02313232421875,205.0,6.060734272003174,-15332.1015625,1124.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5966186523437,307.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.373046875,18000.0,0.0,0.0,0.3530762791633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574832201004028,0.6574898958206177,-6.703280632791575e-06,0.0,0.0003583275538403,0.0,0.0,50.2744140625,0.0,0.0,0.0,0.4273693561553955,4.0,0.0,1.0
806100,292.7005920410156,297.1499938964844,293.1499938964844,0.7962470054626465,-11824.0439453125,304.10498046875,0.9990000128746032,1.0,0.7550012469291687,293.0191955566406,297.1499938964844,293.1499938964844,0.0890142992138862,-2197.065185546875,304.1440124511719,0.5528197288513184,0.1408936083316803,0.1398669928312301,292.958251953125,297.1499938964844,293.1499938964844,0.1723891347646713,-2757.96533203125,304.1368103027344,0.6687807440757751,0.2450844198465347,0.1756722778081894,292.94873046875,297.1499938964844,293.1499938964844,0.2837074398994446,-5545.66455078125,304.134521484375,0.763105571269989,0.3677034676074981,0.3533006906509399,293.1361694335937,297.1499938964844,293.1499938964844,0.0080556124448776,-2728.70556640625,299.95440673828125,0.3545239567756653,0.050000000745058,0.2565730810165405,291.16375732421875,291.1499938964844,270.2677917480469,269.35919189453125,283.6180419921875,294.4638061523437,291.1640319824219,1.0,0.4837610721588135,0.9573578834533693,0.9573578834533693,1.0,1.0,-2.017018795013428,0.9042590856552124,1.1127598285675049,0.4475132822990417,0.0,0.0,0.6099016666412354,195.6436767578125,205.0,5.595241546630859,-15351.607421875,1137.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6435852050781,307.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.98046875,18000.0,0.0,0.0,0.3536657094955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553849577903748,0.6553916335105896,-6.687594577670097e-06,0.0,0.0003589257539715,0.0,0.0,49.9552001953125,0.0,0.0,0.0,0.4265606999397278,4.0,0.0,1.0
806160,292.71246337890625,297.1499938964844,293.1499938964844,0.8005232214927673,-11872.8173828125,304.1054077148437,0.9990000128746032,1.0,0.7581901550292969,293.0258483886719,297.1499938964844,293.1499938964844,0.0893393158912658,-2203.35400390625,304.1445007324219,0.5525291562080383,0.1412391662597656,0.1402801573276519,292.96466064453125,297.1499938964844,293.1499938964844,0.1734551638364792,-2771.45703125,304.13726806640625,0.6689584255218506,0.2462556660175323,0.1765482574701309,292.9554443359375,297.1499938964844,293.1499938964844,0.2849544882774353,-5564.68310546875,304.13507080078125,0.7629276514053345,0.3689370155334472,0.3545433580875397,293.140380859375,297.1499938964844,293.1499938964844,0.0080534946173429,-2728.38232421875,299.9460754394531,0.3538378775119781,0.050000000745058,0.2568405568599701,291.1654663085937,291.1499938964844,270.2827453613281,269.368896484375,283.637939453125,294.4924011230469,291.16571044921875,1.0,0.485634446144104,0.9565236568450928,0.9565236568450928,1.0,1.0,-2.0242106914520264,0.907695174217224,1.1165153980255127,0.4493831694126129,0.0,0.0,0.608699381351471,197.25978088378903,208.0,5.122157096862793,-15368.349609375,1150.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6914978027344,307.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.083984375,18000.0,0.0,0.0,0.354150652885437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530706882476807,0.6530773639678955,-6.670134098385461e-06,0.0,0.0003594178997445,0.0,0.0,49.60359573364258,0.0,0.0,0.0,0.4256681501865387,4.0,0.0,1.0
806220,292.7361145019531,297.1499938964844,293.1499938964844,0.8090556859970093,-11970.0791015625,304.1060485839844,0.9990000128746032,1.0,0.7645314931869507,293.03887939453125,297.1499938964844,293.1499938964844,0.0898527354001998,-2213.261962890625,304.1454772949219,0.5516805648803711,0.1417464017868042,0.1409313231706619,292.9770202636719,297.1499938964844,293.1499938964844,0.1754651367664337,-2796.84228515625,304.1381530761719,0.6691784262657166,0.2484447211027145,0.1781921982765197,292.9683532714844,297.1499938964844,293.1499938964844,0.2873084545135498,-5600.5234375,304.1361083984375,0.762480616569519,0.371243953704834,0.3568763136863708,293.1485595703125,297.1499938964844,293.1499938964844,0.0080474140122532,-2727.349365234375,299.9276733398437,0.3524899482727051,0.050000000745058,0.2573758363723755,291.1683349609375,291.1499938964844,270.3148498535156,269.3902893066406,283.6787109375,294.5491027832031,291.1685485839844,1.0,0.4893013536930084,0.9548552632331848,0.9548552632331848,1.0,1.0,-2.03802752494812,0.914297342300415,1.1237300634384155,0.4529622495174408,0.0,0.0,0.606054425239563,200.48065185546875,211.0,4.173742294311523,-15393.724609375,1176.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886657714844,307.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8359375,18000.0,0.0,0.0,0.3548164963722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478973031044006,0.6479039788246155,-6.630791176576167e-06,0.0,0.0003600936615839,0.0,0.0,48.82118988037109,0.0,0.0,0.0,0.4236733913421631,4.0,0.0,1.0
806280,292.7361145019531,297.1499938964844,293.1499938964844,0.8090556859970093,-11970.0791015625,304.1060485839844,0.9990000128746032,1.0,0.7645314931869507,293.03887939453125,297.1499938964844,293.1499938964844,0.0898527354001998,-2213.261962890625,304.1454772949219,0.5516805648803711,0.1417464017868042,0.1409313231706619,292.9770202636719,297.1499938964844,293.1499938964844,0.1754651367664337,-2796.84228515625,304.1381530761719,0.6691784262657166,0.2484447211027145,0.1781921982765197,292.9683532714844,297.1499938964844,293.1499938964844,0.2873084545135498,-5600.5234375,304.1361083984375,0.762480616569519,0.371243953704834,0.3568763136863708,293.1485595703125,297.1499938964844,293.1499938964844,0.0080474140122532,-2727.349365234375,299.9276733398437,0.3524899482727051,0.050000000745058,0.2573758363723755,291.1683349609375,291.1499938964844,270.3148498535156,269.3902893066406,283.6787109375,294.5491027832031,291.1685485839844,1.0,0.4893013536930084,0.9548552632331848,0.9548552632331848,1.0,1.0,-2.03802752494812,0.914297342300415,1.1237300634384155,0.4529622495174408,0.0,0.0,0.606054425239563,200.48065185546875,211.0,4.173742294311523,-15393.724609375,1176.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886657714844,307.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8359375,18000.0,0.0,0.0,0.3548164963722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478973031044006,0.6479039788246155,-6.630791176576167e-06,0.0,0.0003600936615839,0.0,0.0,48.82118988037109,0.0,0.0,0.0,0.4236733913421631,4.0,0.0,1.0
806340,292.7596130371094,297.1499938964844,293.1499938964844,0.8175730109214783,-12067.060546875,304.10650634765625,0.9990000128746032,1.0,0.7708300948143005,293.05145263671875,297.1499938964844,293.1499938964844,0.0901863574981689,-2219.65380859375,304.1464233398437,0.550483763217926,0.1420068442821502,0.1413520276546478,292.9888000488281,297.1499938964844,293.1499938964844,0.1773167252540588,-2820.16552734375,304.1390075683594,0.6692261695861816,0.2504351437091827,0.1796968132257461,292.9806823730469,297.1499938964844,293.1499938964844,0.2894813418388366,-5633.53515625,304.1371154785156,0.7619173526763916,0.3733441233634949,0.3590131998062134,293.15643310546875,297.1499938964844,293.1499938964844,0.008038917556405,-2725.8046875,299.90704345703125,0.3511725962162018,0.050000000745058,0.2579119503498077,291.1705627441406,291.1499938964844,270.3500061035156,269.41436767578125,283.72088623046875,294.6053771972656,291.1707458496094,1.0,0.4928668439388275,0.9531868696212769,0.9531868696212769,1.0,1.0,-2.051114559173584,0.9205517172813416,1.1305629014968872,0.4563338458538055,0.0,0.0,0.603155791759491,203.6889495849609,214.0,3.297577142715454,-15408.53125,1201.3072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,307.1520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.765625,18000.0,0.0,0.0,0.355096697807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421521306037903,0.6421586871147156,-6.586898962268606e-06,0.0,0.0003603780060075,0.0,0.0,47.95988464355469,0.0,0.0,0.0,0.4214615523815155,4.0,0.0,1.0
806400,292.7596130371094,297.1499938964844,293.1499938964844,0.8175730109214783,-12067.060546875,304.10650634765625,0.9990000128746032,1.0,0.7708300948143005,293.05145263671875,297.1499938964844,293.1499938964844,0.0901863574981689,-2219.65380859375,304.1464233398437,0.550483763217926,0.1420068442821502,0.1413520276546478,292.9888000488281,297.1499938964844,293.1499938964844,0.1773167252540588,-2820.16552734375,304.1390075683594,0.6692261695861816,0.2504351437091827,0.1796968132257461,292.9806823730469,297.1499938964844,293.1499938964844,0.2894813418388366,-5633.53515625,304.1371154785156,0.7619173526763916,0.3733441233634949,0.3590131998062134,293.15643310546875,297.1499938964844,293.1499938964844,0.008038917556405,-2725.8046875,299.90704345703125,0.3511725962162018,0.050000000745058,0.2579119503498077,291.1705627441406,291.1499938964844,270.3500061035156,269.41436767578125,283.72088623046875,294.6053771972656,291.1707458496094,1.0,0.4928668439388275,0.9531868696212769,0.9531868696212769,1.0,1.0,-2.051114559173584,0.9205517172813416,1.1305629014968872,0.4563338458538055,0.0,0.0,0.603155791759491,203.6889495849609,214.0,3.297577142715454,-15408.53125,1201.3072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,307.1520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.765625,18000.0,0.0,0.0,0.355096697807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421521306037903,0.6421586871147156,-6.586898962268606e-06,0.0,0.0003603780060075,0.0,0.0,47.95988464355469,0.0,0.0,0.0,0.4214615523815155,4.0,0.0,1.0
806460,292.78424072265625,297.1499938964844,293.1499938964844,0.8261287808418274,-12164.419921875,304.1067199707031,0.9990000128746032,1.0,0.7771640419960022,293.0647888183594,297.1499938964844,293.1499938964844,0.0902348607778549,-2220.4267578125,304.1475524902344,0.5487112998962402,0.14180289208889,0.141412153840065,293.0009155273437,297.1499938964844,293.1499938964844,0.1789227873086929,-2840.300048828125,304.1400146484375,0.6689962148666382,0.2520632743835449,0.1809956431388855,292.9933166503906,297.1499938964844,293.1499938964844,0.291377305984497,-5662.18212890625,304.1382751464844,0.761154294013977,0.3750769793987274,0.3608664274215698,293.1650085449219,297.1499938964844,293.1499938964844,0.0080238031223416,-2722.698486328125,299.8818359375,0.3498691916465759,0.050000000745058,0.2584555745124817,291.1727294921875,291.1499938964844,270.3886108398437,269.4416809082031,283.76568603515625,294.6628112792969,291.17291259765625,1.0,0.49632528424263,0.9514955282211304,0.9514955282211304,1.0,1.0,-2.0632331371307373,0.926338791847229,1.1368942260742188,0.4594423472881317,0.0,0.0,0.5999891757965088,206.91375732421875,217.0,3.175603151321411,-15410.9541015625,1225.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801330566406,307.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.24609375,18000.0,0.0,0.0,0.3550176620483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359218955039978,0.6359284520149231,-6.539558853546623e-06,0.0,0.0003602977958507,0.0,0.0,47.037742614746094,0.0,0.0,0.0,0.4190698564052582,4.0,0.0,1.0
806520,292.78424072265625,297.1499938964844,293.1499938964844,0.8261287808418274,-12164.419921875,304.1067199707031,0.9990000128746032,1.0,0.7771640419960022,293.0647888183594,297.1499938964844,293.1499938964844,0.0902348607778549,-2220.4267578125,304.1475524902344,0.5487112998962402,0.14180289208889,0.141412153840065,293.0009155273437,297.1499938964844,293.1499938964844,0.1789227873086929,-2840.300048828125,304.1400146484375,0.6689962148666382,0.2520632743835449,0.1809956431388855,292.9933166503906,297.1499938964844,293.1499938964844,0.291377305984497,-5662.18212890625,304.1382751464844,0.761154294013977,0.3750769793987274,0.3608664274215698,293.1650085449219,297.1499938964844,293.1499938964844,0.0080238031223416,-2722.698486328125,299.8818359375,0.3498691916465759,0.050000000745058,0.2584555745124817,291.1727294921875,291.1499938964844,270.3886108398437,269.4416809082031,283.76568603515625,294.6628112792969,291.17291259765625,1.0,0.49632528424263,0.9514955282211304,0.9514955282211304,1.0,1.0,-2.0632331371307373,0.926338791847229,1.1368942260742188,0.4594423472881317,0.0,0.0,0.5999891757965088,206.91375732421875,217.0,3.175603151321411,-15410.9541015625,1225.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801330566406,307.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.24609375,18000.0,0.0,0.0,0.3550176620483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359218955039978,0.6359284520149231,-6.539558853546623e-06,0.0,0.0003602977958507,0.0,0.0,47.037742614746094,0.0,0.0,0.0,0.4190698564052582,4.0,0.0,1.0
806580,292.8103332519531,297.1499938964844,293.1499938964844,0.8347914814949036,-12262.97265625,304.1067199707031,0.9990000128746032,1.0,0.7836037278175354,293.0790710449219,297.1499938964844,293.1499938964844,0.0898691937327385,-2213.03271484375,304.14898681640625,0.5460917949676514,0.1410680562257766,0.1409511417150497,293.0136413574219,297.1499938964844,293.1499938964844,0.1801541745662689,-2855.60693359375,304.14129638671875,0.6683425307273865,0.2532589137554168,0.1819859892129898,293.0064392089844,297.1499938964844,293.1499938964844,0.2928602993488312,-5684.34033203125,304.13970947265625,0.7600826621055603,0.3763805627822876,0.3623038530349731,293.1748046875,297.1499938964844,293.1499938964844,0.0080007687211036,-2717.6884765625,299.850341796875,0.3485657274723053,0.050000000745058,0.2590128779411316,291.1750793457031,291.1499938964844,270.43096923828125,269.47247314453125,283.8123474121094,294.7195739746094,291.1752624511719,1.0,0.4996531903743744,0.949804186820984,0.949804186820984,1.0,1.0,-2.0739991664886475,0.9314731359481812,1.1425260305404663,0.4621886312961578,0.0,0.0,0.596480131149292,210.1774444580078,220.0,3.1575114727020264,-15398.166015625,1248.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,307.22296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.78515625,18000.0,0.0,0.0,0.3545923829078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290478110313416,0.6290543079376221,-6.488008239102783e-06,0.0,0.0003598661860451,0.0,0.0,46.0366325378418,0.0,0.0,0.0,0.416446715593338,4.0,0.0,1.0
806640,292.8103332519531,297.1499938964844,293.1499938964844,0.8347914814949036,-12262.97265625,304.1067199707031,0.9990000128746032,1.0,0.7836037278175354,293.0790710449219,297.1499938964844,293.1499938964844,0.0898691937327385,-2213.03271484375,304.14898681640625,0.5460917949676514,0.1410680562257766,0.1409511417150497,293.0136413574219,297.1499938964844,293.1499938964844,0.1801541745662689,-2855.60693359375,304.14129638671875,0.6683425307273865,0.2532589137554168,0.1819859892129898,293.0064392089844,297.1499938964844,293.1499938964844,0.2928602993488312,-5684.34033203125,304.13970947265625,0.7600826621055603,0.3763805627822876,0.3623038530349731,293.1748046875,297.1499938964844,293.1499938964844,0.0080007687211036,-2717.6884765625,299.850341796875,0.3485657274723053,0.050000000745058,0.2590128779411316,291.1750793457031,291.1499938964844,270.43096923828125,269.47247314453125,283.8123474121094,294.7195739746094,291.1752624511719,1.0,0.4996531903743744,0.949804186820984,0.949804186820984,1.0,1.0,-2.0739991664886475,0.9314731359481812,1.1425260305404663,0.4621886312961578,0.0,0.0,0.596480131149292,210.1774444580078,220.0,3.1575114727020264,-15398.166015625,1248.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,307.22296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.78515625,18000.0,0.0,0.0,0.3545923829078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290478110313416,0.6290543079376221,-6.488008239102783e-06,0.0,0.0003598661860451,0.0,0.0,46.0366325378418,0.0,0.0,0.0,0.416446715593338,4.0,0.0,1.0
806700,292.8236389160156,297.1499938964844,293.1499938964844,0.8391554951667786,-12312.5703125,304.1066589355469,0.9990000128746032,1.0,0.7868357300758362,293.0863037109375,297.1499938964844,293.1499938964844,0.0895606502890586,-2206.8701171875,304.14971923828125,0.5445327758789062,0.140541136264801,0.1405610591173172,293.02008056640625,297.1499938964844,293.1499938964844,0.1806512624025344,-2861.74951171875,304.1419677734375,0.6678885221481323,0.2537193298339844,0.1823815107345581,293.0130615234375,297.1499938964844,293.1499938964844,0.2934748530387878,-5693.4560546875,304.14044189453125,0.7594588994979858,0.3768986761569977,0.3628909289836883,293.1800231933594,297.1499938964844,293.1499938964844,0.0079866489395499,-2714.576171875,299.8323974609375,0.3479196727275848,0.050000000745058,0.2592943608760834,291.17608642578125,291.1499938964844,270.4534606933594,269.4891052246094,283.8359375,294.7469787597656,291.1762084960937,1.0,0.5012667775154114,0.9489585161209106,0.9489585161209106,1.0,1.0,-2.078930854797364,0.9338223338127136,1.1451084613800049,0.4634404480457306,0.0,0.0,0.5946405529975891,211.8126983642578,220.0,2.9081056118011475,-15386.8662109375,1259.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167907714844,307.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18065.896484375,18000.0,0.0,0.0,0.3542524576187134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254130005836487,0.6254194378852844,-6.4607970671204384e-06,0.0,0.0003595211892388,0.0,0.0,45.51276397705078,0.0,0.0,0.0,0.4150643944740295,4.0,0.0,1.0
806760,292.8370666503906,297.1499938964844,293.1499938964844,0.8435337543487549,-12362.2763671875,304.1065673828125,0.9990000128746032,1.0,0.790067732334137,293.09356689453125,297.1499938964844,293.1499938964844,0.0891798809170723,-2199.294677734375,304.15045166015625,0.5428351163864136,0.1399202346801757,0.1400795429944992,293.0265197753906,297.1499938964844,293.1499938964844,0.1810781061649322,-2867.002197265625,304.14263916015625,0.6673632860183716,0.2540976703166961,0.1827183663845062,293.0196533203125,297.1499938964844,293.1499938964844,0.2940149903297424,-5701.4287109375,304.1412048339844,0.7587877511978149,0.3773374557495117,0.3634013235569,293.1853942871094,297.1499938964844,293.1499938964844,0.0079709766432642,-2711.097412109375,299.8130798339844,0.3472790420055389,0.050000000745058,0.2595770061016083,291.1769104003906,291.1499938964844,270.476806640625,269.50653076171875,283.8596496582031,294.77374267578125,291.17706298828125,1.0,0.5028479695320129,0.9481071829795836,0.9481071829795836,1.0,1.0,-2.0835914611816406,0.9360403418540956,1.14755117893219,0.4646191895008087,0.0,0.0,0.5927589535713196,213.4472045898437,223.0,2.609388589859009,-15372.7890625,1270.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,307.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18067.505859375,18000.0,0.0,0.0,0.3538327813148498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6216902136802673,0.6216966509819031,-6.43296834823559e-06,0.0,0.0003590952837839,0.0,0.0,44.98017501831055,0.0,0.0,0.0,0.413651168346405,4.0,0.0,1.0
806820,292.86407470703125,297.1499938964844,293.1499938964844,0.8523204922676086,-12461.8427734375,304.1064147949219,0.9990000128746032,1.0,0.7965219616889954,293.1080627441406,297.1499938964844,293.1499938964844,0.0882139578461647,-2180.1513671875,304.15191650390625,0.5390570163726807,0.1384111493825912,0.1388587355613708,293.03936767578125,297.1499938964844,293.1499938964844,0.1817326098680496,-2874.993408203125,304.1440124511719,0.6661192178726196,0.2546227872371673,0.1832270175218582,293.03271484375,297.1499938964844,293.1499938964844,0.2948835790157318,-5714.13818359375,304.1427001953125,0.7573181390762329,0.3779909908771515,0.3642066717147827,293.1964111328125,297.1499938964844,293.1499938964844,0.007935244590044,-2703.0888671875,299.77081298828125,0.3460156917572021,0.050000000745058,0.260144978761673,291.17828369140625,291.1499938964844,270.5258178710937,269.5435485839844,283.907470703125,294.8254089355469,291.1783752441406,1.0,0.5059149265289307,0.9464045763015748,0.9464045763015748,1.0,1.0,-2.092137575149536,0.9401015639305116,1.1520360708236694,0.4667684733867645,0.0,0.0,0.5888944268226624,216.710189819336,226.0,1.9899741411209104,-15336.7822265625,1291.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245849609375,307.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.6953125,18000.0,0.0,0.0,0.3527655601501465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140435338020325,0.6140499114990234,-6.37608263787115e-06,0.0,0.0003580121847335,0.0,0.0,43.89951705932617,0.0,0.0,0.0,0.4107584059238434,4.0,0.0,1.0
806880,292.86407470703125,297.1499938964844,293.1499938964844,0.8523204922676086,-12461.8427734375,304.1064147949219,0.9990000128746032,1.0,0.7965219616889954,293.1080627441406,297.1499938964844,293.1499938964844,0.0882139578461647,-2180.1513671875,304.15191650390625,0.5390570163726807,0.1384111493825912,0.1388587355613708,293.03936767578125,297.1499938964844,293.1499938964844,0.1817326098680496,-2874.993408203125,304.1440124511719,0.6661192178726196,0.2546227872371673,0.1832270175218582,293.03271484375,297.1499938964844,293.1499938964844,0.2948835790157318,-5714.13818359375,304.1427001953125,0.7573181390762329,0.3779909908771515,0.3642066717147827,293.1964111328125,297.1499938964844,293.1499938964844,0.007935244590044,-2703.0888671875,299.77081298828125,0.3460156917572021,0.050000000745058,0.260144978761673,291.17828369140625,291.1499938964844,270.5258178710937,269.5435485839844,283.907470703125,294.8254089355469,291.1783752441406,1.0,0.5059149265289307,0.9464045763015748,0.9464045763015748,1.0,1.0,-2.092137575149536,0.9401015639305116,1.1520360708236694,0.4667684733867645,0.0,0.0,0.5888944268226624,216.710189819336,226.0,1.9899741411209104,-15336.7822265625,1291.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245849609375,307.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.6953125,18000.0,0.0,0.0,0.3527655601501465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140435338020325,0.6140499114990234,-6.37608263787115e-06,0.0,0.0003580121847335,0.0,0.0,43.89951705932617,0.0,0.0,0.0,0.4107584059238434,4.0,0.0,1.0
806940,292.8912353515625,297.1499938964844,293.1499938964844,0.8611347675323486,-12561.44921875,304.1062316894531,0.9990000128746032,1.0,0.8029549717903137,293.1224060058594,297.1499938964844,293.1499938964844,0.0869902372360229,-2155.984375,304.1533203125,0.5348111987113953,0.1365651786327362,0.1373143792152404,293.052001953125,297.1499938964844,293.1499938964844,0.182137906551361,-2879.849365234375,304.14532470703125,0.6646430492401123,0.2548591792583465,0.1835307627916336,293.0455017089844,297.1499938964844,293.1499938964844,0.2954860627651214,-5722.79248046875,304.14410400390625,0.7556976079940796,0.3783643245697021,0.3647437989711761,293.2076721191406,297.1499938964844,293.1499938964844,0.0078940484672784,-2693.742919921875,299.72393798828125,0.3447774648666382,0.050000000745058,0.2607157230377197,291.1792297363281,291.1499938964844,270.5777893066406,269.583251953125,283.955810546875,294.8749389648437,291.1792907714844,1.0,0.5088591575622559,0.9447019100189208,0.9447019100189208,1.0,1.0,-2.099705219268799,0.943689227104187,1.1560158729553225,0.468654990196228,0.0,0.0,0.5849305987358093,219.96229553222656,229.0,1.4368667602539062,-15291.00390625,1312.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260498046875,307.29901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.8203125,18000.0,0.0,0.0,0.3514165878295898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606216311454773,0.6062226295471191,-6.318337455013534e-06,0.0,0.0003566431696526,0.0,0.0,42.812278747558594,0.0,0.0,0.0,0.4078128039836883,4.0,0.0,1.0
