time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807000,292.8912353515625,297.1499938964844,293.1499938964844,0.8611347675323486,-12561.44921875,304.1062316894531,0.9990000128746032,1.0,0.8029549717903137,293.1224060058594,297.1499938964844,293.1499938964844,0.0869902372360229,-2155.984375,304.1533203125,0.5348111987113953,0.1365651786327362,0.1373143792152404,293.052001953125,297.1499938964844,293.1499938964844,0.182137906551361,-2879.849365234375,304.14532470703125,0.6646430492401123,0.2548591792583465,0.1835307627916336,293.0455017089844,297.1499938964844,293.1499938964844,0.2954860627651214,-5722.79248046875,304.14410400390625,0.7556976079940796,0.3783643245697021,0.3647437989711761,293.2076721191406,297.1499938964844,293.1499938964844,0.0078940484672784,-2693.742919921875,299.72393798828125,0.3447774648666382,0.050000000745058,0.2607157230377197,291.1792297363281,291.1499938964844,270.5777893066406,269.583251953125,283.955810546875,294.8749389648437,291.1792907714844,1.0,0.5088591575622559,0.9447019100189208,0.9447019100189208,1.0,1.0,-2.099705219268799,0.943689227104187,1.1560158729553225,0.468654990196228,0.0,0.0,0.5849305987358093,219.96229553222656,229.0,1.4368667602539062,-15291.00390625,1312.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260498046875,307.29901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.8203125,18000.0,0.0,0.0,0.3514165878295898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606216311454773,0.6062226295471191,-6.318337455013534e-06,0.0,0.0003566431696526,0.0,0.0,42.812278747558594,0.0,0.0,0.0,0.4078128039836883,4.0,0.0,1.0
807060,292.9183959960937,297.1499938964844,293.1499938964844,0.8699948191642761,-12661.333984375,304.1060485839844,0.9990000128746032,1.0,0.8093625903129578,293.13653564453125,297.1499938964844,293.1499938964844,0.0855246484279632,-2127.1318359375,304.1546325683594,0.5301413536071777,0.1343992501497268,0.1354646831750869,293.0644226074219,297.1499938964844,293.1499938964844,0.1823157966136932,-2881.859130859375,304.1465759277344,0.6629585027694702,0.2548243999481201,0.1836435496807098,293.0580139160156,297.1499938964844,293.1499938964844,0.2958479821681976,-5727.80615234375,304.1454772949219,0.7539426684379578,0.3784742951393127,0.365030288696289,293.2190856933594,297.1499938964844,293.1499938964844,0.0078472923487424,-2683.04541015625,299.6725158691406,0.3435646295547485,0.050000000745058,0.2612888216972351,291.17950439453125,291.1499938964844,270.63238525390625,269.6254577636719,284.0018920898437,294.9176025390625,291.1794128417969,1.0,0.5116862654685974,0.943011462688446,0.943011462688446,1.0,1.0,-2.1063477993011475,0.9468297958374025,1.1595180034637451,0.4702938795089721,0.0,0.0,0.5809608101844788,223.202377319336,232.0,0.0357612557709217,-15238.0986328125,1331.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4005126953125,307.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.609375,18000.0,0.0,0.0,0.3498153984546661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983228087425232,0.5983290672302246,-6.26055225438904e-06,0.0,0.0003550181572791,0.0,0.0,41.73476028442383,0.0,0.0,0.0,0.4048594832420349,4.0,0.0,1.0
807120,292.9183959960937,297.1499938964844,293.1499938964844,0.8699948191642761,-12661.333984375,304.1060485839844,0.9990000128746032,1.0,0.8093625903129578,293.13653564453125,297.1499938964844,293.1499938964844,0.0855246484279632,-2127.1318359375,304.1546325683594,0.5301413536071777,0.1343992501497268,0.1354646831750869,293.0644226074219,297.1499938964844,293.1499938964844,0.1823157966136932,-2881.859130859375,304.1465759277344,0.6629585027694702,0.2548243999481201,0.1836435496807098,293.0580139160156,297.1499938964844,293.1499938964844,0.2958479821681976,-5727.80615234375,304.1454772949219,0.7539426684379578,0.3784742951393127,0.365030288696289,293.2190856933594,297.1499938964844,293.1499938964844,0.0078472923487424,-2683.04541015625,299.6725158691406,0.3435646295547485,0.050000000745058,0.2612888216972351,291.17950439453125,291.1499938964844,270.63238525390625,269.6254577636719,284.0018920898437,294.9176025390625,291.1794128417969,1.0,0.5116862654685974,0.943011462688446,0.943011462688446,1.0,1.0,-2.1063477993011475,0.9468297958374025,1.1595180034637451,0.4702938795089721,0.0,0.0,0.5809608101844788,223.202377319336,232.0,0.0357612557709217,-15238.0986328125,1331.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4005126953125,307.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.609375,18000.0,0.0,0.0,0.3498153984546661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983228087425232,0.5983290672302246,-6.26055225438904e-06,0.0,0.0003550181572791,0.0,0.0,41.73476028442383,0.0,0.0,0.0,0.4048594832420349,4.0,0.0,1.0
807180,292.9456787109375,297.1499938964844,293.1499938964844,0.8790806531906128,-12763.7119140625,304.1055603027344,0.9990000128746032,1.0,0.8157563209533691,293.15057373046875,297.1499938964844,293.1499938964844,0.0838265866041183,-2093.841796875,304.1559143066406,0.5250511169433594,0.1318921148777008,0.1333019286394119,293.07672119140625,297.1499938964844,293.1499938964844,0.1822970509529113,-2881.445556640625,304.14776611328125,0.6610603332519531,0.2544976770877838,0.1835599094629287,293.0703125,297.1499938964844,293.1499938964844,0.2960297167301178,-5730.1640625,304.14666748046875,0.7520525455474854,0.3783109188079834,0.3650655746459961,293.2310485839844,297.1499938964844,293.1499938964844,0.0077953585423529,-2671.29052734375,299.614501953125,0.3423745036125183,0.050000000745058,0.2618652582168579,291.1766662597656,291.1499938964844,270.6894226074219,269.6698303222656,284.0409851074219,294.9447326660156,291.17657470703125,1.0,0.5143999457359314,0.941321074962616,0.941321074962616,1.0,1.0,-2.1120641231536865,0.9495213627815248,1.162542700767517,0.4716850817203522,0.0,0.0,0.5776053667068481,226.43540954589844,220.0,-2.480815887451172,-15189.0673828125,1349.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46600341796875,307.3277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4140625,18000.0,0.0,0.0,0.3480222225189209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912935137748718,0.5912997126579285,-6.207693331816699e-06,0.0,0.0003531982947606,0.0,0.0,40.78151321411133,0.0,0.0,0.0,0.4022265672683716,4.0,0.0,1.0
807240,292.9456787109375,297.1499938964844,293.1499938964844,0.8790806531906128,-12763.7119140625,304.1055603027344,0.9990000128746032,1.0,0.8157563209533691,293.15057373046875,297.1499938964844,293.1499938964844,0.0838265866041183,-2093.841796875,304.1559143066406,0.5250511169433594,0.1318921148777008,0.1333019286394119,293.07672119140625,297.1499938964844,293.1499938964844,0.1822970509529113,-2881.445556640625,304.14776611328125,0.6610603332519531,0.2544976770877838,0.1835599094629287,293.0703125,297.1499938964844,293.1499938964844,0.2960297167301178,-5730.1640625,304.14666748046875,0.7520525455474854,0.3783109188079834,0.3650655746459961,293.2310485839844,297.1499938964844,293.1499938964844,0.0077953585423529,-2671.29052734375,299.614501953125,0.3423745036125183,0.050000000745058,0.2618652582168579,291.1766662597656,291.1499938964844,270.6894226074219,269.6698303222656,284.0409851074219,294.9447326660156,291.17657470703125,1.0,0.5143999457359314,0.941321074962616,0.941321074962616,1.0,1.0,-2.1120641231536865,0.9495213627815248,1.162542700767517,0.4716850817203522,0.0,0.0,0.5776053667068481,226.43540954589844,220.0,-2.480815887451172,-15189.0673828125,1349.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46600341796875,307.3277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4140625,18000.0,0.0,0.0,0.3480222225189209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912935137748718,0.5912997126579285,-6.207693331816699e-06,0.0,0.0003531982947606,0.0,0.0,40.78151321411133,0.0,0.0,0.0,0.4022265672683716,4.0,0.0,1.0
807300,292.9578552246094,297.1499938964844,293.1499938964844,0.879538893699646,-12761.703125,304.1129150390625,0.9990000128746032,1.0,0.8152798414230347,293.1574401855469,297.1499938964844,293.1499938964844,0.0828036591410636,-2073.76708984375,304.1567077636719,0.5231816172599792,0.1305353790521621,0.1320362538099289,293.08270263671875,297.1499938964844,293.1499938964844,0.1820851266384124,-2878.602294921875,304.1485595703125,0.6609899401664734,0.2542522847652435,0.1833958625793457,293.0762634277344,297.1499938964844,293.1499938964844,0.2958777844905853,-5727.466796875,304.1475524902344,0.7521010041236877,0.3781521618366241,0.3649252355098724,293.237060546875,297.1499938964844,293.1499938964844,0.0077545628882944,-2660.999755859375,299.58502197265625,0.3424625694751739,0.050000000745058,0.2618221342563629,291.1783447265625,291.1499938964844,270.71875,269.6927490234375,284.0625,294.9571228027344,291.1789855957031,1.0,0.5136305093765259,0.9404758214950562,0.9404758214950562,1.0,1.0,-2.109564781188965,0.9482499361038208,1.1613149642944336,0.4710553884506225,0.0,0.0,0.575580358505249,226.1403045654297,220.0,3.157390594482422,-15146.302734375,1345.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952087402344,307.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.275390625,18000.0,0.0,0.0,0.3470687866210937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58788001537323,0.5878862142562866,-6.183446203067433e-06,0.0,0.0003522307088132,0.0,0.0,40.33091735839844,0.0,0.0,0.0,0.4009469449520111,4.0,0.0,1.0
807360,292.96685791015625,297.1499938964844,293.1499938964844,0.8769994974136353,-12722.5419921875,304.1242980957031,0.9990000128746032,1.0,0.8124856352806091,293.1640930175781,297.1499938964844,293.1499938964844,0.0816721469163894,-2051.5419921875,304.15753173828125,0.5217571258544922,0.1291365176439285,0.1306809037923813,293.0884094238281,297.1499938964844,293.1499938964844,0.1817309707403183,-2873.890625,304.1494445800781,0.6615007519721985,0.2539858520030975,0.1831784695386886,293.0819702148437,297.1499938964844,293.1499938964844,0.2955254316329956,-5721.568359375,304.1486511230469,0.7527903914451599,0.3779628574848175,0.3647092878818512,293.242919921875,297.1499938964844,293.1499938964844,0.0077031753025949,-2647.335693359375,299.5566711425781,0.3429810404777527,0.050000000745058,0.2615698873996734,291.1850280761719,291.1499938964844,270.7485656738281,269.71612548828125,284.0836486816406,294.96630859375,291.185791015625,1.0,0.5119298696517944,0.9396420121192932,0.9396420121192932,1.0,1.0,-2.103761672973633,0.9453971982002258,1.1583642959594729,0.4694865942001343,0.0,0.0,0.5725806355476379,224.63511657714844,208.0,10.237357139587402,-15080.390625,1333.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263061523437,307.3477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18079.462890625,18000.0,0.0,0.0,0.3460368514060974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832252502441406,0.5832313895225525,-6.1542300500150304e-06,0.0,0.0003511834074743,0.0,0.0,39.74163055419922,0.0,0.0,0.0,0.3992483019828796,4.0,0.0,1.0
807420,292.97674560546875,297.1499938964844,293.1499938964844,0.8660891056060791,-12575.228515625,304.1510925292969,0.9990000128746032,1.0,0.802256166934967,293.176513671875,297.1499938964844,293.1499938964844,0.0792561694979667,-2004.2978515625,304.1590576171875,0.5197704434394836,0.1262588053941726,0.1277906000614166,293.0987548828125,297.1499938964844,293.1499938964844,0.1809079945087433,-2863.06689453125,304.1510009765625,0.6637471914291382,0.2534415423870086,0.1826583445072174,293.0926208496094,297.1499938964844,293.1499938964844,0.2946483790874481,-5707.23583984375,304.1505432128906,0.7554935216903687,0.3775267899036407,0.3641238510608673,293.2537841796875,297.1499938964844,293.1499938964844,0.0075858733616769,-2615.716064453125,299.4994201660156,0.3449114859104156,0.050000000745058,0.2606538832187652,291.1985778808594,291.1499938964844,270.8096008300781,269.7640991210937,284.12469482421875,294.9765625,291.1993408203125,1.0,0.5063206553459167,0.9379743337631226,0.9379743337631226,1.0,1.0,-2.08558201789856,0.9365214109420776,1.1490607261657717,0.4645828008651733,0.0,0.0,0.5652028918266296,219.24899291992188,211.0,16.456058502197266,-14898.6630859375,1293.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,307.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.22265625,18000.0,0.0,0.0,0.3435688316822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705156326293945,0.5705217123031616,-6.073049917176832e-06,0.0,0.0003486787027213,0.0,0.0,38.15185928344727,0.0,0.0,0.0,0.3946850001811981,4.0,0.0,1.0
807480,292.97674560546875,297.1499938964844,293.1499938964844,0.8660891056060791,-12575.228515625,304.1510925292969,0.9990000128746032,1.0,0.802256166934967,293.176513671875,297.1499938964844,293.1499938964844,0.0792561694979667,-2004.2978515625,304.1590576171875,0.5197704434394836,0.1262588053941726,0.1277906000614166,293.0987548828125,297.1499938964844,293.1499938964844,0.1809079945087433,-2863.06689453125,304.1510009765625,0.6637471914291382,0.2534415423870086,0.1826583445072174,293.0926208496094,297.1499938964844,293.1499938964844,0.2946483790874481,-5707.23583984375,304.1505432128906,0.7554935216903687,0.3775267899036407,0.3641238510608673,293.2537841796875,297.1499938964844,293.1499938964844,0.0075858733616769,-2615.716064453125,299.4994201660156,0.3449114859104156,0.050000000745058,0.2606538832187652,291.1985778808594,291.1499938964844,270.8096008300781,269.7640991210937,284.12469482421875,294.9765625,291.1993408203125,1.0,0.5063206553459167,0.9379743337631226,0.9379743337631226,1.0,1.0,-2.08558201789856,0.9365214109420776,1.1490607261657717,0.4645828008651733,0.0,0.0,0.5652028918266296,219.24899291992188,211.0,16.456058502197266,-14898.6630859375,1293.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,307.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.22265625,18000.0,0.0,0.0,0.3435688316822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705156326293945,0.5705217123031616,-6.073049917176832e-06,0.0,0.0003486787027213,0.0,0.0,38.15185928344727,0.0,0.0,0.0,0.3946850001811981,4.0,0.0,1.0
807540,292.984375,297.1499938964844,293.1499938964844,0.8603058457374573,-12502.4423828125,304.1598815917969,0.9990000128746032,1.0,0.7973251938819885,293.1881408691406,297.1499938964844,293.1499938964844,0.0768758878111839,-1958.2044677734373,304.15997314453125,0.51636803150177,0.1232284009456634,0.1248803064227104,293.1082458496094,297.1499938964844,293.1499938964844,0.1802703291177749,-2854.849609375,304.1517028808594,0.6645607352256775,0.2528153955936432,0.1821788698434829,293.1025695800781,297.1499938964844,293.1499938964844,0.2939906716346741,-5696.7919921875,304.15142822265625,0.7566176652908325,0.3769628703594208,0.3635419309139251,293.26373291015625,297.1499938964844,293.1499938964844,0.0074887434020638,-2590.326416015625,299.4376525878906,0.3458607196807861,0.050000000745058,0.2602167725563049,291.2028503417969,291.1499938964844,270.8722229003906,269.8135070800781,284.1620788574219,294.9840393066406,291.2027282714844,1.0,0.5037155747413635,0.9363067150115968,0.9363067150115968,1.0,1.0,-2.074355125427246,0.9310482144355774,1.143306851387024,0.4613739550113678,0.0,0.0,0.5576509237289429,216.60435485839844,214.0,6.0212931632995605,-14726.51171875,1271.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147216796875,307.3851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18122.380859375,18000.0,0.0,0.0,0.3404551744461059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558452606201172,0.5558512210845947,-5.974610303383088e-06,0.0,0.0003455187252257,0.0,0.0,36.34116363525391,0.0,0.0,0.0,0.3894333839416504,4.0,0.0,1.0
807600,292.984375,297.1499938964844,293.1499938964844,0.8603058457374573,-12502.4423828125,304.1598815917969,0.9990000128746032,1.0,0.7973251938819885,293.1881408691406,297.1499938964844,293.1499938964844,0.0768758878111839,-1958.2044677734373,304.15997314453125,0.51636803150177,0.1232284009456634,0.1248803064227104,293.1082458496094,297.1499938964844,293.1499938964844,0.1802703291177749,-2854.849609375,304.1517028808594,0.6645607352256775,0.2528153955936432,0.1821788698434829,293.1025695800781,297.1499938964844,293.1499938964844,0.2939906716346741,-5696.7919921875,304.15142822265625,0.7566176652908325,0.3769628703594208,0.3635419309139251,293.26373291015625,297.1499938964844,293.1499938964844,0.0074887434020638,-2590.326416015625,299.4376525878906,0.3458607196807861,0.050000000745058,0.2602167725563049,291.2028503417969,291.1499938964844,270.8722229003906,269.8135070800781,284.1620788574219,294.9840393066406,291.2027282714844,1.0,0.5037155747413635,0.9363067150115968,0.9363067150115968,1.0,1.0,-2.074355125427246,0.9310482144355774,1.143306851387024,0.4613739550113678,0.0,0.0,0.5576509237289429,216.60435485839844,214.0,6.0212931632995605,-14726.51171875,1271.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147216796875,307.3851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18122.380859375,18000.0,0.0,0.0,0.3404551744461059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558452606201172,0.5558512210845947,-5.974610303383088e-06,0.0,0.0003455187252257,0.0,0.0,36.34116363525391,0.0,0.0,0.0,0.3894333839416504,4.0,0.0,1.0
807660,292.9969482421875,297.1499938964844,293.1499938964844,0.8590694665908813,-12489.8623046875,304.1584777832031,0.9990000128746032,1.0,0.7964748740196228,293.1994323730469,297.1499938964844,293.1499938964844,0.0744199827313423,-1911.053466796875,304.1607360839844,0.511740505695343,0.1199735701084137,0.1218451485037803,293.11749267578125,297.1499938964844,293.1499938964844,0.1796481311321258,-2846.936767578125,304.15216064453125,0.6641193628311157,0.2519984841346741,0.1816359907388687,293.1121826171875,297.1499938964844,293.1499938964844,0.2933927774429321,-5687.47900390625,304.1519470214844,0.7564248442649841,0.3762152194976806,0.3628704845905304,293.2733459472656,297.1499938964844,293.1499938964844,0.0074051297269761,-2569.0888671875,299.3710021972656,0.3460257947444916,0.050000000745058,0.260141909122467,291.20068359375,291.1499938964844,270.9361877441406,269.8640441894531,284.2007141113281,294.9964294433594,291.200439453125,1.0,0.5027846693992615,0.9349071383476256,0.9349071383476256,1.0,1.0,-2.0681376457214355,0.92799174785614,1.140146017074585,0.4595755338668823,0.0,0.0,0.5510110855102539,216.0335998535156,217.0,-0.8799822926521301,-14588.5986328125,1263.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8262939453125,307.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18108.8671875,18000.0,0.0,0.0,0.33685502409935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430492758750916,0.5430551767349243,-5.886328835913446e-06,0.0,0.0003418650012463,0.0,0.0,34.79261016845703,0.0,0.0,0.0,0.3848224282264709,4.0,0.0,1.0
807720,292.9969482421875,297.1499938964844,293.1499938964844,0.8590694665908813,-12489.8623046875,304.1584777832031,0.9990000128746032,1.0,0.7964748740196228,293.1994323730469,297.1499938964844,293.1499938964844,0.0744199827313423,-1911.053466796875,304.1607360839844,0.511740505695343,0.1199735701084137,0.1218451485037803,293.11749267578125,297.1499938964844,293.1499938964844,0.1796481311321258,-2846.936767578125,304.15216064453125,0.6641193628311157,0.2519984841346741,0.1816359907388687,293.1121826171875,297.1499938964844,293.1499938964844,0.2933927774429321,-5687.47900390625,304.1519470214844,0.7564248442649841,0.3762152194976806,0.3628704845905304,293.2733459472656,297.1499938964844,293.1499938964844,0.0074051297269761,-2569.0888671875,299.3710021972656,0.3460257947444916,0.050000000745058,0.260141909122467,291.20068359375,291.1499938964844,270.9361877441406,269.8640441894531,284.2007141113281,294.9964294433594,291.200439453125,1.0,0.5027846693992615,0.9349071383476256,0.9349071383476256,1.0,1.0,-2.0681376457214355,0.92799174785614,1.140146017074585,0.4595755338668823,0.0,0.0,0.5510110855102539,216.0335998535156,217.0,-0.8799822926521301,-14588.5986328125,1263.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8262939453125,307.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18108.8671875,18000.0,0.0,0.0,0.33685502409935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430492758750916,0.5430551767349243,-5.886328835913446e-06,0.0,0.0003418650012463,0.0,0.0,34.79261016845703,0.0,0.0,0.0,0.3848224282264709,4.0,0.0,1.0
807780,293.01324462890625,297.1499938964844,293.1499938964844,0.8608469367027283,-12515.1748046875,304.15264892578125,0.9990000128746032,1.0,0.7981593608856201,293.2106018066406,297.1499938964844,293.1499938964844,0.0718005299568176,-1861.1763916015625,304.1615295410156,0.5062315464019775,0.116454541683197,0.1186146363615989,293.1267395019531,297.1499938964844,293.1499938964844,0.17891526222229,-2837.6455078125,304.1526794433594,0.662792444229126,0.2509477138519287,0.1809701770544052,293.12164306640625,297.1499938964844,293.1499938964844,0.29271000623703,-5676.91064453125,304.1524353027344,0.7553483843803406,0.3752535581588745,0.3620504140853882,293.28302001953125,297.1499938964844,293.1499938964844,0.0073268413543701,-2549.460205078125,299.2998962402344,0.3456997573375702,0.050000000745058,0.260291188955307,291.196044921875,291.1499938964844,271.0011901855469,269.9154968261719,284.2408447265625,295.0126342773437,291.1957397460937,1.0,0.502960205078125,0.9335075616836548,0.9335075616836548,1.0,1.0,-2.064674139022827,0.9262630939483644,1.1384111642837524,0.4585174322128296,0.0,0.0,0.5451769828796387,216.73455810546875,220.0,-5.043716430664063,-14466.3916015625,1261.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9250183105469,307.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18094.263671875,18000.0,0.0,0.0,0.3329565823078155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317516922950745,0.5317575335502625,-5.809562480862951e-06,0.0,0.0003379085974302,0.0,0.0,33.464202880859375,0.0,0.0,0.0,0.3807941675186157,4.0,0.0,1.0
807840,293.01324462890625,297.1499938964844,293.1499938964844,0.8608469367027283,-12515.1748046875,304.15264892578125,0.9990000128746032,1.0,0.7981593608856201,293.2106018066406,297.1499938964844,293.1499938964844,0.0718005299568176,-1861.1763916015625,304.1615295410156,0.5062315464019775,0.116454541683197,0.1186146363615989,293.1267395019531,297.1499938964844,293.1499938964844,0.17891526222229,-2837.6455078125,304.1526794433594,0.662792444229126,0.2509477138519287,0.1809701770544052,293.12164306640625,297.1499938964844,293.1499938964844,0.29271000623703,-5676.91064453125,304.1524353027344,0.7553483843803406,0.3752535581588745,0.3620504140853882,293.28302001953125,297.1499938964844,293.1499938964844,0.0073268413543701,-2549.460205078125,299.2998962402344,0.3456997573375702,0.050000000745058,0.260291188955307,291.196044921875,291.1499938964844,271.0011901855469,269.9154968261719,284.2408447265625,295.0126342773437,291.1957397460937,1.0,0.502960205078125,0.9335075616836548,0.9335075616836548,1.0,1.0,-2.064674139022827,0.9262630939483644,1.1384111642837524,0.4585174322128296,0.0,0.0,0.5451769828796387,216.73455810546875,220.0,-5.043716430664063,-14466.3916015625,1261.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9250183105469,307.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18094.263671875,18000.0,0.0,0.0,0.3329565823078155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317516922950745,0.5317575335502625,-5.809562480862951e-06,0.0,0.0003379085974302,0.0,0.0,33.464202880859375,0.0,0.0,0.0,0.3807941675186157,4.0,0.0,1.0
807900,293.0224914550781,297.1499938964844,293.1499938964844,0.862577497959137,-12537.921875,304.1490173339844,0.9990000128746032,1.0,0.7996714115142822,293.2161560058594,297.1499938964844,293.1499938964844,0.0704136788845062,-1834.942138671875,304.1619567871094,0.5032157301902771,0.1145918816328048,0.11691515147686,293.1313781738281,297.1499938964844,293.1499938964844,0.1784879565238952,-2832.222900390625,304.1529541015625,0.6618720293045044,0.2503315210342407,0.180583655834198,293.1263427734375,297.1499938964844,293.1499938964844,0.2923110425472259,-5670.73291015625,304.1527099609375,0.7545624375343323,0.3746894598007202,0.3615751564502716,293.2879333496094,297.1499938964844,293.1499938964844,0.0072883581742644,-2539.819091796875,299.2628173828125,0.3454082012176513,0.050000000745058,0.2604253590106964,291.19342041015625,291.1499938964844,271.0340270996094,269.94146728515625,284.26141357421875,295.0218200683594,291.193115234375,1.0,0.5033294558525085,0.9328078031539916,0.9328078031539916,1.0,1.0,-2.06357479095459,0.9257032871246338,1.137871503829956,0.458158403635025,0.0,0.0,0.5425442457199097,217.4199981689453,220.0,-6.102903842926025,-14409.3759765625,1262.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9664306640625,307.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.19140625,18000.0,0.0,0.0,0.3309485614299774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267032384872437,0.5267090201377869,-5.775682893727208e-06,0.0,0.0003358707181178,0.0,0.0,32.88249969482422,0.0,0.0,0.0,0.3790051937103271,4.0,0.0,1.0
807960,293.0323181152344,297.1499938964844,293.1499938964844,0.8647568225860596,-12565.849609375,304.145263671875,0.9990000128746032,1.0,0.8015196323394775,293.22174072265625,297.1499938964844,293.1499938964844,0.0689709559082984,-1807.7845458984373,304.16241455078125,0.5000512599945068,0.112660638988018,0.115156851708889,293.1360168457031,297.1499938964844,293.1499938964844,0.1780162006616592,-2826.231201171875,304.1532897949219,0.6608126163482666,0.2496551424264907,0.1801597476005554,293.1310119628906,297.1499938964844,293.1499938964844,0.2918681800365448,-5663.87158203125,304.15301513671875,0.7536461353302002,0.3740699291229248,0.361054003238678,293.2928771972656,297.1499938964844,293.1499938964844,0.0072499015368521,-2530.164794921875,299.2247009277344,0.3450533747673034,0.050000000745058,0.2605896592140198,291.1907653808594,291.1499938964844,271.0670166015625,269.96759033203125,284.28228759765625,295.0316162109375,291.1904296875,1.0,0.50383460521698,0.9320605397224426,0.9320605397224426,1.0,1.0,-2.0627448558807373,0.9252707362174988,1.1374740600585938,0.4578694999217987,0.0,0.0,0.5400965809822083,218.27362060546875,223.0,-6.726444721221924,-14354.076171875,1264.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0016174316406,307.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.421875,18000.0,0.0,0.0,0.3289266526699066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220288634300232,0.5220345854759216,-5.744569079979556e-06,0.0,0.0003338187234476,0.0,0.0,32.35048294067383,0.0,0.0,0.0,0.3773559927940368,4.0,0.0,1.0
808020,293.0533752441406,297.1499938964844,293.1499938964844,0.8701890110969543,-12633.6279296875,304.1378173828125,0.9990000128746032,1.0,0.8059801459312439,293.2328186035156,297.1499938964844,293.1499938964844,0.0659093111753463,-1750.62353515625,304.1633605957031,0.4933017790317535,0.1085964143276214,0.1114623472094535,293.1452941894531,297.1499938964844,293.1499938964844,0.176932230591774,-2812.443115234375,304.15399169921875,0.6583529710769653,0.2481259852647781,0.179198607802391,293.1402893066406,297.1499938964844,293.1499938964844,0.2908389568328857,-5647.908203125,304.1537475585937,0.7515024542808533,0.3726676702499389,0.359871506690979,293.3028869628906,297.1499938964844,293.1499938964844,0.0071722134016454,-2510.532470703125,299.1456298828125,0.3442040085792541,0.050000000745058,0.2609877288341522,291.1855773925781,291.1499938964844,271.1333923339844,270.0200500488281,284.3248291015625,295.0526123046875,291.1852722167969,1.0,0.5051394104957581,0.9305660724639891,0.9305660724639891,1.0,1.0,-2.061568021774292,0.9246373772621156,1.1369305849075315,0.457421600818634,0.0,0.0,0.5357089042663574,220.3647308349609,226.0,-7.040189743041992,-14246.7548828125,1271.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05194091796875,307.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.115234375,18000.0,0.0,0.0,0.3249068260192871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513720691204071,0.5137264132499695,-5.689935733244056e-06,0.0,0.0003297391231171,0.0,0.0,31.42062187194824,0.0,0.0,0.0,0.3744418323040008,4.0,0.0,1.0
808080,293.0533752441406,297.1499938964844,293.1499938964844,0.8701890110969543,-12633.6279296875,304.1378173828125,0.9990000128746032,1.0,0.8059801459312439,293.2328186035156,297.1499938964844,293.1499938964844,0.0659093111753463,-1750.62353515625,304.1633605957031,0.4933017790317535,0.1085964143276214,0.1114623472094535,293.1452941894531,297.1499938964844,293.1499938964844,0.176932230591774,-2812.443115234375,304.15399169921875,0.6583529710769653,0.2481259852647781,0.179198607802391,293.1402893066406,297.1499938964844,293.1499938964844,0.2908389568328857,-5647.908203125,304.1537475585937,0.7515024542808533,0.3726676702499389,0.359871506690979,293.3028869628906,297.1499938964844,293.1499938964844,0.0071722134016454,-2510.532470703125,299.1456298828125,0.3442040085792541,0.050000000745058,0.2609877288341522,291.1855773925781,291.1499938964844,271.1333923339844,270.0200500488281,284.3248291015625,295.0526123046875,291.1852722167969,1.0,0.5051394104957581,0.9305660724639891,0.9305660724639891,1.0,1.0,-2.061568021774292,0.9246373772621156,1.1369305849075315,0.457421600818634,0.0,0.0,0.5357089042663574,220.3647308349609,226.0,-7.040189743041992,-14246.7548828125,1271.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05194091796875,307.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.115234375,18000.0,0.0,0.0,0.3249068260192871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513720691204071,0.5137264132499695,-5.689935733244056e-06,0.0,0.0003297391231171,0.0,0.0,31.42062187194824,0.0,0.0,0.0,0.3744418323040008,4.0,0.0,1.0
808140,293.0757751464844,297.1499938964844,293.1499938964844,0.8767244815826416,-12713.1162109375,304.1310119628906,0.9990000128746032,1.0,0.8111650943756104,293.2437744140625,297.1499938964844,293.1499938964844,0.0626057237386703,-1689.7054443359375,304.1644287109375,0.4858824014663696,0.1042736619710922,0.1075338795781135,293.154541015625,297.1499938964844,293.1499938964844,0.1756618767976761,-2796.257080078125,304.15478515625,0.6555368900299072,0.2463710606098175,0.178088441491127,293.1494445800781,297.1499938964844,293.1499938964844,0.2896161377429962,-5628.927734375,304.154541015625,0.7490442395210266,0.3710554242134094,0.3585031628608703,293.31298828125,297.1499938964844,293.1499938964844,0.007093047723174,-2490.306640625,299.06280517578125,0.3432289958000183,0.050000000745058,0.2614531815052032,291.1806335449219,291.1499938964844,271.20001220703125,270.0726318359375,284.3681640625,295.0749816894531,291.1803894042969,1.0,0.5067026615142822,0.9290715456008912,0.9290715456008912,1.0,1.0,-2.060659170150757,0.9241318702697754,1.1365272998809814,0.4570464193820953,0.0,0.0,0.5319617390632629,222.822982788086,214.0,-6.68427324295044,-14142.21875,1278.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07574462890625,307.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.24609375,18000.0,0.0,0.0,0.3210047781467438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066739916801453,0.5066796541213989,-5.644237262458773e-06,0.0,0.0003257790522184,0.0,0.0,30.647396087646484,0.0,0.0,0.0,0.3719878494739532,4.0,0.0,1.0
808200,293.0757751464844,297.1499938964844,293.1499938964844,0.8767244815826416,-12713.1162109375,304.1310119628906,0.9990000128746032,1.0,0.8111650943756104,293.2437744140625,297.1499938964844,293.1499938964844,0.0626057237386703,-1689.7054443359375,304.1644287109375,0.4858824014663696,0.1042736619710922,0.1075338795781135,293.154541015625,297.1499938964844,293.1499938964844,0.1756618767976761,-2796.257080078125,304.15478515625,0.6555368900299072,0.2463710606098175,0.178088441491127,293.1494445800781,297.1499938964844,293.1499938964844,0.2896161377429962,-5628.927734375,304.154541015625,0.7490442395210266,0.3710554242134094,0.3585031628608703,293.31298828125,297.1499938964844,293.1499938964844,0.007093047723174,-2490.306640625,299.06280517578125,0.3432289958000183,0.050000000745058,0.2614531815052032,291.1806335449219,291.1499938964844,271.20001220703125,270.0726318359375,284.3681640625,295.0749816894531,291.1803894042969,1.0,0.5067026615142822,0.9290715456008912,0.9290715456008912,1.0,1.0,-2.060659170150757,0.9241318702697754,1.1365272998809814,0.4570464193820953,0.0,0.0,0.5319617390632629,222.822982788086,214.0,-6.68427324295044,-14142.21875,1278.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07574462890625,307.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.24609375,18000.0,0.0,0.0,0.3210047781467438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066739916801453,0.5066796541213989,-5.644237262458773e-06,0.0,0.0003257790522184,0.0,0.0,30.647396087646484,0.0,0.0,0.0,0.3719878494739532,4.0,0.0,1.0
808260,293.09283447265625,297.1499938964844,293.1499938964844,0.8727253675460815,-12655.5,304.1445007324219,0.9990000128746032,1.0,0.8071302175521851,293.2540588378906,297.1499938964844,293.1499938964844,0.0588742904365062,-1621.688232421875,304.16583251953125,0.4793716371059418,0.0998100340366363,0.1032570004463195,293.1630859375,297.1499938964844,293.1499938964844,0.1739197522401809,-2773.78857421875,304.1560974121094,0.6549682021141052,0.2445178031921386,0.1767476797103881,293.1579895019531,297.1499938964844,293.1499938964844,0.2877708375453949,-5599.869140625,304.1561279296875,0.7491162419319153,0.3693390488624573,0.3568272590637207,293.3227233886719,297.1499938964844,293.1499938964844,0.0069814072921872,-2459.1708984375,298.9825744628906,0.3439871668815613,0.050000000745058,0.2610912621021271,291.1881408691406,291.1499938964844,271.2666320800781,270.1250915527344,284.4141540527344,295.0924377441406,291.1888732910156,1.0,0.5033174157142639,0.9275416731834412,0.9275416731834412,1.0,1.0,-2.046632766723633,0.9172595739364624,1.1293731927871704,0.4533162713050842,0.0,0.0,0.5266035199165344,220.52072143554688,217.0,8.535866737365723,-13994.0849609375,1255.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07977294921875,307.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.15234375,18000.0,0.0,0.0,0.3172509670257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988175332546234,0.4988231360912323,-5.599977157544345e-06,0.0,0.0003219693899154,0.0,0.0,29.82891273498535,0.0,0.0,0.0,0.3693119585514068,4.0,0.0,1.0
808320,293.09283447265625,297.1499938964844,293.1499938964844,0.8727253675460815,-12655.5,304.1445007324219,0.9990000128746032,1.0,0.8071302175521851,293.2540588378906,297.1499938964844,293.1499938964844,0.0588742904365062,-1621.688232421875,304.16583251953125,0.4793716371059418,0.0998100340366363,0.1032570004463195,293.1630859375,297.1499938964844,293.1499938964844,0.1739197522401809,-2773.78857421875,304.1560974121094,0.6549682021141052,0.2445178031921386,0.1767476797103881,293.1579895019531,297.1499938964844,293.1499938964844,0.2877708375453949,-5599.869140625,304.1561279296875,0.7491162419319153,0.3693390488624573,0.3568272590637207,293.3227233886719,297.1499938964844,293.1499938964844,0.0069814072921872,-2459.1708984375,298.9825744628906,0.3439871668815613,0.050000000745058,0.2610912621021271,291.1881408691406,291.1499938964844,271.2666320800781,270.1250915527344,284.4141540527344,295.0924377441406,291.1888732910156,1.0,0.5033174157142639,0.9275416731834412,0.9275416731834412,1.0,1.0,-2.046632766723633,0.9172595739364624,1.1293731927871704,0.4533162713050842,0.0,0.0,0.5266035199165344,220.52072143554688,217.0,8.535866737365723,-13994.0849609375,1255.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07977294921875,307.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.15234375,18000.0,0.0,0.0,0.3172509670257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988175332546234,0.4988231360912323,-5.599977157544345e-06,0.0,0.0003219693899154,0.0,0.0,29.82891273498535,0.0,0.0,0.0,0.3693119585514068,4.0,0.0,1.0
808380,293.1055908203125,297.1499938964844,293.1499938964844,0.8716477155685425,-12640.583984375,304.14776611328125,0.9990000128746032,1.0,0.80614173412323,293.2637023925781,297.1499938964844,293.1499938964844,0.0550740957260131,-1553.6173095703125,304.1668701171875,0.4708620011806488,0.0952183827757835,0.0989338383078575,293.17095947265625,297.1499938964844,293.1499938964844,0.1722570657730102,-2752.471923828125,304.15679931640625,0.6535692811012268,0.242592841386795,0.1754133701324463,293.1659851074219,297.1499938964844,293.1499938964844,0.2860118150711059,-5572.47607421875,304.156982421875,0.748267412185669,0.3675145208835602,0.3551263511180877,293.3318176269531,297.1499938964844,293.1499938964844,0.0068779564462602,-2430.631103515625,298.89898681640625,0.3441744148731231,0.050000000745058,0.2610033452510834,291.19122314453125,291.1499938964844,271.3329772949219,270.1771545410156,284.45562744140625,295.1050720214844,291.19061279296875,1.0,0.502059280872345,0.9260118007659912,0.9260118007659912,1.0,1.0,-2.036494731903076,0.912319540977478,1.124175190925598,0.4504119455814361,0.0,0.0,0.5206531882286072,219.776611328125,220.0,0.4978645145893097,-13816.2529296875,1241.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08502197265625,307.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.90625,18000.0,0.0,0.0,0.3134702146053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881168305873871,0.4881223738193512,-5.539217909245053e-06,0.0,0.0003181324282195,0.0,0.0,28.73292350769043,0.0,0.0,0.0,0.3657677173614502,4.0,0.0,1.0
808440,293.1055908203125,297.1499938964844,293.1499938964844,0.8716477155685425,-12640.583984375,304.14776611328125,0.9990000128746032,1.0,0.80614173412323,293.2637023925781,297.1499938964844,293.1499938964844,0.0550740957260131,-1553.6173095703125,304.1668701171875,0.4708620011806488,0.0952183827757835,0.0989338383078575,293.17095947265625,297.1499938964844,293.1499938964844,0.1722570657730102,-2752.471923828125,304.15679931640625,0.6535692811012268,0.242592841386795,0.1754133701324463,293.1659851074219,297.1499938964844,293.1499938964844,0.2860118150711059,-5572.47607421875,304.156982421875,0.748267412185669,0.3675145208835602,0.3551263511180877,293.3318176269531,297.1499938964844,293.1499938964844,0.0068779564462602,-2430.631103515625,298.89898681640625,0.3441744148731231,0.050000000745058,0.2610033452510834,291.19122314453125,291.1499938964844,271.3329772949219,270.1771545410156,284.45562744140625,295.1050720214844,291.19061279296875,1.0,0.502059280872345,0.9260118007659912,0.9260118007659912,1.0,1.0,-2.036494731903076,0.912319540977478,1.124175190925598,0.4504119455814361,0.0,0.0,0.5206531882286072,219.776611328125,220.0,0.4978645145893097,-13816.2529296875,1241.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08502197265625,307.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.90625,18000.0,0.0,0.0,0.3134702146053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881168305873871,0.4881223738193512,-5.539217909245053e-06,0.0,0.0003181324282195,0.0,0.0,28.73292350769043,0.0,0.0,0.0,0.3657677173614502,4.0,0.0,1.0
808500,293.1131286621094,297.1499938964844,293.1499938964844,0.8727753758430481,-12654.6435546875,304.1461181640625,0.9990000128746032,1.0,0.8067891597747803,293.26837158203125,297.1499938964844,293.1499938964844,0.0531599782407283,-1519.820068359375,304.16729736328125,0.4653190970420837,0.0928604751825332,0.0967363119125366,293.1747741699219,297.1499938964844,293.1499938964844,0.1715070307254791,-2742.958251953125,304.1569519042969,0.6525377631187439,0.2415782958269119,0.1747289896011352,293.1698608398437,297.1499938964844,293.1499938964844,0.2852738499641418,-5561.17578125,304.15704345703125,0.7474874258041382,0.3665511310100555,0.3542492687702179,293.3362121582031,297.1499938964844,293.1499938964844,0.0068321479484438,-2418.5634765625,298.8534851074219,0.3440521359443664,0.050000000745058,0.2610615193843841,291.1855773925781,291.1499938964844,271.365966796875,270.2029724121094,284.4764099121094,295.1125793457031,291.1849975585937,1.0,0.5018624067306519,0.9252468347549438,0.9252468347549438,1.0,1.0,-2.032826662063598,0.9105177521705629,1.1223089694976809,0.4493613243103027,0.0,0.0,0.518851101398468,219.9887084960937,220.0,-6.145083904266357,-13735.9658203125,1238.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0899353027344,307.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.873046875,18000.0,0.0,0.0,0.311546117067337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4841876029968261,0.4841931164264679,-5.5130144573922735e-06,0.0,0.000316179706715,0.0,0.0,28.319425582885746,0.0,0.0,0.0,0.3644204437732696,4.0,0.0,1.0
808560,293.121337890625,297.1499938964844,293.1499938964844,0.8743025660514832,-12673.6181640625,304.14404296875,0.9990000128746032,1.0,0.8079309463500977,293.2729797363281,297.1499938964844,293.1499938964844,0.0511874444782733,-1485.2052001953125,304.167724609375,0.4587549269199371,0.0904570370912551,0.0945067629218101,293.17852783203125,297.1499938964844,293.1499938964844,0.1706963777542114,-2732.6142578125,304.1571655273437,0.6513506174087524,0.24052295088768,0.1740246713161468,293.1736755371094,297.1499938964844,293.1499938964844,0.2844513356685638,-5548.47509765625,304.1572570800781,0.7465473413467407,0.3655502796173095,0.3533479571342468,293.340576171875,297.1499938964844,293.1499938964844,0.0067863087169826,-2406.219970703125,298.8082580566406,0.3438368737697601,0.050000000745058,0.2611640095710754,291.18231201171875,291.1499938964844,271.3988037109375,270.2286071777344,284.4972229003906,295.1207580566406,291.1820068359375,1.0,0.501884937286377,0.9245590567588806,0.9245590567588806,1.0,1.0,-2.029714584350586,0.9089874029159546,1.1207271814346311,0.4484640955924988,0.0,0.0,0.5170354247093201,220.45245361328125,223.0,-6.8594746589660645,-13667.166015625,1236.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0931701660156,307.3027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.998046875,18000.0,0.0,0.0,0.3096301853656769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809949100017547,0.4810004234313965,-5.492184754984919e-06,0.0,0.0003142352798022,0.0,0.0,27.98802947998047,0.0,0.0,0.0,0.363308310508728,4.0,0.0,1.0
808620,293.1394958496094,297.1499938964844,293.1499938964844,0.8785523176193237,-12725.8994140625,304.138916015625,0.9990000128746032,0.9986234903335572,0.8113527297973633,293.28204345703125,297.1499938964844,293.1499938964844,0.047080535441637,-1413.8228759765625,304.1686706542969,0.4450007379055023,0.0855012089014053,0.0899324417114257,293.18603515625,297.1499938964844,293.1499938964844,0.1689475178718567,-2710.2109375,304.1576843261719,0.6485950350761414,0.2382788956165313,0.1725416481494903,293.1811828613281,297.1499938964844,293.1499938964844,0.2826519310474396,-5520.5732421875,304.1578369140625,0.7442848086357117,0.3634264469146728,0.3514551222324371,293.3492736816406,297.1499938964844,293.1499938964844,0.0066947415471076,-2381.1748046875,298.7167358398437,0.343195378780365,0.050000000745058,0.2614718079566955,291.1785888671875,291.1499938964844,271.4638366699219,270.2791442871094,284.5390930175781,295.1388244628906,291.178466796875,1.0,0.5024216175079346,0.9231834411621094,0.9231834411621094,1.0,1.0,-2.0246448516845703,0.906482756137848,1.1181621551513672,0.4469811022281647,0.0,0.0,0.5135151743888855,221.95985412597656,211.0,-4.929912567138672,-13545.1142578125,1236.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08953857421875,307.2740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.462890625,18000.0,0.0,0.0,0.3058958947658539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4749379754066467,0.4749434292316437,-5.456022336147726e-06,0.0,0.0003104454372078,0.0,0.0,27.38001251220703,0.0,0.0,0.0,0.3612655699253082,4.0,0.0,1.0
808680,293.1394958496094,297.1499938964844,293.1499938964844,0.8785523176193237,-12725.8994140625,304.138916015625,0.9990000128746032,0.9986234903335572,0.8113527297973633,293.28204345703125,297.1499938964844,293.1499938964844,0.047080535441637,-1413.8228759765625,304.1686706542969,0.4450007379055023,0.0855012089014053,0.0899324417114257,293.18603515625,297.1499938964844,293.1499938964844,0.1689475178718567,-2710.2109375,304.1576843261719,0.6485950350761414,0.2382788956165313,0.1725416481494903,293.1811828613281,297.1499938964844,293.1499938964844,0.2826519310474396,-5520.5732421875,304.1578369140625,0.7442848086357117,0.3634264469146728,0.3514551222324371,293.3492736816406,297.1499938964844,293.1499938964844,0.0066947415471076,-2381.1748046875,298.7167358398437,0.343195378780365,0.050000000745058,0.2614718079566955,291.1785888671875,291.1499938964844,271.4638366699219,270.2791442871094,284.5390930175781,295.1388244628906,291.178466796875,1.0,0.5024216175079346,0.9231834411621094,0.9231834411621094,1.0,1.0,-2.0246448516845703,0.906482756137848,1.1181621551513672,0.4469811022281647,0.0,0.0,0.5135151743888855,221.95985412597656,211.0,-4.929912567138672,-13545.1142578125,1236.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08953857421875,307.2740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.462890625,18000.0,0.0,0.0,0.3058958947658539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4749379754066467,0.4749434292316437,-5.456022336147726e-06,0.0,0.0003104454372078,0.0,0.0,27.38001251220703,0.0,0.0,0.0,0.3612655699253082,4.0,0.0,1.0
