time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808740,293.1532592773437,297.1499938964844,293.1499938964844,0.8729878067970276,-12650.8623046875,304.15234375,0.9990000128746032,0.9960787892341614,0.8061870336532593,293.29052734375,297.1499938964844,293.1499938964844,0.0425938814878463,-1336.5465087890625,304.169921875,0.4334162175655365,0.0804352611303329,0.0850576683878898,293.1929626464844,297.1499938964844,293.1499938964844,0.1668014675378799,-2682.43701171875,304.1587219238281,0.6478656530380249,0.2359637320041656,0.1708586812019348,293.1881103515625,297.1499938964844,293.1499938964844,0.2803250551223755,-5484.05419921875,304.1591186523437,0.7443386316299438,0.3612279295921325,0.3492975533008575,293.3575744628906,297.1499938964844,293.1499938964844,0.006576795130968,-2346.809814453125,298.6278991699219,0.3441669642925262,0.050000000745058,0.2610087096691131,291.1857604980469,291.1499938964844,271.5277709960937,270.3285522460937,284.58331298828125,295.1529541015625,291.18634033203125,1.0,0.4983129799365997,0.921807825565338,0.921807825565338,1.0,1.0,-2.007431030273437,0.8980933427810669,1.1093376874923706,0.4424034059047699,0.0,0.0,0.5084481239318848,219.04161071777344,214.0,7.789029121398926,-13376.185546875,1207.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760498046875,307.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.197265625,18000.0,0.0,0.0,0.3023005723953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677401781082153,0.4677456021308899,-5.418849468696863e-06,0.0,0.0003067966608796,0.0,0.0,26.69216537475586,0.0,0.0,0.0,0.3589071929454803,4.0,0.0,1.0
808800,293.1532592773437,297.1499938964844,293.1499938964844,0.8729878067970276,-12650.8623046875,304.15234375,0.9990000128746032,0.9960787892341614,0.8061870336532593,293.29052734375,297.1499938964844,293.1499938964844,0.0425938814878463,-1336.5465087890625,304.169921875,0.4334162175655365,0.0804352611303329,0.0850576683878898,293.1929626464844,297.1499938964844,293.1499938964844,0.1668014675378799,-2682.43701171875,304.1587219238281,0.6478656530380249,0.2359637320041656,0.1708586812019348,293.1881103515625,297.1499938964844,293.1499938964844,0.2803250551223755,-5484.05419921875,304.1591186523437,0.7443386316299438,0.3612279295921325,0.3492975533008575,293.3575744628906,297.1499938964844,293.1499938964844,0.006576795130968,-2346.809814453125,298.6278991699219,0.3441669642925262,0.050000000745058,0.2610087096691131,291.1857604980469,291.1499938964844,271.5277709960937,270.3285522460937,284.58331298828125,295.1529541015625,291.18634033203125,1.0,0.4983129799365997,0.921807825565338,0.921807825565338,1.0,1.0,-2.007431030273437,0.8980933427810669,1.1093376874923706,0.4424034059047699,0.0,0.0,0.5084481239318848,219.04161071777344,214.0,7.789029121398926,-13376.185546875,1207.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760498046875,307.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.197265625,18000.0,0.0,0.0,0.3023005723953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677401781082153,0.4677456021308899,-5.418849468696863e-06,0.0,0.0003067966608796,0.0,0.0,26.69216537475586,0.0,0.0,0.0,0.3589071929454803,4.0,0.0,1.0
808860,293.16375732421875,297.1499938964844,293.1499938964844,0.8708512187004089,-12624.8603515625,304.1547546386719,0.9990000128746032,0.9938769340515136,0.8044577240943909,293.298828125,297.1499938964844,293.1499938964844,0.0380695462226867,-1259.0357666015625,304.1708068847656,0.4212645888328552,0.0751954317092895,0.0801260992884635,293.19927978515625,297.1499938964844,293.1499938964844,0.1647734940052032,-2656.28955078125,304.1591796875,0.646251916885376,0.2335920929908752,0.1692012548446655,293.19464111328125,297.1499938964844,293.1499938964844,0.2781400084495544,-5450.03466796875,304.1596984863281,0.7433928847312927,0.3589407503604889,0.3471440970897674,293.3653564453125,297.1499938964844,293.1499938964844,0.0064680599607527,-2315.44189453125,298.53521728515625,0.3444954454898834,0.050000000745058,0.2608548104763031,291.18719482421875,291.1499938964844,271.59039306640625,270.37652587890625,284.62286376953125,295.1632995605469,291.18701171875,1.0,0.4965218305587768,0.9204435348510742,0.9204435348510742,1.0,1.0,-1.9946620464324951,0.8919021487236023,1.102759838104248,0.4388079941272735,0.0,0.0,0.5032064914703369,217.88357543945312,217.0,1.3281677961349487,-13198.501953125,1190.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0734558105469,307.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.802734375,18000.0,0.0,0.0,0.2986305654048919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586546421051025,0.4586600065231323,-5.370089183998061e-06,0.0,0.000303072069073,0.0,0.0,25.83072853088379,0.0,0.0,0.0,0.3559822142124176,4.0,0.0,1.0
808920,293.16375732421875,297.1499938964844,293.1499938964844,0.8708512187004089,-12624.8603515625,304.1547546386719,0.9990000128746032,0.9938769340515136,0.8044577240943909,293.298828125,297.1499938964844,293.1499938964844,0.0380695462226867,-1259.0357666015625,304.1708068847656,0.4212645888328552,0.0751954317092895,0.0801260992884635,293.19927978515625,297.1499938964844,293.1499938964844,0.1647734940052032,-2656.28955078125,304.1591796875,0.646251916885376,0.2335920929908752,0.1692012548446655,293.19464111328125,297.1499938964844,293.1499938964844,0.2781400084495544,-5450.03466796875,304.1596984863281,0.7433928847312927,0.3589407503604889,0.3471440970897674,293.3653564453125,297.1499938964844,293.1499938964844,0.0064680599607527,-2315.44189453125,298.53521728515625,0.3444954454898834,0.050000000745058,0.2608548104763031,291.18719482421875,291.1499938964844,271.59039306640625,270.37652587890625,284.62286376953125,295.1632995605469,291.18701171875,1.0,0.4965218305587768,0.9204435348510742,0.9204435348510742,1.0,1.0,-1.9946620464324951,0.8919021487236023,1.102759838104248,0.4388079941272735,0.0,0.0,0.5032064914703369,217.88357543945312,217.0,1.3281677961349487,-13198.501953125,1190.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0734558105469,307.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.802734375,18000.0,0.0,0.0,0.2986305654048919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586546421051025,0.4586600065231323,-5.370089183998061e-06,0.0,0.000303072069073,0.0,0.0,25.83072853088379,0.0,0.0,0.0,0.3559822142124176,4.0,0.0,1.0
808980,293.1783447265625,297.1499938964844,293.1499938964844,0.8722173571586609,-12643.841796875,304.1508178710937,0.9990000128746032,0.990577220916748,0.8057892918586731,293.3072204589844,297.1499938964844,293.1499938964844,0.0334530882537364,-1179.128662109375,304.17156982421875,0.4086880981922149,0.0697219148278236,0.0750247836112976,293.20556640625,297.1499938964844,293.1499938964844,0.1627309620380401,-2629.93798828125,304.1595153808594,0.6437718868255615,0.2310697883367538,0.1674921363592147,293.2010192871094,297.1499938964844,293.1499938964844,0.2759618461132049,-5416.16943359375,304.1600952148437,0.7415118217468262,0.3565148711204529,0.3449227809906006,293.3730773925781,297.1499938964844,293.1499938964844,0.0063672135584056,-2286.417724609375,298.4385681152344,0.3442431390285492,0.050000000745058,0.2609742879867553,291.1852111816406,291.1499938964844,271.65142822265625,270.4228820800781,284.66259765625,295.1777648925781,291.1849975585937,1.0,0.4959422051906585,0.9190792441368104,0.9190792441368104,1.0,1.0,-1.9855564832687376,0.8874601125717163,1.0980963706970217,0.4362466931343078,0.0,0.0,0.4986332356929779,218.28428649902344,205.0,-1.8114856481552124,-13050.6640625,1182.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0719909667969,307.15838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.916015625,18000.0,0.0,0.0,0.2949531376361847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510824382305145,0.4510877728462219,-5.327687631506706e-06,0.0,0.0002993399393744,0.0,0.0,25.11802101135254,0.0,0.0,0.0,0.3534980416297912,4.0,0.0,1.0
809040,293.1783447265625,297.1499938964844,293.1499938964844,0.8722173571586609,-12643.841796875,304.1508178710937,0.9990000128746032,0.990577220916748,0.8057892918586731,293.3072204589844,297.1499938964844,293.1499938964844,0.0334530882537364,-1179.128662109375,304.17156982421875,0.4086880981922149,0.0697219148278236,0.0750247836112976,293.20556640625,297.1499938964844,293.1499938964844,0.1627309620380401,-2629.93798828125,304.1595153808594,0.6437718868255615,0.2310697883367538,0.1674921363592147,293.2010192871094,297.1499938964844,293.1499938964844,0.2759618461132049,-5416.16943359375,304.1600952148437,0.7415118217468262,0.3565148711204529,0.3449227809906006,293.3730773925781,297.1499938964844,293.1499938964844,0.0063672135584056,-2286.417724609375,298.4385681152344,0.3442431390285492,0.050000000745058,0.2609742879867553,291.1852111816406,291.1499938964844,271.65142822265625,270.4228820800781,284.66259765625,295.1777648925781,291.1849975585937,1.0,0.4959422051906585,0.9190792441368104,0.9190792441368104,1.0,1.0,-1.9855564832687376,0.8874601125717163,1.0980963706970217,0.4362466931343078,0.0,0.0,0.4986332356929779,218.28428649902344,205.0,-1.8114856481552124,-13050.6640625,1182.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0719909667969,307.15838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.916015625,18000.0,0.0,0.0,0.2949531376361847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510824382305145,0.4510877728462219,-5.327687631506706e-06,0.0,0.0002993399393744,0.0,0.0,25.11802101135254,0.0,0.0,0.0,0.3534980416297912,4.0,0.0,1.0
809100,293.1852111816406,297.1499938964844,293.1499938964844,0.8697378039360046,-12611.7060546875,304.1552734375,0.9990000128746032,0.9888660311698914,0.8035053610801697,293.3112487792969,297.1499938964844,293.1499938964844,0.0310831870883703,-1137.1427001953125,304.1719665527344,0.4028078913688659,0.0669379606842994,0.0723557919263839,293.2085876464844,297.1499938964844,293.1499938964844,0.1615955978631973,-2615.20849609375,304.15985107421875,0.6432007551193237,0.2297732383012771,0.1665602773427963,293.2040710449219,297.1499938964844,293.1499938964844,0.2747376263141632,-5397.01123046875,304.1604919433594,0.7413558959960938,0.3552714586257934,0.3437140882015228,293.3768310546875,297.1499938964844,293.1499938964844,0.0063093835487961,-2269.284912109375,298.39013671875,0.3446773886680603,0.050000000745058,0.2607705891132355,291.1857604980469,291.1499938964844,271.6812438964844,270.4453430175781,284.683837890625,295.184814453125,291.18621826171875,1.0,0.4938778281211853,0.9183971285820008,0.9183971285820008,1.0,1.0,-1.9768022298812864,0.8831937909126282,1.0936084985733032,0.4339434504508972,0.0,0.0,0.496226966381073,216.975814819336,205.0,2.07196307182312,-12967.3369140625,1168.8143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07000732421875,307.1444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.32421875,18000.0,0.0,0.0,0.2931311726570129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474642276763916,0.4474695324897766,-5.308205345500028e-06,0.0,0.0002974908566102,0.0,0.0,24.78467559814453,0.0,0.0,0.0,0.3523200154304504,4.0,0.0,1.0
809160,293.1894836425781,297.1499938964844,293.1499938964844,0.8646963834762573,-12547.5830078125,304.1635131835937,0.9990000128746032,0.9875821471214294,0.7992494702339172,293.3150634765625,297.1499938964844,293.1499938964844,0.0284452959895133,-1095.9134521484375,304.1727905273437,0.3968648314476013,0.0641460493206977,0.0696381404995918,293.2113647460937,297.1499938964844,293.1499938964844,0.1603627800941467,-2599.121826171875,304.1603088378906,0.6431030035018921,0.228482961654663,0.1656002253293991,293.2069091796875,297.1499938964844,293.1499938964844,0.2733626365661621,-5375.3544921875,304.1610717773437,0.741743266582489,0.3540260195732116,0.3424644470214844,293.3804626464844,297.1499938964844,293.1499938964844,0.0062451688572764,-2249.670654296875,298.3436584472656,0.3454933166503906,0.050000000745058,0.2603924870491028,291.191162109375,291.1499938964844,271.7105712890625,270.4673156738281,284.7044677734375,295.1892395019531,291.1917724609375,1.0,0.4910532534122467,0.9177529811859132,0.9177529811859132,1.0,1.0,-1.965322971343994,0.8776360154151917,1.0876868963241575,0.4308624267578125,0.0,0.0,0.4929462075233459,214.66563415527344,208.0,8.041563987731934,-12866.8798828125,1149.2308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07000732421875,307.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.798828125,18000.0,0.0,0.0,0.2912914454936981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430248737335205,0.4430301785469055,-5.28713781022816e-06,0.0,0.0002956237876787,0.0,0.0,24.39056205749512,0.0,0.0,0.0,0.3509085476398468,4.0,0.0,1.0
809220,293.19757080078125,297.1499938964844,293.1499938964844,0.8611106276512146,-12506.5478515625,304.16461181640625,0.9990000128746032,0.9849507212638856,0.7965998649597168,293.3223876953125,297.1499938964844,293.1499938964844,0.0244652889668941,-1011.3746337890624,304.1718139648437,0.3806213736534118,0.0584783740341663,0.0642553269863128,293.2166748046875,297.1499938964844,293.1499938964844,0.1581214666366577,-2570.01953125,304.1605834960937,0.6414593458175659,0.2258525788784027,0.163746565580368,293.21246337890625,297.1499938964844,293.1499938964844,0.2709158062934875,-5337.1611328125,304.16143798828125,0.7408588528633118,0.3514634370803833,0.340030312538147,293.3874206542969,297.1499938964844,293.1499938964844,0.0061328210867941,-2216.068603515625,298.2450866699219,0.3460062146186828,0.050000000745058,0.2601585984230041,291.19189453125,291.1499938964844,271.7676086425781,270.5096130371094,284.7411499023437,295.1972045898437,291.191650390625,1.0,0.488710343837738,0.9164646863937378,0.9164646863937378,1.0,1.0,-1.950238347053528,0.8703474998474121,1.0798907279968262,0.4266559183597564,0.0,0.0,0.4871033430099487,213.0306091308593,211.0,0.4233761727809906,-12679.7001953125,1128.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0817565917969,307.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.55859375,18000.0,0.0,0.0,0.2874743938446045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332998991012573,0.4333051145076751,-5.237888672127156e-06,0.0,0.0002917499514296,0.0,0.0,23.52757835388184,0.0,0.0,0.0,0.3478512465953827,4.0,0.0,1.0
809280,293.19757080078125,297.1499938964844,293.1499938964844,0.8611106276512146,-12506.5478515625,304.16461181640625,0.9990000128746032,0.9849507212638856,0.7965998649597168,293.3223876953125,297.1499938964844,293.1499938964844,0.0244652889668941,-1011.3746337890624,304.1718139648437,0.3806213736534118,0.0584783740341663,0.0642553269863128,293.2166748046875,297.1499938964844,293.1499938964844,0.1581214666366577,-2570.01953125,304.1605834960937,0.6414593458175659,0.2258525788784027,0.163746565580368,293.21246337890625,297.1499938964844,293.1499938964844,0.2709158062934875,-5337.1611328125,304.16143798828125,0.7408588528633118,0.3514634370803833,0.340030312538147,293.3874206542969,297.1499938964844,293.1499938964844,0.0061328210867941,-2216.068603515625,298.2450866699219,0.3460062146186828,0.050000000745058,0.2601585984230041,291.19189453125,291.1499938964844,271.7676086425781,270.5096130371094,284.7411499023437,295.1972045898437,291.191650390625,1.0,0.488710343837738,0.9164646863937378,0.9164646863937378,1.0,1.0,-1.950238347053528,0.8703474998474121,1.0798907279968262,0.4266559183597564,0.0,0.0,0.4871033430099487,213.0306091308593,211.0,0.4233761727809906,-12679.7001953125,1128.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0817565917969,307.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.55859375,18000.0,0.0,0.0,0.2874743938446045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332998991012573,0.4333051145076751,-5.237888672127156e-06,0.0,0.0002917499514296,0.0,0.0,23.52757835388184,0.0,0.0,0.0,0.3478512465953827,4.0,0.0,1.0
809340,293.20977783203125,297.1499938964844,293.1499938964844,0.861445963382721,-12515.4052734375,304.1590881347656,0.9990000128746032,0.9812772870063782,0.7973162531852722,293.3295288085937,297.1499938964844,293.1499938964844,0.0203047767281532,-923.9567260742188,304.1714172363281,0.36085906624794,0.0526670217514038,0.0588067173957824,293.2219543457031,297.1499938964844,293.1499938964844,0.1558926850557327,-2541.044677734375,304.1607666015625,0.6389000415802002,0.2230940014123916,0.1618598252534866,293.2178649902344,297.1499938964844,293.1499938964844,0.2685083746910095,-5299.60791015625,304.1616516113281,0.7389635443687439,0.3487832844257355,0.3375526964664459,293.3942565917969,297.1499938964844,293.1499938964844,0.0060296952724456,-2185.275146484375,298.1427307128906,0.3458677530288696,0.050000000745058,0.2602225244045257,291.1888732910156,291.1499938964844,271.8222351074219,270.54949951171875,284.7774353027344,295.2092590332031,291.1885681152344,1.0,0.4877435863018036,0.9151763916015624,0.9151763916015624,1.0,1.0,-1.9393892288208008,0.8650805354118347,1.0743087530136108,0.4236357808113098,0.0,0.0,0.4821084141731262,213.09738159179688,199.0,-3.20166015625,-12527.5517578125,1117.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0942687988281,307.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.146484375,18000.0,0.0,0.0,0.2835948765277862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253457486629486,0.425350934267044,-5.195959602133371e-06,0.0,0.0002878127561416,0.0,0.0,22.828487396240234,0.0,0.0,0.0,0.3453057408332824,4.0,0.0,1.0
809400,293.20977783203125,297.1499938964844,293.1499938964844,0.861445963382721,-12515.4052734375,304.1590881347656,0.9990000128746032,0.9812772870063782,0.7973162531852722,293.3295288085937,297.1499938964844,293.1499938964844,0.0203047767281532,-923.9567260742188,304.1714172363281,0.36085906624794,0.0526670217514038,0.0588067173957824,293.2219543457031,297.1499938964844,293.1499938964844,0.1558926850557327,-2541.044677734375,304.1607666015625,0.6389000415802002,0.2230940014123916,0.1618598252534866,293.2178649902344,297.1499938964844,293.1499938964844,0.2685083746910095,-5299.60791015625,304.1616516113281,0.7389635443687439,0.3487832844257355,0.3375526964664459,293.3942565917969,297.1499938964844,293.1499938964844,0.0060296952724456,-2185.275146484375,298.1427307128906,0.3458677530288696,0.050000000745058,0.2602225244045257,291.1888732910156,291.1499938964844,271.8222351074219,270.54949951171875,284.7774353027344,295.2092590332031,291.1885681152344,1.0,0.4877435863018036,0.9151763916015624,0.9151763916015624,1.0,1.0,-1.9393892288208008,0.8650805354118347,1.0743087530136108,0.4236357808113098,0.0,0.0,0.4821084141731262,213.09738159179688,199.0,-3.20166015625,-12527.5517578125,1117.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0942687988281,307.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.146484375,18000.0,0.0,0.0,0.2835948765277862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253457486629486,0.425350934267044,-5.195959602133371e-06,0.0,0.0002878127561416,0.0,0.0,22.828487396240234,0.0,0.0,0.0,0.3453057408332824,4.0,0.0,1.0
809460,293.2187194824219,297.1499938964844,293.1499938964844,0.8527897000312805,-12406.9931640625,304.1709899902344,0.9990000128746032,0.9779263734817504,0.7899463772773743,293.3364562988281,297.1499938964844,293.1499938964844,0.0174010936170816,-855.9334716796875,304.1241149902344,0.3475376665592193,0.050000000745058,0.0547799691557884,293.226806640625,297.1499938964844,293.1499938964844,0.153369590640068,-2507.966796875,304.1614074707031,0.6381852626800537,0.2202844023704528,0.1598009318113327,293.22283935546875,297.1499938964844,293.1499938964844,0.2657194137573242,-5255.68115234375,304.16241455078125,0.7392516136169434,0.3460528552532196,0.33485147356987,293.4008178710937,297.1499938964844,293.1499938964844,0.0059064081870019,-2146.985107421875,298.04217529296875,0.3473094701766968,0.050000000745058,0.2595740556716919,291.193115234375,291.1499938964844,271.8741760253906,270.58673095703125,284.8148803710937,295.21856689453125,291.1934509277344,1.0,0.4826095700263977,0.9139734506607056,0.9139734506607056,1.0,1.0,-1.9192167520523071,0.8553211688995361,1.063895583152771,0.4182437360286712,0.0,0.0,0.4762539267539978,209.1371154785156,202.0,5.077884197235107,-12348.044921875,1084.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10308837890625,307.0314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.9921875,18000.0,0.0,0.0,0.2797130942344665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172288179397583,0.4172339737415313,-5.157356099516619e-06,0.0,0.0002838732325471,0.0,0.0,22.14319610595703,0.0,0.0,0.0,0.3427592515945434,4.0,0.0,1.0
809520,293.2187194824219,297.1499938964844,293.1499938964844,0.8527897000312805,-12406.9931640625,304.1709899902344,0.9990000128746032,0.9779263734817504,0.7899463772773743,293.3364562988281,297.1499938964844,293.1499938964844,0.0174010936170816,-855.9334716796875,304.1241149902344,0.3475376665592193,0.050000000745058,0.0547799691557884,293.226806640625,297.1499938964844,293.1499938964844,0.153369590640068,-2507.966796875,304.1614074707031,0.6381852626800537,0.2202844023704528,0.1598009318113327,293.22283935546875,297.1499938964844,293.1499938964844,0.2657194137573242,-5255.68115234375,304.16241455078125,0.7392516136169434,0.3460528552532196,0.33485147356987,293.4008178710937,297.1499938964844,293.1499938964844,0.0059064081870019,-2146.985107421875,298.04217529296875,0.3473094701766968,0.050000000745058,0.2595740556716919,291.193115234375,291.1499938964844,271.8741760253906,270.58673095703125,284.8148803710937,295.21856689453125,291.1934509277344,1.0,0.4826095700263977,0.9139734506607056,0.9139734506607056,1.0,1.0,-1.9192167520523071,0.8553211688995361,1.063895583152771,0.4182437360286712,0.0,0.0,0.4762539267539978,209.1371154785156,202.0,5.077884197235107,-12348.044921875,1084.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10308837890625,307.0314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.9921875,18000.0,0.0,0.0,0.2797130942344665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172288179397583,0.4172339737415313,-5.157356099516619e-06,0.0,0.0002838732325471,0.0,0.0,22.14319610595703,0.0,0.0,0.0,0.3427592515945434,4.0,0.0,1.0
809580,293.2240600585937,297.1499938964844,293.1499938964844,0.8477542400360107,-12349.5283203125,304.1719970703125,0.9990000128746032,0.97511625289917,0.7859054803848267,293.3466491699219,297.1499938964844,293.1499938964844,0.0169914979487657,-848.077392578125,304.0260009765625,0.3481117486953735,0.050000000745058,0.0546468645334243,293.2312927246094,297.1499938964844,293.1499938964844,0.1510148346424102,-2477.1923828125,304.1614990234375,0.6366378664970398,0.217427596449852,0.1577717810869217,293.22760009765625,297.1499938964844,293.1499938964844,0.2631638348102569,-5215.72509765625,304.1625366210937,0.7385767102241516,0.3432457149028778,0.3321623504161834,293.4073181152344,297.1499938964844,293.1499938964844,0.0057914620265364,-2111.752197265625,297.93511962890625,0.3481117784976959,0.050000000745058,0.2592212557792663,291.1880798339844,291.1499938964844,271.9231872558594,270.6210632324219,284.8448486328125,295.2237548828125,291.1874694824219,1.0,0.4802985191345215,0.9127705097198486,0.9127705097198486,1.0,1.0,-1.908105731010437,0.8499582409858704,1.0581475496292114,0.4150957763195038,0.0,0.0,0.4713172614574432,206.9749298095703,205.0,-5.967721939086914,-12189.2998046875,1066.7196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11602783203125,306.9908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.408203125,18000.0,0.0,0.0,0.2757442891597748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087866842746734,0.4087917804718017,-5.115330623084446e-06,0.0,0.0002798453788273,0.0,0.0,21.43587684631348,0.0,0.0,0.0,0.340146005153656,4.0,0.0,1.0
809640,293.2240600585937,297.1499938964844,293.1499938964844,0.8477542400360107,-12349.5283203125,304.1719970703125,0.9990000128746032,0.97511625289917,0.7859054803848267,293.3466491699219,297.1499938964844,293.1499938964844,0.0169914979487657,-848.077392578125,304.0260009765625,0.3481117486953735,0.050000000745058,0.0546468645334243,293.2312927246094,297.1499938964844,293.1499938964844,0.1510148346424102,-2477.1923828125,304.1614990234375,0.6366378664970398,0.217427596449852,0.1577717810869217,293.22760009765625,297.1499938964844,293.1499938964844,0.2631638348102569,-5215.72509765625,304.1625366210937,0.7385767102241516,0.3432457149028778,0.3321623504161834,293.4073181152344,297.1499938964844,293.1499938964844,0.0057914620265364,-2111.752197265625,297.93511962890625,0.3481117784976959,0.050000000745058,0.2592212557792663,291.1880798339844,291.1499938964844,271.9231872558594,270.6210632324219,284.8448486328125,295.2237548828125,291.1874694824219,1.0,0.4802985191345215,0.9127705097198486,0.9127705097198486,1.0,1.0,-1.908105731010437,0.8499582409858704,1.0581475496292114,0.4150957763195038,0.0,0.0,0.4713172614574432,206.9749298095703,205.0,-5.967721939086914,-12189.2998046875,1066.7196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11602783203125,306.9908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.408203125,18000.0,0.0,0.0,0.2757442891597748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087866842746734,0.4087917804718017,-5.115330623084446e-06,0.0,0.0002798453788273,0.0,0.0,21.43587684631348,0.0,0.0,0.0,0.340146005153656,4.0,0.0,1.0
809700,293.2284545898437,297.1499938964844,293.1499938964844,0.8469416499137878,-12342.650390625,304.1694641113281,0.9990000128746032,0.9733152389526368,0.7854005694389343,293.3525390625,297.1499938964844,293.1499938964844,0.0168059151619672,-844.715087890625,303.9740905761719,0.348212718963623,0.050000000745058,0.0546376295387744,293.233642578125,297.1499938964844,293.1499938964844,0.1498373746871948,-2461.7744140625,304.1615600585937,0.6354542970657349,0.2159415781497955,0.1567449420690536,293.22998046875,297.1499938964844,293.1499938964844,0.2618939578533172,-5195.853515625,304.1625671386719,0.7377830743789673,0.3417915999889374,0.3308025896549225,293.4107360839844,297.1499938964844,293.1499938964844,0.0057371067814528,-2095.073486328125,297.87969970703125,0.348212718963623,0.050000000745058,0.2591773867607116,291.1843566894531,291.1499938964844,271.946533203125,270.6370544433594,284.8594970703125,295.22808837890625,291.18389892578125,1.0,0.479765772819519,0.9121690392494202,0.9121690392494202,1.0,1.0,-1.904568433761597,0.8482366800308228,1.056331753730774,0.4140880405902862,0.0,0.0,0.4694041609764099,206.6528778076172,205.0,-7.699212074279785,-12130.3046875,1062.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.117919921875,306.9742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.5078125,18000.0,0.0,0.0,0.2737907171249389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057670831680298,0.4057721793651581,-5.099141162645537e-06,0.0,0.0002778627676889,0.0,0.0,21.18173599243164,0.0,0.0,0.0,0.3391771614551544,4.0,0.0,1.0
809760,293.23388671875,297.1499938964844,293.1499938964844,0.8469336628913879,-12345.7421875,304.1659240722656,0.9990000128746032,0.9712522029876708,0.7855774760246277,293.3586730957031,297.1499938964844,293.1499938964844,0.0166263692080974,-841.4749755859375,303.9208374023437,0.3481774926185608,0.050000000745058,0.0546409115195274,293.2360534667969,297.1499938964844,293.1499938964844,0.1486373543739318,-2446.03125,304.1616516113281,0.6340651512145996,0.2144055962562561,0.1556950509548187,293.2324523925781,297.1499938964844,293.1499938964844,0.2606071233749389,-5175.68994140625,304.16259765625,0.7367727756500244,0.3402961492538452,0.3294189870357513,293.414306640625,297.1499938964844,293.1499938964844,0.0056834951974451,-2078.5673828125,297.8231811523437,0.3481774926185608,0.050000000745058,0.259192943572998,291.1805725097656,291.1499938964844,271.9690246582031,270.6522521972656,284.8739929199219,295.23345947265625,291.17999267578125,1.0,0.4795461595058441,0.9115844368934632,0.9115844368934632,1.0,1.0,-1.9018802642822263,0.8469224572181702,1.0549578666687012,0.4133093357086181,0.0,0.0,0.46774622797966,206.6690673828125,208.0,-9.327713966369627,-12075.5966796875,1059.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1144714355469,306.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.20703125,18000.0,0.0,0.0,0.2718920409679413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030539095401764,0.4030590057373047,-5.08508674101904e-06,0.0,0.000275935861282,0.0,0.0,20.95662498474121,0.0,0.0,0.0,0.338320255279541,4.0,0.0,1.0
809820,293.2475280761719,297.1499938964844,293.1499938964844,0.8489304780960083,-12376.0234375,304.15728759765625,0.9990000128746032,0.9663714170455932,0.7875327467918396,293.3715209960937,297.1499938964844,293.1499938964844,0.0162794850766658,-835.2105712890625,303.8103332519531,0.3477882444858551,0.050000000745058,0.0546769388020038,293.2412414550781,297.1499938964844,293.1499938964844,0.1461443305015564,-2413.220458984375,304.16192626953125,0.6307637691497803,0.2111722081899643,0.1535062938928604,293.237548828125,297.1499938964844,293.1499938964844,0.2579559683799743,-5134.046875,304.162841796875,0.7342215776443481,0.3371703922748565,0.3265567719936371,293.42193603515625,297.1499938964844,293.1499938964844,0.00557746225968,-2045.718505859375,297.7065734863281,0.3477882444858551,0.050000000745058,0.2593638598918915,291.1723937988281,291.1499938964844,272.0113830566406,270.6800231933594,284.90252685546875,295.2469482421875,291.171875,1.0,0.4798329770565033,0.9104152917861938,0.9104152917861938,1.0,1.0,-1.898409962654113,0.845205545425415,1.0532044172286987,0.4122641384601593,0.0,0.0,0.4653212130069732,207.49459838867188,196.0,-10.586316108703612,-11983.234375,1058.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0894470214844,306.9111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.19140625,18000.0,0.0,0.0,0.268327385187149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989661335945129,0.3989711999893188,-5.063307980890386e-06,0.0,0.0002723181969486,0.0,0.0,20.617807388305664,0.0,0.0,0.0,0.3370224237442016,4.0,0.0,1.0
809880,293.2475280761719,297.1499938964844,293.1499938964844,0.8489304780960083,-12376.0234375,304.15728759765625,0.9990000128746032,0.9663714170455932,0.7875327467918396,293.3715209960937,297.1499938964844,293.1499938964844,0.0162794850766658,-835.2105712890625,303.8103332519531,0.3477882444858551,0.050000000745058,0.0546769388020038,293.2412414550781,297.1499938964844,293.1499938964844,0.1461443305015564,-2413.220458984375,304.16192626953125,0.6307637691497803,0.2111722081899643,0.1535062938928604,293.237548828125,297.1499938964844,293.1499938964844,0.2579559683799743,-5134.046875,304.162841796875,0.7342215776443481,0.3371703922748565,0.3265567719936371,293.42193603515625,297.1499938964844,293.1499938964844,0.00557746225968,-2045.718505859375,297.7065734863281,0.3477882444858551,0.050000000745058,0.2593638598918915,291.1723937988281,291.1499938964844,272.0113830566406,270.6800231933594,284.90252685546875,295.2469482421875,291.171875,1.0,0.4798329770565033,0.9104152917861938,0.9104152917861938,1.0,1.0,-1.898409962654113,0.845205545425415,1.0532044172286987,0.4122641384601593,0.0,0.0,0.4653212130069732,207.49459838867188,196.0,-10.586316108703612,-11983.234375,1058.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0894470214844,306.9111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.19140625,18000.0,0.0,0.0,0.268327385187149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989661335945129,0.3989711999893188,-5.063307980890386e-06,0.0,0.0002723181969486,0.0,0.0,20.617807388305664,0.0,0.0,0.0,0.3370224237442016,4.0,0.0,1.0
809940,293.2577514648437,297.1499938964844,293.1499938964844,0.8416736721992493,-12284.755859375,304.1674194335937,0.9990000128746032,0.9618019461631776,0.7812537550926208,293.3844299316406,297.1499938964844,293.1499938964844,0.0158350430428981,-825.7454223632812,303.6964416503906,0.3490462601184845,0.050000000745058,0.0545617938041687,293.24627685546875,297.1499938964844,293.1499938964844,0.1432798206806183,-2375.1474609375,304.1627197265625,0.6292335987091064,0.2078411132097244,0.1511044353246688,293.2424621582031,297.1499938964844,293.1499938964844,0.2548215091228485,-5084.25,304.1637878417969,0.7338541746139526,0.3339591026306152,0.3234283030033111,293.4297180175781,297.1499938964844,293.1499938964844,0.0054515274241566,-2005.01904296875,297.5920104980469,0.3490462601184845,0.050000000745058,0.2588176727294922,291.17449951171875,291.1499938964844,272.04998779296875,270.70416259765625,284.9327392578125,295.2575378417969,291.1749267578125,1.0,0.4756405353546142,0.9092460870742798,0.9092460870742798,1.0,1.0,-1.883446455001831,0.8379509449005127,1.0454953908920288,0.4082931578159332,0.0,0.0,0.46213299036026,204.21978759765625,184.0,2.038809537887573,-11859.5068359375,1034.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0443115234375,306.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.359375,18000.0,0.0,0.0,0.2651083469390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951116502285003,0.3951166868209839,-5.046476417192025e-06,0.0,0.000269051262876,0.0,0.0,20.31439971923828,0.0,0.0,0.0,0.3358289003372192,4.0,0.0,1.0
810000,293.2577514648437,297.1499938964844,293.1499938964844,0.8416736721992493,-12284.755859375,304.1674194335937,0.9990000128746032,0.9618019461631776,0.7812537550926208,293.3844299316406,297.1499938964844,293.1499938964844,0.0158350430428981,-825.7454223632812,303.6964416503906,0.3490462601184845,0.050000000745058,0.0545617938041687,293.24627685546875,297.1499938964844,293.1499938964844,0.1432798206806183,-2375.1474609375,304.1627197265625,0.6292335987091064,0.2078411132097244,0.1511044353246688,293.2424621582031,297.1499938964844,293.1499938964844,0.2548215091228485,-5084.25,304.1637878417969,0.7338541746139526,0.3339591026306152,0.3234283030033111,293.4297180175781,297.1499938964844,293.1499938964844,0.0054515274241566,-2005.01904296875,297.5920104980469,0.3490462601184845,0.050000000745058,0.2588176727294922,291.17449951171875,291.1499938964844,272.04998779296875,270.70416259765625,284.9327392578125,295.2575378417969,291.1749267578125,1.0,0.4756405353546142,0.9092460870742798,0.9092460870742798,1.0,1.0,-1.883446455001831,0.8379509449005127,1.0454953908920288,0.4082931578159332,0.0,0.0,0.46213299036026,204.21978759765625,184.0,2.038809537887573,-11859.5068359375,1034.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0443115234375,306.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.359375,18000.0,0.0,0.0,0.2651083469390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951116502285003,0.3951166868209839,-5.046476417192025e-06,0.0,0.000269051262876,0.0,0.0,20.31439971923828,0.0,0.0,0.0,0.3358289003372192,4.0,0.0,1.0
810060,293.2579650878906,297.1499938964844,293.1499938964844,0.8268237113952637,-12099.89453125,304.1864929199219,0.9990000128746032,0.959013283252716,0.7688183188438416,293.3958435058594,297.1499938964844,293.1499938964844,0.0153471054509282,-814.392822265625,303.5829467773437,0.3515984714031219,0.050000000745058,0.0543364621698856,293.24957275390625,297.1499938964844,293.1499938964844,0.1403672695159912,-2336.2470703125,304.163330078125,0.629248321056366,0.2047314196825027,0.1487103551626205,293.245849609375,297.1499938964844,293.1499938964844,0.251550018787384,-5032.12451171875,304.1646423339844,0.7352756857872009,0.3309254646301269,0.3202800750732422,293.4360656738281,297.1499938964844,293.1499938964844,0.0053156479261815,-1960.076416015625,297.4815673828125,0.3515984714031219,0.050000000745058,0.2577487826347351,291.1820678710937,291.1499938964844,272.086669921875,270.7260131835937,284.9598388671875,295.25811767578125,291.1825561523437,1.0,0.4687365591526031,0.9080300331115724,0.9080300331115724,1.0,1.0,-1.8603084087371824,0.8268092274665833,1.033499240875244,0.4020803868770599,0.0,0.0,0.4573614597320556,197.9600372314453,187.0,8.403820991516113,-11684.50390625,992.3688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0040283203125,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.36328125,18000.0,0.0,0.0,0.2620199620723724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388845682144165,0.3888506889343261,-5.021554443374043e-06,0.0,0.0002659169258549,0.0,0.0,19.83500862121582,0.0,0.0,0.0,0.3339684903621673,4.0,0.0,1.0
810120,293.2579650878906,297.1499938964844,293.1499938964844,0.8268237113952637,-12099.89453125,304.1864929199219,0.9990000128746032,0.959013283252716,0.7688183188438416,293.3958435058594,297.1499938964844,293.1499938964844,0.0153471054509282,-814.392822265625,303.5829467773437,0.3515984714031219,0.050000000745058,0.0543364621698856,293.24957275390625,297.1499938964844,293.1499938964844,0.1403672695159912,-2336.2470703125,304.163330078125,0.629248321056366,0.2047314196825027,0.1487103551626205,293.245849609375,297.1499938964844,293.1499938964844,0.251550018787384,-5032.12451171875,304.1646423339844,0.7352756857872009,0.3309254646301269,0.3202800750732422,293.4360656738281,297.1499938964844,293.1499938964844,0.0053156479261815,-1960.076416015625,297.4815673828125,0.3515984714031219,0.050000000745058,0.2577487826347351,291.1820678710937,291.1499938964844,272.086669921875,270.7260131835937,284.9598388671875,295.25811767578125,291.1825561523437,1.0,0.4687365591526031,0.9080300331115724,0.9080300331115724,1.0,1.0,-1.8603084087371824,0.8268092274665833,1.033499240875244,0.4020803868770599,0.0,0.0,0.4573614597320556,197.9600372314453,187.0,8.403820991516113,-11684.50390625,992.3688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0040283203125,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.36328125,18000.0,0.0,0.0,0.2620199620723724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388845682144165,0.3888506889343261,-5.021554443374043e-06,0.0,0.0002659169258549,0.0,0.0,19.83500862121582,0.0,0.0,0.0,0.3339684903621673,4.0,0.0,1.0
810180,293.2558898925781,297.1499938964844,293.1499938964844,0.8179377913475037,-11997.5537109375,304.18865966796875,0.9990000128746032,0.9567112326622008,0.7621515393257141,293.4054870605469,297.1499938964844,293.1499938964844,0.014947491697967,-805.2684326171875,303.4704284667969,0.3530007302761078,0.050000000745058,0.0542172007262706,293.2512512207031,297.1499938964844,293.1499938964844,0.1378825157880783,-2303.13427734375,304.1629943847656,0.6281464695930481,0.2018654942512512,0.1465968191623687,293.2478332519531,297.1499938964844,293.1499938964844,0.2487680315971374,-4988.126953125,304.16436767578125,0.7352492809295654,0.328095018863678,0.3174659311771393,293.4404602050781,297.1499938964844,293.1499938964844,0.0051970668137073,-1921.0899658203125,297.37017822265625,0.3530007302761078,0.050000000745058,0.2571830451488495,291.181640625,291.1499938964844,272.1233215332031,270.74713134765625,284.98175048828125,295.255859375,291.1811828613281,1.0,0.4651776552200317,0.9068139791488647,0.9068139791488647,1.0,1.0,-1.8455537557601929,0.8197217583656311,1.0258320569992063,0.3979609906673431,0.0,0.0,0.4529541432857513,194.5853881835937,190.0,-1.0389325618743896,-11529.2578125,968.1569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9794616699219,306.7684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.615234375,18000.0,0.0,0.0,0.2589024305343628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820779919624328,0.382082998752594,-4.9916543503059074e-06,0.0,0.000262753048446,0.0,0.0,19.31382179260254,0.0,0.0,0.0,0.3319358229637146,4.0,0.0,1.0
810240,293.2558898925781,297.1499938964844,293.1499938964844,0.8179377913475037,-11997.5537109375,304.18865966796875,0.9990000128746032,0.9567112326622008,0.7621515393257141,293.4054870605469,297.1499938964844,293.1499938964844,0.014947491697967,-805.2684326171875,303.4704284667969,0.3530007302761078,0.050000000745058,0.0542172007262706,293.2512512207031,297.1499938964844,293.1499938964844,0.1378825157880783,-2303.13427734375,304.1629943847656,0.6281464695930481,0.2018654942512512,0.1465968191623687,293.2478332519531,297.1499938964844,293.1499938964844,0.2487680315971374,-4988.126953125,304.16436767578125,0.7352492809295654,0.328095018863678,0.3174659311771393,293.4404602050781,297.1499938964844,293.1499938964844,0.0051970668137073,-1921.0899658203125,297.37017822265625,0.3530007302761078,0.050000000745058,0.2571830451488495,291.181640625,291.1499938964844,272.1233215332031,270.74713134765625,284.98175048828125,295.255859375,291.1811828613281,1.0,0.4651776552200317,0.9068139791488647,0.9068139791488647,1.0,1.0,-1.8455537557601929,0.8197217583656311,1.0258320569992063,0.3979609906673431,0.0,0.0,0.4529541432857513,194.5853881835937,190.0,-1.0389325618743896,-11529.2578125,968.1569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9794616699219,306.7684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.615234375,18000.0,0.0,0.0,0.2589024305343628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820779919624328,0.382082998752594,-4.9916543503059074e-06,0.0,0.000262753048446,0.0,0.0,19.31382179260254,0.0,0.0,0.0,0.3319358229637146,4.0,0.0,1.0
810300,293.2567749023437,297.1499938964844,293.1499938964844,0.8156064748764038,-11973.5966796875,304.18585205078125,0.9990000128746032,0.9551928639411926,0.7606350183486938,293.4098815917969,297.1499938964844,293.1499938964844,0.0147720482200384,-801.3360595703125,303.4139404296875,0.3533231019973755,0.050000000745058,0.0541902296245098,293.2518920898437,297.1499938964844,293.1499938964844,0.1367296278476715,-2287.768798828125,304.1627502441406,0.6271858215332031,0.2004553824663162,0.1455909758806228,293.24859619140625,297.1499938964844,293.1499938964844,0.247492104768753,-4967.99755859375,304.1640625,0.734740138053894,0.3267046809196472,0.3161250054836273,293.4422607421875,297.1499938964844,293.1499938964844,0.0051431073807179,-1903.4130859375,297.3136291503906,0.3533231019973755,0.050000000745058,0.2570551335811615,291.17889404296875,291.1499938964844,272.14166259765625,270.7574157714844,284.9927673339844,295.2566833496094,291.1784973144531,1.0,0.4641777575016022,0.906205952167511,0.906205952167511,1.0,1.0,-1.8407270908355715,0.817390501499176,1.02333664894104,0.3966057598590851,0.0,0.0,0.4513097405433655,193.78738403320312,190.0,-3.869750738143921,-11471.265625,961.2612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9681396484375,306.7462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6171875,18000.0,0.0,0.0,0.2573679387569427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795912265777588,0.3795962035655975,-4.979304321750533e-06,0.0,0.0002611957315821,0.0,0.0,19.119504928588867,0.0,0.0,0.0,0.3311604261398315,4.0,0.0,1.0
810360,293.2588195800781,297.1499938964844,293.1499938964844,0.8142837285995483,-11962.21484375,304.1817321777344,0.9990000128746032,0.9534387588500975,0.7599799633026123,293.4141540527344,297.1499938964844,293.1499938964844,0.0146061889827251,-797.6237182617188,303.3570556640625,0.3534627854824066,0.050000000745058,0.0541786141693592,293.2525329589844,297.1499938964844,293.1499938964844,0.1355971992015838,-2272.650146484375,304.1624755859375,0.6260128617286682,0.1990422308444976,0.1445985436439514,293.2492980957031,297.1499938964844,293.1499938964844,0.2462441176176071,-4948.2919921875,304.1637878417969,0.7339870929718018,0.3253161609172821,0.3148059248924255,293.4439697265625,297.1499938964844,293.1499938964844,0.0050909612327814,-1886.2841796875,297.2569580078125,0.3534627854824066,0.050000000745058,0.2570000290870666,291.17596435546875,291.1499938964844,272.1600036621094,270.7675170898437,285.0038757324219,295.2586364746094,291.17547607421875,1.0,0.4635863304138183,0.9056825041770936,0.9056825041770936,1.0,1.0,-1.837083458900452,0.8156288266181946,1.0214545726776123,0.3955712914466858,0.0,0.0,0.4498696327209472,193.4063720703125,193.0,-6.128318786621094,-11419.265625,956.7667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547424316406,306.72332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5625,18000.0,0.0,0.0,0.2558789551258087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773809671401977,0.3773859441280365,-4.968662324245088e-06,0.0,0.0002596846024971,0.0,0.0,18.948835372924805,0.0,0.0,0.0,0.330480009317398,4.0,0.0,1.0
810420,293.2658386230469,297.1499938964844,293.1499938964844,0.8141511678695679,-11969.8212890625,304.1713562011719,0.9990000128746032,0.949268102645874,0.7606646418571472,293.4224853515625,297.1499938964844,293.1499938964844,0.0142953395843505,-790.6665649414062,303.2416687011719,0.3533171117305755,0.050000000745058,0.054190844297409,293.2538452148437,297.1499938964844,293.1499938964844,0.1333591938018798,-2242.689208984375,304.1620483398437,0.6231310367584229,0.1961783766746521,0.1426205337047577,293.2507019042969,297.1499938964844,293.1499938964844,0.2438005208969116,-4909.64013671875,304.16326904296875,0.7318987250328064,0.3225183486938476,0.3121922016143799,293.447265625,297.1499938964844,293.1499938964844,0.0049904361367225,-1853.1427001953125,297.142333984375,0.3533171117305755,0.050000000745058,0.2570580542087555,291.1690368652344,291.1499938964844,272.1966552734375,270.78729248046875,285.02655029296875,295.2655029296875,291.1685791015625,1.0,0.4633428156375885,0.9046355485916138,0.9046355485916138,1.0,1.0,-1.8324743509292605,0.8133841156959534,1.019090175628662,0.3942177295684814,0.0,0.0,0.4478005766868591,193.6056671142578,196.0,-8.535232543945312,-11334.267578125,953.2257080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91851806640625,306.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9375,18000.0,0.0,0.0,0.2530907988548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740632832050323,0.3740682303905487,-4.9521254368301015e-06,0.0,0.0002568549825809,0.0,0.0,18.692302703857425,0.0,0.0,0.0,0.3294557332992553,4.0,0.0,1.0
