time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810480,293.2658386230469,297.1499938964844,293.1499938964844,0.8141511678695679,-11969.8212890625,304.1713562011719,0.9990000128746032,0.949268102645874,0.7606646418571472,293.4224853515625,297.1499938964844,293.1499938964844,0.0142953395843505,-790.6665649414062,303.2416687011719,0.3533171117305755,0.050000000745058,0.054190844297409,293.2538452148437,297.1499938964844,293.1499938964844,0.1333591938018798,-2242.689208984375,304.1620483398437,0.6231310367584229,0.1961783766746521,0.1426205337047577,293.2507019042969,297.1499938964844,293.1499938964844,0.2438005208969116,-4909.64013671875,304.16326904296875,0.7318987250328064,0.3225183486938476,0.3121922016143799,293.447265625,297.1499938964844,293.1499938964844,0.0049904361367225,-1853.1427001953125,297.142333984375,0.3533171117305755,0.050000000745058,0.2570580542087555,291.1690368652344,291.1499938964844,272.1966552734375,270.78729248046875,285.02655029296875,295.2655029296875,291.1685791015625,1.0,0.4633428156375885,0.9046355485916138,0.9046355485916138,1.0,1.0,-1.8324743509292605,0.8133841156959534,1.019090175628662,0.3942177295684814,0.0,0.0,0.4478005766868591,193.6056671142578,196.0,-8.535232543945312,-11334.267578125,953.2257080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91851806640625,306.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9375,18000.0,0.0,0.0,0.2530907988548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740632832050323,0.3740682303905487,-4.9521254368301015e-06,0.0,0.0002568549825809,0.0,0.0,18.692302703857425,0.0,0.0,0.0,0.3294557332992553,4.0,0.0,1.0
810540,293.2759704589844,297.1499938964844,293.1499938964844,0.8165213465690613,-12006.4521484375,304.1603088378906,0.9990000128746032,0.9442827105522156,0.7632708549499512,293.4307556152344,297.1499938964844,293.1499938964844,0.0140009233728051,-783.9774780273438,303.12353515625,0.3527643084526062,0.050000000745058,0.0542373396456241,293.2553405761719,297.1499938964844,293.1499938964844,0.1310974806547165,-2212.2626953125,304.16180419921875,0.6196595430374146,0.1932399868965149,0.1406201124191284,293.2521667480469,297.1499938964844,293.1499938964844,0.2413450479507446,-4870.63623046875,304.1629333496094,0.7292299866676331,0.3196689486503601,0.3095698356628418,293.45068359375,297.1499938964844,293.1499938964844,0.0048925569280982,-1820.564453125,297.0265197753906,0.3527643084526062,0.050000000745058,0.2572785913944244,291.1627502441406,291.1499938964844,272.2333374023437,270.80645751953125,285.0499572753906,295.2755126953125,291.162353515625,1.0,0.4639966785907745,0.903588593006134,0.903588593006134,1.0,1.0,-1.8303722143173216,0.8123349547386169,1.01803719997406,0.3935324251651764,0.0,0.0,0.4465334117412567,194.73150634765625,199.0,-8.52151870727539,-11267.421875,954.8395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8665466308594,306.6265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3671875,18000.0,0.0,0.0,0.2506374418735504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719754517078399,0.3719803690910339,-4.941368842992233e-06,0.0,0.0002543651498854,0.0,0.0,18.530656814575195,0.0,0.0,0.0,0.328806608915329,4.0,0.0,1.0
810600,293.2759704589844,297.1499938964844,293.1499938964844,0.8165213465690613,-12006.4521484375,304.1603088378906,0.9990000128746032,0.9442827105522156,0.7632708549499512,293.4307556152344,297.1499938964844,293.1499938964844,0.0140009233728051,-783.9774780273438,303.12353515625,0.3527643084526062,0.050000000745058,0.0542373396456241,293.2553405761719,297.1499938964844,293.1499938964844,0.1310974806547165,-2212.2626953125,304.16180419921875,0.6196595430374146,0.1932399868965149,0.1406201124191284,293.2521667480469,297.1499938964844,293.1499938964844,0.2413450479507446,-4870.63623046875,304.1629333496094,0.7292299866676331,0.3196689486503601,0.3095698356628418,293.45068359375,297.1499938964844,293.1499938964844,0.0048925569280982,-1820.564453125,297.0265197753906,0.3527643084526062,0.050000000745058,0.2572785913944244,291.1627502441406,291.1499938964844,272.2333374023437,270.80645751953125,285.0499572753906,295.2755126953125,291.162353515625,1.0,0.4639966785907745,0.903588593006134,0.903588593006134,1.0,1.0,-1.8303722143173216,0.8123349547386169,1.01803719997406,0.3935324251651764,0.0,0.0,0.4465334117412567,194.73150634765625,199.0,-8.52151870727539,-11267.421875,954.8395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8665466308594,306.6265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3671875,18000.0,0.0,0.0,0.2506374418735504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719754517078399,0.3719803690910339,-4.941368842992233e-06,0.0,0.0002543651498854,0.0,0.0,18.530656814575195,0.0,0.0,0.0,0.328806608915329,4.0,0.0,1.0
810660,293.2884521484375,297.1499938964844,293.1499938964844,0.8206833600997925,-12062.8671875,304.14996337890625,0.9990000128746032,0.9385656714439392,0.7671595215797424,293.4391174316406,297.1499938964844,293.1499938964844,0.013715629465878,-777.3360595703125,303.0024108886719,0.3519461452960968,0.050000000745058,0.0543069839477539,293.2571105957031,297.1499938964844,293.1499938964844,0.1287854611873626,-2181.002197265625,304.1617431640625,0.6156830787658691,0.1902161538600921,0.138578325510025,293.2537536621094,297.1499938964844,293.1499938964844,0.2388427406549453,-4830.7138671875,304.1628112792969,0.7261533737182617,0.3167561292648315,0.3069126307964325,293.454345703125,297.1499938964844,293.1499938964844,0.0047955536283552,-1787.9295654296875,296.90936279296875,0.3519461452960968,0.050000000745058,0.257608950138092,291.15753173828125,291.1499938964844,272.2699890136719,270.8251037597656,285.0740661621094,295.28790283203125,291.1572265625,1.0,0.4652434587478637,0.9024020433425904,0.9024020433425904,1.0,1.0,-1.829878568649292,0.8120441436767578,1.0178344249725342,0.3932668566703796,0.0,0.0,0.4458892941474914,196.48114013671875,187.0,-7.356344223022461,-11212.5419921875,959.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7991027832031,306.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73046875,18000.0,0.0,0.0,0.2485773563385009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708309829235077,0.370835930109024,-4.935059678246034e-06,0.0,0.0002522744180168,0.0,0.0,18.44098281860352,0.0,0.0,0.0,0.3284448385238647,4.0,0.0,1.0
810720,293.2884521484375,297.1499938964844,293.1499938964844,0.8206833600997925,-12062.8671875,304.14996337890625,0.9990000128746032,0.9385656714439392,0.7671595215797424,293.4391174316406,297.1499938964844,293.1499938964844,0.013715629465878,-777.3360595703125,303.0024108886719,0.3519461452960968,0.050000000745058,0.0543069839477539,293.2571105957031,297.1499938964844,293.1499938964844,0.1287854611873626,-2181.002197265625,304.1617431640625,0.6156830787658691,0.1902161538600921,0.138578325510025,293.2537536621094,297.1499938964844,293.1499938964844,0.2388427406549453,-4830.7138671875,304.1628112792969,0.7261533737182617,0.3167561292648315,0.3069126307964325,293.454345703125,297.1499938964844,293.1499938964844,0.0047955536283552,-1787.9295654296875,296.90936279296875,0.3519461452960968,0.050000000745058,0.257608950138092,291.15753173828125,291.1499938964844,272.2699890136719,270.8251037597656,285.0740661621094,295.28790283203125,291.1572265625,1.0,0.4652434587478637,0.9024020433425904,0.9024020433425904,1.0,1.0,-1.829878568649292,0.8120441436767578,1.0178344249725342,0.3932668566703796,0.0,0.0,0.4458892941474914,196.48114013671875,187.0,-7.356344223022461,-11212.5419921875,959.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7991027832031,306.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73046875,18000.0,0.0,0.0,0.2485773563385009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708309829235077,0.370835930109024,-4.935059678246034e-06,0.0,0.0002522744180168,0.0,0.0,18.44098281860352,0.0,0.0,0.0,0.3284448385238647,4.0,0.0,1.0
810780,293.2964172363281,297.1499938964844,293.1499938964844,0.8148723244667053,-11987.564453125,304.1601867675781,0.9990000128746032,0.9334180951118468,0.762098491191864,293.4471740722656,297.1499938964844,293.1499938964844,0.0133566278964281,-767.663330078125,302.8804016113281,0.3530130088329315,0.050000000745058,0.0542165115475654,293.25848388671875,297.1499938964844,293.1499938964844,0.1262144744396209,-2145.890625,304.162109375,0.6137834787368774,0.187219962477684,0.1364044100046157,293.2550354003906,297.1499938964844,293.1499938964844,0.2359669208526611,-4784.294921875,304.1633605957031,0.7255626320838928,0.3138708174228668,0.304086834192276,293.45782470703125,297.1499938964844,293.1499938964844,0.0046829050406813,-1748.7510986328125,296.7972717285156,0.3530130088329315,0.050000000745058,0.2571797966957092,291.1628723144531,291.1499938964844,272.3066711425781,270.84326171875,285.1012268066406,295.2962951660156,291.1636047363281,1.0,0.461695909500122,0.9012155532836914,0.9012155532836914,1.0,1.0,-1.817185640335083,0.8059008121490479,1.0112848281860352,0.3898836970329284,0.0,0.0,0.444047063589096,193.8985137939453,175.0,6.549312114715576,-11120.705078125,940.4052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240600585937,306.5252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.296875,18000.0,0.0,0.0,0.2468827217817306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369253933429718,0.3692588806152344,-4.93017387270811e-06,0.0,0.0002505545853637,0.0,0.0,18.330549240112305,0.0,0.0,0.0,0.3279826641082763,4.0,0.0,1.0
810840,293.2964172363281,297.1499938964844,293.1499938964844,0.8148723244667053,-11987.564453125,304.1601867675781,0.9990000128746032,0.9334180951118468,0.762098491191864,293.4471740722656,297.1499938964844,293.1499938964844,0.0133566278964281,-767.663330078125,302.8804016113281,0.3530130088329315,0.050000000745058,0.0542165115475654,293.25848388671875,297.1499938964844,293.1499938964844,0.1262144744396209,-2145.890625,304.162109375,0.6137834787368774,0.187219962477684,0.1364044100046157,293.2550354003906,297.1499938964844,293.1499938964844,0.2359669208526611,-4784.294921875,304.1633605957031,0.7255626320838928,0.3138708174228668,0.304086834192276,293.45782470703125,297.1499938964844,293.1499938964844,0.0046829050406813,-1748.7510986328125,296.7972717285156,0.3530130088329315,0.050000000745058,0.2571797966957092,291.1628723144531,291.1499938964844,272.3066711425781,270.84326171875,285.1012268066406,295.2962951660156,291.1636047363281,1.0,0.461695909500122,0.9012155532836914,0.9012155532836914,1.0,1.0,-1.817185640335083,0.8059008121490479,1.0112848281860352,0.3898836970329284,0.0,0.0,0.444047063589096,193.8985137939453,175.0,6.549312114715576,-11120.705078125,940.4052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240600585937,306.5252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.296875,18000.0,0.0,0.0,0.2468827217817306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369253933429718,0.3692588806152344,-4.93017387270811e-06,0.0,0.0002505545853637,0.0,0.0,18.330549240112305,0.0,0.0,0.0,0.3279826641082763,4.0,0.0,1.0
810900,293.2964172363281,297.1499938964844,293.1499938964844,0.8086853623390198,-11908.9033203125,304.1695861816406,0.9990000128746032,0.9315635561943054,0.756869912147522,293.450927734375,297.1499938964844,293.1499938964844,0.0131591260433197,-761.9857177734375,302.81939697265625,0.3541296720504761,0.050000000745058,0.0541236698627471,293.2587890625,297.1499938964844,293.1499938964844,0.1249062791466713,-2127.9404296875,304.16229248046875,0.6135529279708862,0.1857873797416687,0.1353191286325454,293.25537109375,297.1499938964844,293.1499938964844,0.234465554356575,-4759.97021484375,304.16363525390625,0.7260541915893555,0.312473714351654,0.3026624023914337,293.45928955078125,297.1499938964844,293.1499938964844,0.0046218745410442,-1727.20703125,296.7431945800781,0.3541296720504761,0.050000000745058,0.2567393779754638,291.1684265136719,291.1499938964844,272.32501220703125,270.8522033691406,285.1140441894531,295.2964782714844,291.1690673828125,1.0,0.4587431848049164,0.9006222486495972,0.9006222486495972,1.0,1.0,-1.807255983352661,0.8011314272880554,1.0061246156692505,0.3872124552726745,0.0,0.0,0.4422599673271179,191.31887817382807,175.0,10.457987785339355,-11050.16015625,923.6275634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6923522949219,306.4994201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.34765625,18000.0,0.0,0.0,0.246084988117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671888709068298,0.3671938180923462,-4.92385879624635e-06,0.0,0.000249744975008,0.0,0.0,18.186731338500977,0.0,0.0,0.0,0.3274130821228027,4.0,0.0,1.0
810960,293.29412841796875,297.1499938964844,293.1499938964844,0.800866425037384,-11810.5283203125,304.1802673339844,0.9990000128746032,0.930155873298645,0.7503378391265869,293.4544677734375,297.1499938964844,293.1499938964844,0.0129569768905639,-755.9996948242188,302.7584533691406,0.3555456101894378,0.050000000745058,0.0540085770189762,293.2587890625,297.1499938964844,293.1499938964844,0.1236203238368034,-2110.26025390625,304.1623840332031,0.6137129664421082,0.1844117045402526,0.1342540830373764,293.2554626464844,297.1499938964844,293.1499938964844,0.2329702526330948,-4735.72265625,304.16387939453125,0.7269502878189087,0.3111171126365661,0.3012504279613495,293.4604797363281,297.1499938964844,293.1499938964844,0.0045599145814776,-1705.219970703125,296.68975830078125,0.3555456101894378,0.050000000745058,0.2561934292316437,291.1741638183594,291.1499938964844,272.34332275390625,270.86102294921875,285.12628173828125,295.2943725585937,291.1749267578125,1.0,0.4551841616630554,0.9000670313835144,0.9000670313835144,1.0,1.0,-1.7956466674804688,0.79556804895401,1.000078558921814,0.384095162153244,0.0,0.0,0.4400739967823028,188.1388092041016,178.0,13.404147148132324,-10971.5908203125,903.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6684265136719,306.47674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.326171875,18000.0,0.0,0.0,0.245264783501625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646204769611358,0.3646253943443298,-4.915062163490802e-06,0.0,0.0002489125763531,0.0,0.0,18.005550384521484,0.0,0.0,0.0,0.3266899883747101,4.0,0.0,1.0
811020,293.2900085449219,297.1499938964844,293.1499938964844,0.7924997210502625,-11712.3427734375,304.1836242675781,0.9990000128746032,0.9273521304130554,0.7440861463546753,293.461181640625,297.1499938964844,293.1499938964844,0.0126177044585347,-746.1830444335938,302.6348571777344,0.3569229245185852,0.050000000745058,0.05389941111207,293.2583923339844,297.1499938964844,293.1499938964844,0.1213366612792015,-2078.92431640625,304.1620483398437,0.6123789548873901,0.1817342638969421,0.1322937160730362,293.2554626464844,297.1499938964844,293.1499938964844,0.2303325086832046,-4693.20068359375,304.16363525390625,0.7268586158752441,0.30844846367836,0.2986185252666473,293.4623718261719,297.1499938964844,293.1499938964844,0.0044489977881312,-1666.1839599609375,296.5790405273437,0.3569229245185852,0.050000000745058,0.2556756138801574,291.17755126953125,291.1499938964844,272.3800048828125,270.8783874511719,285.1466369628906,295.2900695800781,291.1772766113281,1.0,0.4518691003322601,0.8989566564559937,0.8989566564559937,1.0,1.0,-1.781863808631897,0.78897625207901,0.9928876161575316,0.3802407681941986,0.0,0.0,0.4359534978866577,185.056396484375,181.0,3.855831861495972,-10835.103515625,882.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6441650390625,306.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.478515625,18000.0,0.0,0.0,0.2434909045696258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588067591190338,0.3588116466999054,-4.892331617156742e-06,0.0,0.0002471123298164,0.0,0.0,17.58970832824707,0.0,0.0,0.0,0.3250399231910705,4.0,0.0,1.0
811080,293.2900085449219,297.1499938964844,293.1499938964844,0.7924997210502625,-11712.3427734375,304.1836242675781,0.9990000128746032,0.9273521304130554,0.7440861463546753,293.461181640625,297.1499938964844,293.1499938964844,0.0126177044585347,-746.1830444335938,302.6348571777344,0.3569229245185852,0.050000000745058,0.05389941111207,293.2583923339844,297.1499938964844,293.1499938964844,0.1213366612792015,-2078.92431640625,304.1620483398437,0.6123789548873901,0.1817342638969421,0.1322937160730362,293.2554626464844,297.1499938964844,293.1499938964844,0.2303325086832046,-4693.20068359375,304.16363525390625,0.7268586158752441,0.30844846367836,0.2986185252666473,293.4623718261719,297.1499938964844,293.1499938964844,0.0044489977881312,-1666.1839599609375,296.5790405273437,0.3569229245185852,0.050000000745058,0.2556756138801574,291.17755126953125,291.1499938964844,272.3800048828125,270.8783874511719,285.1466369628906,295.2900695800781,291.1772766113281,1.0,0.4518691003322601,0.8989566564559937,0.8989566564559937,1.0,1.0,-1.781863808631897,0.78897625207901,0.9928876161575316,0.3802407681941986,0.0,0.0,0.4359534978866577,185.056396484375,181.0,3.855831861495972,-10835.103515625,882.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6441650390625,306.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.478515625,18000.0,0.0,0.0,0.2434909045696258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588067591190338,0.3588116466999054,-4.892331617156742e-06,0.0,0.0002471123298164,0.0,0.0,17.58970832824707,0.0,0.0,0.0,0.3250399231910705,4.0,0.0,1.0
811140,293.2912292480469,297.1499938964844,293.1499938964844,0.7892059683799744,-11679.751953125,304.17779541015625,0.9990000128746032,0.92356538772583,0.7422020435333252,293.4675598144531,297.1499938964844,293.1499938964844,0.0123217171058058,-737.6827392578125,302.5090637207031,0.3573424220085144,0.050000000745058,0.0538667254149913,293.25811767578125,297.1499938964844,293.1499938964844,0.1191952303051948,-2049.49853515625,304.16162109375,0.6098265051841736,0.1790425181388855,0.130399078130722,293.2554626464844,297.1499938964844,293.1499938964844,0.2278980314731598,-4654.0107421875,304.16314697265625,0.7255078554153442,0.3057779371738434,0.2960756719112396,293.46405029296875,297.1499938964844,293.1499938964844,0.00434763263911,-1630.6126708984375,296.4647521972656,0.3573424220085144,0.050000000745058,0.2555205523967743,291.1749267578125,291.1499938964844,272.4166564941406,270.8954772949219,285.16748046875,295.2911071777344,291.1746520996094,1.0,0.4504463374614715,0.8978462815284729,0.8978462815284729,1.0,1.0,-1.7740451097488403,0.7852097153663635,0.988835334777832,0.3780231177806854,0.0,0.0,0.4328014552593231,184.0496368408203,184.0,-1.7209521532058716,-10739.2822265625,872.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6355895996094,306.3951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0078125,18000.0,0.0,0.0,0.2416192442178726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544473648071289,0.3544522523880005,-4.873189482168527e-06,0.0,0.000245212810114,0.0,0.0,17.274463653564453,0.0,0.0,0.0,0.3237609267234802,4.0,0.0,1.0
811200,293.2912292480469,297.1499938964844,293.1499938964844,0.7892059683799744,-11679.751953125,304.17779541015625,0.9990000128746032,0.92356538772583,0.7422020435333252,293.4675598144531,297.1499938964844,293.1499938964844,0.0123217171058058,-737.6827392578125,302.5090637207031,0.3573424220085144,0.050000000745058,0.0538667254149913,293.25811767578125,297.1499938964844,293.1499938964844,0.1191952303051948,-2049.49853515625,304.16162109375,0.6098265051841736,0.1790425181388855,0.130399078130722,293.2554626464844,297.1499938964844,293.1499938964844,0.2278980314731598,-4654.0107421875,304.16314697265625,0.7255078554153442,0.3057779371738434,0.2960756719112396,293.46405029296875,297.1499938964844,293.1499938964844,0.00434763263911,-1630.6126708984375,296.4647521972656,0.3573424220085144,0.050000000745058,0.2555205523967743,291.1749267578125,291.1499938964844,272.4166564941406,270.8954772949219,285.16748046875,295.2911071777344,291.1746520996094,1.0,0.4504463374614715,0.8978462815284729,0.8978462815284729,1.0,1.0,-1.7740451097488403,0.7852097153663635,0.988835334777832,0.3780231177806854,0.0,0.0,0.4328014552593231,184.0496368408203,184.0,-1.7209521532058716,-10739.2822265625,872.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6355895996094,306.3951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0078125,18000.0,0.0,0.0,0.2416192442178726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544473648071289,0.3544522523880005,-4.873189482168527e-06,0.0,0.000245212810114,0.0,0.0,17.274463653564453,0.0,0.0,0.0,0.3237609267234802,4.0,0.0,1.0
811260,293.29669189453125,297.1499938964844,293.1499938964844,0.7893038392066956,-11689.001953125,304.1683349609375,0.9990000128746032,0.9188902378082277,0.7430793046951294,293.47393798828125,297.1499938964844,293.1499938964844,0.012049451470375,-729.8016357421875,302.3808288574219,0.3571471273899078,0.050000000745058,0.0538820140063762,293.2582397460937,297.1499938964844,293.1499938964844,0.1170741692185401,-2020.2457275390625,304.1612854003906,0.6063746809959412,0.1762798577547073,0.128497377038002,293.25567626953125,297.1499938964844,293.1499938964844,0.225521445274353,-4615.67236328125,304.1627197265625,0.7233132123947144,0.3030622601509094,0.2935462296009063,293.4659423828125,297.1499938964844,293.1499938964844,0.004250434692949,-1596.397705078125,296.3482360839844,0.3571471273899078,0.050000000745058,0.2555930912494659,291.1705322265625,291.1499938964844,272.4533386230469,270.91229248046875,285.1890869140625,295.29638671875,291.17022705078125,1.0,0.4503194987773895,0.8968455195426941,0.8968455195426941,1.0,1.0,-1.7698814868927002,0.7831867337226868,0.9866947531700134,0.3767881095409393,0.0,0.0,0.4303485751152038,184.34078979492188,187.0,-4.951964855194092,-10664.66015625,870.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62921142578125,306.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.33984375,18000.0,0.0,0.0,0.239752858877182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350931167602539,0.3509360253810882,-4.857787644141354e-06,0.0,0.0002433186746202,0.0,0.0,17.022485733032227,0.0,0.0,0.0,0.3227401077747345,4.0,0.0,1.0
811320,293.29669189453125,297.1499938964844,293.1499938964844,0.7893038392066956,-11689.001953125,304.1683349609375,0.9990000128746032,0.9188902378082277,0.7430793046951294,293.47393798828125,297.1499938964844,293.1499938964844,0.012049451470375,-729.8016357421875,302.3808288574219,0.3571471273899078,0.050000000745058,0.0538820140063762,293.2582397460937,297.1499938964844,293.1499938964844,0.1170741692185401,-2020.2457275390625,304.1612854003906,0.6063746809959412,0.1762798577547073,0.128497377038002,293.25567626953125,297.1499938964844,293.1499938964844,0.225521445274353,-4615.67236328125,304.1627197265625,0.7233132123947144,0.3030622601509094,0.2935462296009063,293.4659423828125,297.1499938964844,293.1499938964844,0.004250434692949,-1596.397705078125,296.3482360839844,0.3571471273899078,0.050000000745058,0.2555930912494659,291.1705322265625,291.1499938964844,272.4533386230469,270.91229248046875,285.1890869140625,295.29638671875,291.17022705078125,1.0,0.4503194987773895,0.8968455195426941,0.8968455195426941,1.0,1.0,-1.7698814868927002,0.7831867337226868,0.9866947531700134,0.3767881095409393,0.0,0.0,0.4303485751152038,184.34078979492188,187.0,-4.951964855194092,-10664.66015625,870.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62921142578125,306.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.33984375,18000.0,0.0,0.0,0.239752858877182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350931167602539,0.3509360253810882,-4.857787644141354e-06,0.0,0.0002433186746202,0.0,0.0,17.022485733032227,0.0,0.0,0.0,0.3227401077747345,4.0,0.0,1.0
811380,293.3053894042969,297.1499938964844,293.1499938964844,0.7918506264686584,-11727.0517578125,304.1579895019531,0.9990000128746032,0.9134158492088318,0.7458422183990479,293.48046875,297.1499938964844,293.1499938964844,0.0117903593927621,-722.1571655273438,302.2499084472656,0.3565345108509063,0.050000000745058,0.0539301671087741,293.2587890625,297.1499938964844,293.1499938964844,0.1149221137166023,-1990.4244384765625,304.1611022949219,0.602215051651001,0.1734284907579422,0.1265598982572555,293.25616455078125,297.1499938964844,293.1499938964844,0.2231311798095703,-4576.96875,304.1624755859375,0.720501184463501,0.3002837598323822,0.2909931540489197,293.4682006835937,297.1499938964844,293.1499938964844,0.0041544851846992,-1562.403564453125,296.2300109863281,0.3565345108509063,0.050000000745058,0.2558214962482452,291.16619873046875,291.1499938964844,272.489990234375,270.9289245605469,285.2113342285156,295.3046875,291.1659240722656,1.0,0.451070100069046,0.8958448171615601,0.8958448171615601,1.0,1.0,-1.7681379318237305,0.78231281042099,0.9858251810073853,0.3761994242668152,0.0,0.0,0.4284802377223968,185.5187225341797,175.0,-5.710086345672607,-10606.283203125,872.1141967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176452636719,306.33966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.623046875,18000.0,0.0,0.0,0.2379729598760604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482799828052521,0.3482848107814789,-4.846127012569923e-06,0.0,0.0002415123017271,0.0,0.0,16.833620071411133,0.0,0.0,0.0,0.3219709396362304,4.0,0.0,1.0
811440,293.3053894042969,297.1499938964844,293.1499938964844,0.7918506264686584,-11727.0517578125,304.1579895019531,0.9990000128746032,0.9134158492088318,0.7458422183990479,293.48046875,297.1499938964844,293.1499938964844,0.0117903593927621,-722.1571655273438,302.2499084472656,0.3565345108509063,0.050000000745058,0.0539301671087741,293.2587890625,297.1499938964844,293.1499938964844,0.1149221137166023,-1990.4244384765625,304.1611022949219,0.602215051651001,0.1734284907579422,0.1265598982572555,293.25616455078125,297.1499938964844,293.1499938964844,0.2231311798095703,-4576.96875,304.1624755859375,0.720501184463501,0.3002837598323822,0.2909931540489197,293.4682006835937,297.1499938964844,293.1499938964844,0.0041544851846992,-1562.403564453125,296.2300109863281,0.3565345108509063,0.050000000745058,0.2558214962482452,291.16619873046875,291.1499938964844,272.489990234375,270.9289245605469,285.2113342285156,295.3046875,291.1659240722656,1.0,0.451070100069046,0.8958448171615601,0.8958448171615601,1.0,1.0,-1.7681379318237305,0.78231281042099,0.9858251810073853,0.3761994242668152,0.0,0.0,0.4284802377223968,185.5187225341797,175.0,-5.710086345672607,-10606.283203125,872.1141967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176452636719,306.33966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.623046875,18000.0,0.0,0.0,0.2379729598760604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482799828052521,0.3482848107814789,-4.846127012569923e-06,0.0,0.0002415123017271,0.0,0.0,16.833620071411133,0.0,0.0,0.0,0.3219709396362304,4.0,0.0,1.0
811500,293.30914306640625,297.1499938964844,293.1499938964844,0.7897387742996216,-11700.5029296875,304.1604919433594,0.9990000128746032,0.910702347755432,0.7439892888069153,293.4840087890625,297.1499938964844,293.1499938964844,0.0116391079500317,-717.340087890625,302.1830749511719,0.356945127248764,0.050000000745058,0.0538978949189186,293.2590637207031,297.1499938964844,293.1499938964844,0.1137671172618866,-1974.3216552734373,304.16119384765625,0.600960910320282,0.1719981729984283,0.1255334913730621,293.25640869140625,297.1499938964844,293.1499938964844,0.2218379080295562,-4555.88134765625,304.1625671386719,0.720012903213501,0.2988957166671753,0.2896466255187988,293.4693298339844,297.1499938964844,293.1499938964844,0.0041023106314241,-1543.6739501953125,296.17156982421875,0.356945127248764,0.050000000745058,0.2556684017181396,291.1658020019531,291.1499938964844,272.5083312988281,270.9371643066406,285.22003173828125,295.3012084960937,291.1660461425781,1.0,0.4495432376861572,0.8953444361686707,0.8953444361686707,1.0,1.0,-1.7628495693206787,0.7797530889511108,0.9830964207649232,0.3748193979263305,0.0,0.0,0.4274934232234955,184.5858154296875,175.0,-1.8468345403671265,-10570.9755859375,864.8295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092529296875,306.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.36328125,18000.0,0.0,0.0,0.2371298819780349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471415936946869,0.3471464216709137,-4.841418103751494e-06,0.0,0.0002406566782156,0.0,0.0,16.75379753112793,0.0,0.0,0.0,0.3216413557529449,4.0,0.0,1.0
811560,293.31011962890625,297.1499938964844,293.1499938964844,0.7850204110145569,-11640.6240234375,304.16717529296875,0.9990000128746032,0.9084922671318054,0.7399618625640869,293.4886474609375,297.1499938964844,293.1499938964844,0.0114678954705595,-711.6143188476562,302.1133117675781,0.3578440845012665,0.050000000745058,0.0538280345499515,293.2591247558594,297.1499938964844,293.1499938964844,0.112571969628334,-1957.5819091796875,304.16131591796875,0.6003217697143555,0.170602411031723,0.1244954988360405,293.2564697265625,297.1499938964844,293.1499938964844,0.2204701155424118,-4533.46923828125,304.1627502441406,0.720172643661499,0.297533243894577,0.2882813513278961,293.470458984375,297.1499938964844,293.1499938964844,0.0040464904159307,-1523.38525390625,296.1150817871094,0.3578440845012665,0.050000000745058,0.2553369998931885,291.1686096191406,291.1499938964844,272.52667236328125,270.9454040527344,285.22393798828125,295.28680419921875,291.1689758300781,1.0,0.4471689760684967,0.8947951793670654,0.8947951793670654,1.0,1.0,-1.7546491622924805,0.7758216261863708,0.9788275361061096,0.3726192116737366,0.0,0.0,0.4259754121303558,182.63487243652344,163.0,2.6901254653930664,-10524.310546875,852.0985717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6012878417969,306.322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.583984375,18000.0,0.0,0.0,0.2362992614507675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455513715744018,0.345556229352951,-4.836221705772914e-06,0.0,0.0002398137148702,0.0,0.0,16.646947860717773,0.0,0.0,0.0,0.3212027549743652,4.0,0.0,1.0
811620,293.3049621582031,297.1499938964844,293.1499938964844,0.7703579664230347,-11456.16015625,304.1860046386719,0.9990000128746032,0.905469000339508,0.727525532245636,293.5004577636719,297.1499938964844,293.1499938964844,0.0110952919349074,-698.6373291015625,301.96466064453125,0.3606773614883423,0.050000000745058,0.0536146834492683,293.258544921875,297.1499938964844,293.1499938964844,0.1102230995893478,-1924.5828857421875,304.1614685058594,0.6004142761230469,0.1679514199495315,0.1224540323019027,293.256103515625,297.1499938964844,293.1499938964844,0.2177404761314392,-4488.677734375,304.1630554199219,0.7218654751777649,0.2949079573154449,0.2855627536773681,293.4723815917969,297.1499938964844,293.1499938964844,0.0039301789365708,-1480.895263671875,296.00262451171875,0.3606773614883423,0.050000000745058,0.2543249726295471,291.1747436523437,291.1499938964844,272.5633239746094,270.9618225097656,285.2245178222656,295.2406005859375,291.1751403808594,1.0,0.4403731524944305,0.8936967253684998,0.8936967253684998,1.0,1.0,-1.732534646987915,0.7652564644813538,0.9672781825065612,0.3667015731334686,0.0,0.0,0.4222780168056488,176.74630737304688,166.0,7.158016204833984,-10407.1611328125,816.3898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5949401855469,306.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.314453125,18000.0,0.0,0.0,0.2345751523971557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412244617938995,0.3412292897701263,-4.821627499040915e-06,0.0,0.0002380639634793,0.0,0.0,16.356523513793945,0.0,0.0,0.0,0.3200302422046661,4.0,0.0,1.0
811680,293.3049621582031,297.1499938964844,293.1499938964844,0.7703579664230347,-11456.16015625,304.1860046386719,0.9990000128746032,0.905469000339508,0.727525532245636,293.5004577636719,297.1499938964844,293.1499938964844,0.0110952919349074,-698.6373291015625,301.96466064453125,0.3606773614883423,0.050000000745058,0.0536146834492683,293.258544921875,297.1499938964844,293.1499938964844,0.1102230995893478,-1924.5828857421875,304.1614685058594,0.6004142761230469,0.1679514199495315,0.1224540323019027,293.256103515625,297.1499938964844,293.1499938964844,0.2177404761314392,-4488.677734375,304.1630554199219,0.7218654751777649,0.2949079573154449,0.2855627536773681,293.4723815917969,297.1499938964844,293.1499938964844,0.0039301789365708,-1480.895263671875,296.00262451171875,0.3606773614883423,0.050000000745058,0.2543249726295471,291.1747436523437,291.1499938964844,272.5633239746094,270.9618225097656,285.2245178222656,295.2406005859375,291.1751403808594,1.0,0.4403731524944305,0.8936967253684998,0.8936967253684998,1.0,1.0,-1.732534646987915,0.7652564644813538,0.9672781825065612,0.3667015731334686,0.0,0.0,0.4222780168056488,176.74630737304688,166.0,7.158016204833984,-10407.1611328125,816.3898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5949401855469,306.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.314453125,18000.0,0.0,0.0,0.2345751523971557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412244617938995,0.3412292897701263,-4.821627499040915e-06,0.0,0.0002380639634793,0.0,0.0,16.356523513793945,0.0,0.0,0.0,0.3200302422046661,4.0,0.0,1.0
811740,293.29840087890625,297.1499938964844,293.1499938964844,0.7615206837654114,-11352.642578125,304.1882629394531,0.9990000128746032,0.902884304523468,0.7207285761833191,293.5147399902344,297.1499938964844,293.1499938964844,0.0107538625597953,-686.7085571289062,301.8036193847656,0.3622629642486572,0.050000000745058,0.0534996576607227,293.25762939453125,297.1499938964844,293.1499938964844,0.1081413552165031,-1895.3555908203125,304.1611022949219,0.5990676283836365,0.165391743183136,0.120579145848751,293.2555236816406,297.1499938964844,293.1499938964844,0.2153335958719253,-4449.38671875,304.1626892089844,0.7219710350036621,0.2923401296138763,0.283027172088623,293.47418212890625,297.1499938964844,293.1499938964844,0.0038222668226808,-1441.708251953125,295.8851318359375,0.3622629642486572,0.050000000745058,0.2537793517112732,291.1731872558594,291.1499938964844,272.6000061035156,270.9782409667969,285.217041015625,295.1860656738281,291.1725769042969,1.0,0.4368318915367126,0.8925982117652893,0.8925982117652893,1.0,1.0,-1.7182756662368774,0.7584615349769592,0.9598140716552734,0.3627451658248901,0.0,0.0,0.4190747141838074,173.51914978027344,169.0,-2.8066084384918213,-10310.2890625,795.4268188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6034240722656,306.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.40234375,18000.0,0.0,0.0,0.2326967120170593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366351425647735,0.336639940738678,-4.803887350135483e-06,0.0,0.0002361575752729,0.0,0.0,16.044361114501953,0.0,0.0,0.0,0.3187759220600128,4.0,0.0,1.0
811800,293.29840087890625,297.1499938964844,293.1499938964844,0.7615206837654114,-11352.642578125,304.1882629394531,0.9990000128746032,0.902884304523468,0.7207285761833191,293.5147399902344,297.1499938964844,293.1499938964844,0.0107538625597953,-686.7085571289062,301.8036193847656,0.3622629642486572,0.050000000745058,0.0534996576607227,293.25762939453125,297.1499938964844,293.1499938964844,0.1081413552165031,-1895.3555908203125,304.1611022949219,0.5990676283836365,0.165391743183136,0.120579145848751,293.2555236816406,297.1499938964844,293.1499938964844,0.2153335958719253,-4449.38671875,304.1626892089844,0.7219710350036621,0.2923401296138763,0.283027172088623,293.47418212890625,297.1499938964844,293.1499938964844,0.0038222668226808,-1441.708251953125,295.8851318359375,0.3622629642486572,0.050000000745058,0.2537793517112732,291.1731872558594,291.1499938964844,272.6000061035156,270.9782409667969,285.217041015625,295.1860656738281,291.1725769042969,1.0,0.4368318915367126,0.8925982117652893,0.8925982117652893,1.0,1.0,-1.7182756662368774,0.7584615349769592,0.9598140716552734,0.3627451658248901,0.0,0.0,0.4190747141838074,173.51914978027344,169.0,-2.8066084384918213,-10310.2890625,795.4268188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6034240722656,306.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.40234375,18000.0,0.0,0.0,0.2326967120170593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366351425647735,0.336639940738678,-4.803887350135483e-06,0.0,0.0002361575752729,0.0,0.0,16.044361114501953,0.0,0.0,0.0,0.3187759220600128,4.0,0.0,1.0
811860,293.2978515625,297.1499938964844,293.1499938964844,0.7579100131988525,-11316.6572265625,304.181396484375,0.9990000128746032,0.899246096611023,0.7184635996818542,293.530517578125,297.1499938964844,293.1499938964844,0.0104369902983307,-675.4960327148438,301.6324157714844,0.3627973198890686,0.050000000745058,0.0534615963697433,293.25714111328125,297.1499938964844,293.1499938964844,0.106143444776535,-1867.241943359375,304.1607360839844,0.596318244934082,0.1627631187438964,0.1187337785959243,293.2552185058594,297.1499938964844,293.1499938964844,0.2130693942308426,-4412.43505859375,304.1622314453125,0.7206897139549255,0.2897292077541351,0.2805444002151489,293.47625732421875,297.1499938964844,293.1499938964844,0.0037215030752122,-1405.184814453125,295.7629089355469,0.3627973198890686,0.050000000745058,0.2535988092422485,291.1665954589844,291.1499938964844,272.6366577148437,270.99468994140625,285.2107849121094,295.1384582519531,291.16607666015625,1.0,0.4352485835552215,0.8917151093482971,0.8917151093482971,1.0,1.0,-1.7100942134857178,0.7545478343963623,0.9555464386940002,0.3604642450809479,0.0,0.0,0.4173164665699005,172.37667846679688,172.0,-7.240199565887451,-10256.74609375,785.5869750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6094970703125,306.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.66796875,18000.0,0.0,0.0,0.230806365609169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340893387794494,0.3340941071510315,-4.791976152773714e-06,0.0,0.0002342391235288,0.0,0.0,15.866230010986328,0.0,0.0,0.0,0.3180368840694427,4.0,0.0,1.0
811920,293.2978515625,297.1499938964844,293.1499938964844,0.7579100131988525,-11316.6572265625,304.181396484375,0.9990000128746032,0.899246096611023,0.7184635996818542,293.530517578125,297.1499938964844,293.1499938964844,0.0104369902983307,-675.4960327148438,301.6324157714844,0.3627973198890686,0.050000000745058,0.0534615963697433,293.25714111328125,297.1499938964844,293.1499938964844,0.106143444776535,-1867.241943359375,304.1607360839844,0.596318244934082,0.1627631187438964,0.1187337785959243,293.2552185058594,297.1499938964844,293.1499938964844,0.2130693942308426,-4412.43505859375,304.1622314453125,0.7206897139549255,0.2897292077541351,0.2805444002151489,293.47625732421875,297.1499938964844,293.1499938964844,0.0037215030752122,-1405.184814453125,295.7629089355469,0.3627973198890686,0.050000000745058,0.2535988092422485,291.1665954589844,291.1499938964844,272.6366577148437,270.99468994140625,285.2107849121094,295.1384582519531,291.16607666015625,1.0,0.4352485835552215,0.8917151093482971,0.8917151093482971,1.0,1.0,-1.7100942134857178,0.7545478343963623,0.9555464386940002,0.3604642450809479,0.0,0.0,0.4173164665699005,172.37667846679688,172.0,-7.240199565887451,-10256.74609375,785.5869750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6094970703125,306.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.66796875,18000.0,0.0,0.0,0.230806365609169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340893387794494,0.3340941071510315,-4.791976152773714e-06,0.0,0.0002342391235288,0.0,0.0,15.866230010986328,0.0,0.0,0.0,0.3180368840694427,4.0,0.0,1.0
811980,293.3021240234375,297.1499938964844,293.1499938964844,0.7577977776527405,-11323.8740234375,304.17108154296875,0.9990000128746032,0.8946436047554016,0.7191149592399597,293.54705810546875,297.1499938964844,293.1499938964844,0.0101325921714305,-664.41845703125,301.453369140625,0.3626435995101928,0.050000000745058,0.0534725971519947,293.25732421875,297.1499938964844,293.1499938964844,0.104110486805439,-1838.496826171875,304.1605529785156,0.5924969911575317,0.1600149273872375,0.1168461740016937,293.25537109375,297.1499938964844,293.1499938964844,0.2107975482940673,-4375.224609375,304.1619567871094,0.7184407711029053,0.2870353162288666,0.2780386507511139,293.4788818359375,297.1499938964844,293.1499938964844,0.0036226192023605,-1369.1851806640625,295.6382751464844,0.3626435995101928,0.050000000745058,0.2536509931087494,291.1597595214844,291.1499938964844,272.67333984375,271.0112609863281,285.2082824707031,295.1004638671875,291.1593017578125,1.0,0.4350235164165497,0.8908319473266602,0.8908319473266602,1.0,1.0,-1.7056753635406494,0.7524148225784302,0.9532605409622192,0.359186589717865,0.0,0.0,0.4164819121360779,172.55841064453125,175.0,-8.620867729187012,-10222.626953125,782.6214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60125732421875,306.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.2290623933076858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326858580112457,0.3326906263828277,-4.784965312865097e-06,0.0,0.0002324692031834,0.0,0.0,15.767126083374023,0.0,0.0,0.0,0.317626416683197,4.0,0.0,1.0
812040,293.3021240234375,297.1499938964844,293.1499938964844,0.7577977776527405,-11323.8740234375,304.17108154296875,0.9990000128746032,0.8946436047554016,0.7191149592399597,293.54705810546875,297.1499938964844,293.1499938964844,0.0101325921714305,-664.41845703125,301.453369140625,0.3626435995101928,0.050000000745058,0.0534725971519947,293.25732421875,297.1499938964844,293.1499938964844,0.104110486805439,-1838.496826171875,304.1605529785156,0.5924969911575317,0.1600149273872375,0.1168461740016937,293.25537109375,297.1499938964844,293.1499938964844,0.2107975482940673,-4375.224609375,304.1619567871094,0.7184407711029053,0.2870353162288666,0.2780386507511139,293.4788818359375,297.1499938964844,293.1499938964844,0.0036226192023605,-1369.1851806640625,295.6382751464844,0.3626435995101928,0.050000000745058,0.2536509931087494,291.1597595214844,291.1499938964844,272.67333984375,271.0112609863281,285.2082824707031,295.1004638671875,291.1593017578125,1.0,0.4350235164165497,0.8908319473266602,0.8908319473266602,1.0,1.0,-1.7056753635406494,0.7524148225784302,0.9532605409622192,0.359186589717865,0.0,0.0,0.4164819121360779,172.55841064453125,175.0,-8.620867729187012,-10222.626953125,782.6214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60125732421875,306.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.2290623933076858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326858580112457,0.3326906263828277,-4.784965312865097e-06,0.0,0.0002324692031834,0.0,0.0,15.767126083374023,0.0,0.0,0.0,0.317626416683197,4.0,0.0,1.0
812100,293.3056945800781,297.1499938964844,293.1499938964844,0.7587287425994873,-11339.2060546875,304.16558837890625,0.9990000128746032,0.8920162916183472,0.720233678817749,293.55548095703125,297.1499938964844,293.1499938964844,0.0099837034940719,-658.8555297851562,301.36138916015625,0.3623799085617065,0.050000000745058,0.0534914508461952,293.25762939453125,297.1499938964844,293.1499938964844,0.1030680537223815,-1823.6953125,304.1605224609375,0.5902578830718994,0.1585946083068847,0.1158798038959503,293.2555847167969,297.1499938964844,293.1499938964844,0.2096384614706039,-4356.17236328125,304.1618957519531,0.7170319557189941,0.2856546640396118,0.2767675518989563,293.4803771972656,297.1499938964844,293.1499938964844,0.0035734777338802,-1351.2064208984375,295.57537841796875,0.3623799085617065,0.050000000745058,0.2537404000759125,291.1568603515625,291.1499938964844,272.6916809082031,271.01959228515625,285.2085876464844,295.08502197265625,291.1564636230469,1.0,0.4352775514125824,0.8903903961181641,0.8903903961181641,1.0,1.0,-1.7044614553451538,0.7518188953399658,0.952642560005188,0.3588130474090576,0.0,0.0,0.4163189232349396,173.00888061523438,175.0,-8.257268905639648,-10210.6787109375,782.9705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5904846191406,306.24755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.45703125,18000.0,0.0,0.0,0.22827810049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323591649532318,0.3323639333248138,-4.7830430958129e-06,0.0,0.0002316732425242,0.0,0.0,15.743228912353516,0.0,0.0,0.0,0.3175254464149475,4.0,0.0,1.0
812160,293.3100891113281,297.1499938964844,293.1499938964844,0.7601945996284485,-11360.7041015625,304.1600952148437,0.9990000128746032,0.8891804218292236,0.7217601537704468,293.5639343261719,297.1499938964844,293.1499938964844,0.0098362620919942,-653.2440795898438,301.26776123046875,0.3620212078094482,0.050000000745058,0.053517211228609,293.2580871582031,297.1499938964844,293.1499938964844,0.1020073518157005,-1808.593017578125,304.1605529785156,0.5878326892852783,0.1571439057588577,0.1148972511291503,293.25592041015625,297.1499938964844,293.1499938964844,0.208462044596672,-4336.7919921875,304.161865234375,0.7154638171195984,0.2842513024806976,0.275482028722763,293.4819641113281,297.1499938964844,293.1499938964844,0.0035243665333837,-1333.1824951171875,295.5121154785156,0.3620212078094482,0.050000000745058,0.2538626194000244,291.1542663574219,291.1499938964844,272.7099914550781,271.0279846191406,285.2099304199219,295.0717468261719,291.1539306640625,1.0,0.4357190728187561,0.8898889422416687,0.8898889422416687,1.0,1.0,-1.7037482261657717,0.7514558434486389,0.9522923827171326,0.3585692942142486,0.0,0.0,0.4162960350513458,173.6451416015625,163.0,-7.6426591873168945,-10200.7861328125,784.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751953125,306.23602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.2275650948286056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322189748287201,0.3322237432003021,-4.781927145813825e-06,0.0,0.0002309496485395,0.0,0.0,15.732104301452637,0.0,0.0,0.0,0.3174774944782257,4.0,0.0,1.0
