time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812220,293.3148193359375,297.1499938964844,293.1499938964844,0.7529833316802979,-11269.4072265625,304.1692810058594,0.9990000128746032,0.8841459155082703,0.7157437205314636,293.5812683105469,297.1499938964844,293.1499938964844,0.0094972755759954,-639.3238525390625,301.0775146484375,0.3634432554244995,0.050000000745058,0.0534161143004894,293.2587585449219,297.1499938964844,293.1499938964844,0.0996615812182426,-1774.9044189453125,304.16094970703125,0.5855337977409363,0.1542643308639526,0.1128013357520103,293.2564392089844,297.1499938964844,293.1499938964844,0.2057744413614273,-4292.0625,304.16241455078125,0.7150875329971313,0.2814664542675018,0.2727448642253876,293.485107421875,297.1499938964844,293.1499938964844,0.0034156665205955,-1292.5926513671875,295.3917236328125,0.3634432554244995,0.050000000745058,0.2533830404281616,291.15924072265625,291.1499938964844,272.7466735839844,271.044921875,285.216552734375,295.0426940917969,291.1600646972656,1.0,0.431746631860733,0.888886034488678,0.888886034488678,1.0,1.0,-1.690035104751587,0.7448828220367432,0.9451522827148438,0.3549595475196838,0.0,0.0,0.4149718582630157,170.79637145996094,166.0,6.5552897453308105,-10142.9404296875,765.2675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368957519531,306.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.732421875,18000.0,0.0,0.0,0.2263232618570327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314040601253509,0.331408828496933,-4.780268682225142e-06,0.0,0.0002296893362654,0.0,0.0,15.682021141052246,0.0,0.0,0.0,0.3172583878040313,4.0,0.0,1.0
812280,293.3148193359375,297.1499938964844,293.1499938964844,0.7529833316802979,-11269.4072265625,304.1692810058594,0.9990000128746032,0.8841459155082703,0.7157437205314636,293.5812683105469,297.1499938964844,293.1499938964844,0.0094972755759954,-639.3238525390625,301.0775146484375,0.3634432554244995,0.050000000745058,0.0534161143004894,293.2587585449219,297.1499938964844,293.1499938964844,0.0996615812182426,-1774.9044189453125,304.16094970703125,0.5855337977409363,0.1542643308639526,0.1128013357520103,293.2564392089844,297.1499938964844,293.1499938964844,0.2057744413614273,-4292.0625,304.16241455078125,0.7150875329971313,0.2814664542675018,0.2727448642253876,293.485107421875,297.1499938964844,293.1499938964844,0.0034156665205955,-1292.5926513671875,295.3917236328125,0.3634432554244995,0.050000000745058,0.2533830404281616,291.15924072265625,291.1499938964844,272.7466735839844,271.044921875,285.216552734375,295.0426940917969,291.1600646972656,1.0,0.431746631860733,0.888886034488678,0.888886034488678,1.0,1.0,-1.690035104751587,0.7448828220367432,0.9451522827148438,0.3549595475196838,0.0,0.0,0.4149718582630157,170.79637145996094,166.0,6.5552897453308105,-10142.9404296875,765.2675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368957519531,306.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.732421875,18000.0,0.0,0.0,0.2263232618570327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314040601253509,0.331408828496933,-4.780268682225142e-06,0.0,0.0002296893362654,0.0,0.0,15.682021141052246,0.0,0.0,0.0,0.3172583878040313,4.0,0.0,1.0
812340,293.316162109375,297.1499938964844,293.1499938964844,0.7491819262504578,-11225.9072265625,304.1688232421875,0.9990000128746032,0.8797081708908081,0.7131273746490479,293.5992126464844,297.1499938964844,293.1499938964844,0.0091749615967273,-625.7308959960938,300.8790588378906,0.3640682399272918,0.050000000745058,0.0533724687993526,293.2590637207031,297.1499938964844,293.1499938964844,0.0974522158503532,-1743.11181640625,304.1609802246094,0.5822557210922241,0.151446059346199,0.1107979863882064,293.2567138671875,297.1499938964844,293.1499938964844,0.2032347321510315,-4249.86328125,304.1624755859375,0.7136645913124084,0.2787101566791534,0.2701039314270019,293.48797607421875,297.1499938964844,293.1499938964844,0.0033091465011239,-1252.8507080078125,295.2694396972656,0.3640682399272918,0.050000000745058,0.2531760036945343,291.1617736816406,291.1499938964844,272.7833251953125,271.06219482421875,285.2208251953125,295.01324462890625,291.1614990234375,1.0,0.4301359057426452,0.8878831267356873,0.8878831267356873,1.0,1.0,-1.6810094118118286,0.7405775785446167,0.9404317736625672,0.3524249196052551,0.0,0.0,0.4130090475082397,169.49708557128906,154.0,1.047662615776062,-10068.3564453125,754.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5066833496094,306.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.75390625,18000.0,0.0,0.0,0.2251417487859726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286717534065246,0.3286765217781067,-4.771638487000018e-06,0.0,0.0002284902438987,0.0,0.0,15.505484580993652,0.0,0.0,0.0,0.3165628612041473,4.0,0.0,1.0
812400,293.316162109375,297.1499938964844,293.1499938964844,0.7491819262504578,-11225.9072265625,304.1688232421875,0.9990000128746032,0.8797081708908081,0.7131273746490479,293.5992126464844,297.1499938964844,293.1499938964844,0.0091749615967273,-625.7308959960938,300.8790588378906,0.3640682399272918,0.050000000745058,0.0533724687993526,293.2590637207031,297.1499938964844,293.1499938964844,0.0974522158503532,-1743.11181640625,304.1609802246094,0.5822557210922241,0.151446059346199,0.1107979863882064,293.2567138671875,297.1499938964844,293.1499938964844,0.2032347321510315,-4249.86328125,304.1624755859375,0.7136645913124084,0.2787101566791534,0.2701039314270019,293.48797607421875,297.1499938964844,293.1499938964844,0.0033091465011239,-1252.8507080078125,295.2694396972656,0.3640682399272918,0.050000000745058,0.2531760036945343,291.1617736816406,291.1499938964844,272.7833251953125,271.06219482421875,285.2208251953125,295.01324462890625,291.1614990234375,1.0,0.4301359057426452,0.8878831267356873,0.8878831267356873,1.0,1.0,-1.6810094118118286,0.7405775785446167,0.9404317736625672,0.3524249196052551,0.0,0.0,0.4130090475082397,169.49708557128906,154.0,1.047662615776062,-10068.3564453125,754.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5066833496094,306.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.75390625,18000.0,0.0,0.0,0.2251417487859726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286717534065246,0.3286765217781067,-4.771638487000018e-06,0.0,0.0002284902438987,0.0,0.0,15.505484580993652,0.0,0.0,0.0,0.3165628612041473,4.0,0.0,1.0
812460,293.31494140625,297.1499938964844,293.1499938964844,0.7377026677131653,-11081.5595703125,304.1820983886719,0.9990000128746032,0.8757252097129822,0.7036567330360413,293.6167907714844,297.1499938964844,293.1499938964844,0.0088328057900071,-610.3713989257812,300.6767578125,0.3663630783557892,0.050000000745058,0.0532156080007553,293.2589416503906,297.1499938964844,293.1499938964844,0.0951527655124664,-1709.8232421875,304.1611633300781,0.5810301303863525,0.1487100422382354,0.1087469607591629,293.2566223144531,297.1499938964844,293.1499938964844,0.2005359530448913,-4204.70654296875,304.162841796875,0.7144335508346558,0.2760268151760101,0.2673900127410888,293.49029541015625,297.1499938964844,293.1499938964844,0.0031987505499273,-1211.2564697265625,295.1510009765625,0.3663630783557892,0.050000000745058,0.2524319291114807,291.16912841796875,291.1499938964844,272.82000732421875,271.0798034667969,285.22955322265625,294.9847106933594,291.1700744628906,1.0,0.4245536029338836,0.8869485259056091,0.8869485259056091,1.0,1.0,-1.662845253944397,0.7319175601005554,0.9309276938438416,0.3476539254188537,0.0,0.0,0.4102048277854919,165.1483154296875,157.0,11.33518123626709,-9979.791015625,728.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48516845703125,306.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1328125,18000.0,0.0,0.0,0.2239774614572525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261620998382568,0.3261668682098388,-4.763760898640612e-06,0.0,0.0002273086574859,0.0,0.0,15.344327926635742,0.0,0.0,0.0,0.3158854842185974,4.0,0.0,1.0
812520,293.31494140625,297.1499938964844,293.1499938964844,0.7377026677131653,-11081.5595703125,304.1820983886719,0.9990000128746032,0.8757252097129822,0.7036567330360413,293.6167907714844,297.1499938964844,293.1499938964844,0.0088328057900071,-610.3713989257812,300.6767578125,0.3663630783557892,0.050000000745058,0.0532156080007553,293.2589416503906,297.1499938964844,293.1499938964844,0.0951527655124664,-1709.8232421875,304.1611633300781,0.5810301303863525,0.1487100422382354,0.1087469607591629,293.2566223144531,297.1499938964844,293.1499938964844,0.2005359530448913,-4204.70654296875,304.162841796875,0.7144335508346558,0.2760268151760101,0.2673900127410888,293.49029541015625,297.1499938964844,293.1499938964844,0.0031987505499273,-1211.2564697265625,295.1510009765625,0.3663630783557892,0.050000000745058,0.2524319291114807,291.16912841796875,291.1499938964844,272.82000732421875,271.0798034667969,285.22955322265625,294.9847106933594,291.1700744628906,1.0,0.4245536029338836,0.8869485259056091,0.8869485259056091,1.0,1.0,-1.662845253944397,0.7319175601005554,0.9309276938438416,0.3476539254188537,0.0,0.0,0.4102048277854919,165.1483154296875,157.0,11.33518123626709,-9979.791015625,728.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48516845703125,306.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1328125,18000.0,0.0,0.0,0.2239774614572525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261620998382568,0.3261668682098388,-4.763760898640612e-06,0.0,0.0002273086574859,0.0,0.0,15.344327926635742,0.0,0.0,0.0,0.3158854842185974,4.0,0.0,1.0
812580,293.3109436035156,297.1499938964844,293.1499938964844,0.7307265400886536,-11000.134765625,304.1826171875,0.9990000128746032,0.8723639249801636,0.6986100077629089,293.6337890625,297.1499938964844,293.1499938964844,0.0085157472640275,-595.784912109375,300.46893310546875,0.3676072657108307,0.050000000745058,0.0531329251825809,293.2582397460937,297.1499938964844,293.1499938964844,0.0930598676204681,-1679.55810546875,304.1609191894531,0.5786173343658447,0.1460906267166137,0.1068453416228294,293.2561340332031,297.1499938964844,293.1499938964844,0.1980811953544616,-4163.74853515625,304.1626281738281,0.7138755321502686,0.2734214663505554,0.2648423910140991,293.49200439453125,297.1499938964844,293.1499938964844,0.0030922056175768,-1171.2481689453125,295.0306701660156,0.3676072657108307,0.050000000745058,0.2520397305488586,291.1722717285156,291.1499938964844,272.8566589355469,271.0978088378906,285.2364196777344,294.9577941894531,291.1719970703125,1.0,0.4218322932720184,0.886013925075531,0.886013925075531,1.0,1.0,-1.6508660316467283,0.7262306213378906,0.924635410308838,0.3443569242954254,0.0,0.0,0.4067836105823517,162.80357360839844,160.0,2.650148630142212,-9880.1865234375,712.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833374023437,306.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.61328125,18000.0,0.0,0.0,0.2226650863885879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216672837734222,0.3216720521450043,-4.748912942886818e-06,0.0,0.0002259767643408,0.0,0.0,15.055550575256348,0.0,0.0,0.0,0.3147306442260742,4.0,0.0,1.0
812640,293.3109436035156,297.1499938964844,293.1499938964844,0.7307265400886536,-11000.134765625,304.1826171875,0.9990000128746032,0.8723639249801636,0.6986100077629089,293.6337890625,297.1499938964844,293.1499938964844,0.0085157472640275,-595.784912109375,300.46893310546875,0.3676072657108307,0.050000000745058,0.0531329251825809,293.2582397460937,297.1499938964844,293.1499938964844,0.0930598676204681,-1679.55810546875,304.1609191894531,0.5786173343658447,0.1460906267166137,0.1068453416228294,293.2561340332031,297.1499938964844,293.1499938964844,0.1980811953544616,-4163.74853515625,304.1626281738281,0.7138755321502686,0.2734214663505554,0.2648423910140991,293.49200439453125,297.1499938964844,293.1499938964844,0.0030922056175768,-1171.2481689453125,295.0306701660156,0.3676072657108307,0.050000000745058,0.2520397305488586,291.1722717285156,291.1499938964844,272.8566589355469,271.0978088378906,285.2364196777344,294.9577941894531,291.1719970703125,1.0,0.4218322932720184,0.886013925075531,0.886013925075531,1.0,1.0,-1.6508660316467283,0.7262306213378906,0.924635410308838,0.3443569242954254,0.0,0.0,0.4067836105823517,162.80357360839844,160.0,2.650148630142212,-9880.1865234375,712.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833374023437,306.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.61328125,18000.0,0.0,0.0,0.2226650863885879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216672837734222,0.3216720521450043,-4.748912942886818e-06,0.0,0.0002259767643408,0.0,0.0,15.055550575256348,0.0,0.0,0.0,0.3147306442260742,4.0,0.0,1.0
812700,293.31085205078125,297.1499938964844,293.1499938964844,0.729139506816864,-10984.0927734375,304.1795654296875,0.9990000128746032,0.8703439831733704,0.6976943612098694,293.6419982910156,297.1499938964844,293.1499938964844,0.00836768373847,-588.86083984375,300.3628234863281,0.3678346276283264,0.050000000745058,0.0531180053949356,293.2579345703125,297.1499938964844,293.1499938964844,0.0920638814568519,-1665.1722412109375,304.1607360839844,0.5769122242927551,0.1447814404964447,0.105922169983387,293.25592041015625,297.1499938964844,293.1499938964844,0.1969304531812667,-4144.572265625,304.16241455078125,0.7130779027938843,0.2721220552921295,0.2636032998561859,293.49273681640625,297.1499938964844,293.1499938964844,0.0030419421382248,-1152.4425048828125,294.9686889648437,0.3678346276283264,0.050000000745058,0.2519689500331878,291.17108154296875,291.1499938964844,272.875,271.10699462890625,285.240966796875,294.9478759765625,291.1709289550781,1.0,0.4211444854736328,0.8855466246604919,0.8855466246604919,1.0,1.0,-1.6470664739608765,0.7244143486022949,0.9226521849632264,0.3433085083961487,0.0,0.0,0.4055050313472748,162.34683227539062,160.0,0.2677949368953705,-9846.4404296875,708.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870300292969,306.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.86328125,18000.0,0.0,0.0,0.2219577878713607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200754523277282,0.3200801908969879,-4.742428245663177e-06,0.0,0.0002252589474665,0.0,0.0,14.950353622436523,0.0,0.0,0.0,0.3142931163311004,4.0,0.0,1.0
812760,293.3118591308594,297.1499938964844,293.1499938964844,0.728422999382019,-10979.0146484375,304.17547607421875,0.9990000128746032,0.868109941482544,0.6975266933441162,293.64996337890625,297.1499938964844,293.1499938964844,0.0082237655296921,-582.0205688476562,300.2558898925781,0.3678764104843139,0.050000000745058,0.0531152933835983,293.2576904296875,297.1499938964844,293.1499938964844,0.09107256680727,-1650.84814453125,304.1605834960937,0.574946403503418,0.1434605866670608,0.1050024405121803,293.2557373046875,297.1499938964844,293.1499938964844,0.1957910805940628,-4125.55810546875,304.1622314453125,0.7120221257209778,0.2708165645599365,0.2623733580112457,293.4934387207031,297.1499938964844,293.1499938964844,0.0029921715613454,-1133.802001953125,294.9066467285156,0.3678764104843139,0.050000000745058,0.2519560754299164,291.169921875,291.1499938964844,272.8933410644531,271.1163330078125,285.2461853027344,294.9400634765625,291.169677734375,1.0,0.4208090305328369,0.8851280808448792,0.8851280808448792,1.0,1.0,-1.644264578819275,0.7230710983276367,0.9211934804916382,0.3425273299217224,0.0,0.0,0.4042889475822449,162.22006225585938,163.0,-1.711120843887329,-9815.6962890625,706.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4910888671875,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.978515625,18000.0,0.0,0.0,0.2212391197681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185541033744812,0.3185588419437408,-4.736644314107252e-06,0.0,0.0002245295763714,0.0,0.0,14.85134983062744,0.0,0.0,0.0,0.3138842582702636,4.0,0.0,1.0
812820,293.3166809082031,297.1499938964844,293.1499938964844,0.7292607426643372,-10996.73828125,304.16558837890625,0.9990000128746032,0.863037109375,0.6989728808403015,293.66534423828125,297.1499938964844,293.1499938964844,0.0079465033486485,-568.5435180664062,300.0389099121094,0.3675176799297333,0.050000000745058,0.0531389564275741,293.25750732421875,297.1499938964844,293.1499938964844,0.0890918895602226,-1622.236572265625,304.1603698730469,0.5703391432762146,0.1407687366008758,0.1031529307365417,293.25555419921875,297.1499938964844,293.1499938964844,0.193548247218132,-4088.07373046875,304.1618957519531,0.7092410922050476,0.2681741118431091,0.2599170506000519,293.4949645996094,297.1499938964844,293.1499938964844,0.002893985947594,-1097.0323486328125,294.78076171875,0.3675176799297333,0.050000000745058,0.2520683407783508,291.166015625,291.1499938964844,272.92999267578125,271.1353759765625,285.2586364746094,294.9297180175781,291.16571044921875,1.0,0.4209731221199035,0.8842911124229431,0.8842911124229431,1.0,1.0,-1.6409928798675537,0.7214831709861755,0.9195097088813782,0.3415824472904205,0.0,0.0,0.402410477399826,162.7511444091797,166.0,-4.46210527420044,-9766.4892578125,705.3487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970703125,306.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.15234375,18000.0,0.0,0.0,0.219801127910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160741329193115,0.3160788714885711,-4.7268827074731234e-06,0.0,0.0002230702084489,0.0,0.0,14.689692497253418,0.0,0.0,0.0,0.3132178783416748,4.0,0.0,1.0
812880,293.3166809082031,297.1499938964844,293.1499938964844,0.7292607426643372,-10996.73828125,304.16558837890625,0.9990000128746032,0.863037109375,0.6989728808403015,293.66534423828125,297.1499938964844,293.1499938964844,0.0079465033486485,-568.5435180664062,300.0389099121094,0.3675176799297333,0.050000000745058,0.0531389564275741,293.25750732421875,297.1499938964844,293.1499938964844,0.0890918895602226,-1622.236572265625,304.1603698730469,0.5703391432762146,0.1407687366008758,0.1031529307365417,293.25555419921875,297.1499938964844,293.1499938964844,0.193548247218132,-4088.07373046875,304.1618957519531,0.7092410922050476,0.2681741118431091,0.2599170506000519,293.4949645996094,297.1499938964844,293.1499938964844,0.002893985947594,-1097.0323486328125,294.78076171875,0.3675176799297333,0.050000000745058,0.2520683407783508,291.166015625,291.1499938964844,272.92999267578125,271.1353759765625,285.2586364746094,294.9297180175781,291.16571044921875,1.0,0.4209731221199035,0.8842911124229431,0.8842911124229431,1.0,1.0,-1.6409928798675537,0.7214831709861755,0.9195097088813782,0.3415824472904205,0.0,0.0,0.402410477399826,162.7511444091797,166.0,-4.46210527420044,-9766.4892578125,705.3487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970703125,306.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.15234375,18000.0,0.0,0.0,0.219801127910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160741329193115,0.3160788714885711,-4.7268827074731234e-06,0.0,0.0002230702084489,0.0,0.0,14.689692497253418,0.0,0.0,0.0,0.3132178783416748,4.0,0.0,1.0
812940,293.32452392578125,297.1499938964844,293.1499938964844,0.7323732972145081,-11041.4072265625,304.1552124023437,0.9990000128746032,0.8572308421134949,0.7021634578704834,293.6800537109375,297.1499938964844,293.1499938964844,0.0076795308850705,-555.1204223632812,299.8183288574219,0.3667303323745727,0.050000000745058,0.0531912706792354,293.2577209472656,297.1499938964844,293.1499938964844,0.0870769992470741,-1593.134521484375,304.1602783203125,0.565006673336029,0.1380009949207306,0.1012731045484542,293.2556457519531,297.1499938964844,293.1499938964844,0.1912956237792968,-4050.289794921875,304.16168212890625,0.7057393193244934,0.2654795944690704,0.2574425935745239,293.4967041015625,297.1499938964844,293.1499938964844,0.0027964583132416,-1060.430419921875,294.6536560058594,0.3667303323745727,0.050000000745058,0.2523165047168731,291.1622009277344,291.1499938964844,272.9666748046875,271.1550598144531,285.2732238769531,294.9249267578125,291.16192626953125,1.0,0.4219502210617065,0.8834540843963623,0.8834540843963623,1.0,1.0,-1.6399554014205933,0.7209466695785522,0.919008731842041,0.3412282764911651,0.0,0.0,0.4010453522205353,164.05374145507812,154.0,-5.061321258544922,-9729.564453125,708.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956359863281,306.0971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.984375,18000.0,0.0,0.0,0.2184274196624755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142842948436737,0.3142890334129333,-4.719729531643679e-06,0.0,0.0002216760622104,0.0,0.0,14.573250770568848,0.0,0.0,0.0,0.3127351701259613,4.0,0.0,1.0
813000,293.32452392578125,297.1499938964844,293.1499938964844,0.7323732972145081,-11041.4072265625,304.1552124023437,0.9990000128746032,0.8572308421134949,0.7021634578704834,293.6800537109375,297.1499938964844,293.1499938964844,0.0076795308850705,-555.1204223632812,299.8183288574219,0.3667303323745727,0.050000000745058,0.0531912706792354,293.2577209472656,297.1499938964844,293.1499938964844,0.0870769992470741,-1593.134521484375,304.1602783203125,0.565006673336029,0.1380009949207306,0.1012731045484542,293.2556457519531,297.1499938964844,293.1499938964844,0.1912956237792968,-4050.289794921875,304.16168212890625,0.7057393193244934,0.2654795944690704,0.2574425935745239,293.4967041015625,297.1499938964844,293.1499938964844,0.0027964583132416,-1060.430419921875,294.6536560058594,0.3667303323745727,0.050000000745058,0.2523165047168731,291.1622009277344,291.1499938964844,272.9666748046875,271.1550598144531,285.2732238769531,294.9249267578125,291.16192626953125,1.0,0.4219502210617065,0.8834540843963623,0.8834540843963623,1.0,1.0,-1.6399554014205933,0.7209466695785522,0.919008731842041,0.3412282764911651,0.0,0.0,0.4010453522205353,164.05374145507812,154.0,-5.061321258544922,-9729.564453125,708.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956359863281,306.0971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.984375,18000.0,0.0,0.0,0.2184274196624755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142842948436737,0.3142890334129333,-4.719729531643679e-06,0.0,0.0002216760622104,0.0,0.0,14.573250770568848,0.0,0.0,0.0,0.3127351701259613,4.0,0.0,1.0
813060,293.3280639648437,297.1499938964844,293.1499938964844,0.7256830930709839,-10955.0283203125,304.1651611328125,0.9990000128746032,0.8520669937133789,0.6964600086212158,293.6939392089844,297.1499938964844,293.1499938964844,0.0073899254202842,-539.6347045898438,299.5982666015625,0.3681424260139465,0.050000000745058,0.0530980229377746,293.2577209472656,297.1499938964844,293.1499938964844,0.0848625674843788,-1561.0504150390625,304.1605529785156,0.5622841119766235,0.1352755427360534,0.0992794781923294,293.2555236816406,297.1499938964844,293.1499938964844,0.1887582689523697,-4007.274169921875,304.1620483398437,0.7052266001701355,0.2628267705440521,0.2548248469829559,293.4983215332031,297.1499938964844,293.1499938964844,0.0026915322523564,-1020.5808715820312,294.5332946777344,0.3681424260139465,0.050000000745058,0.2518741488456726,291.1679077148437,291.1499938964844,273.0033264160156,271.1754150390625,285.2910461425781,294.91656494140625,291.1688537597656,1.0,0.418155699968338,0.8825048208236694,0.8825048208236694,1.0,1.0,-1.6269387006759644,0.7147272229194641,0.9122114181518556,0.3378415107727051,0.0,0.0,0.3985141813755035,161.43157958984375,142.0,8.211993217468262,-9659.01171875,691.4014282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4885559082031,306.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.65234375,18000.0,0.0,0.0,0.2171307355165481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121083676815033,0.3121130764484405,-4.713514954346465e-06,0.0,0.0002203600888606,0.0,0.0,14.439318656921388,0.0,0.0,0.0,0.3121737539768219,4.0,0.0,1.0
813120,293.3280639648437,297.1499938964844,293.1499938964844,0.7256830930709839,-10955.0283203125,304.1651611328125,0.9990000128746032,0.8520669937133789,0.6964600086212158,293.6939392089844,297.1499938964844,293.1499938964844,0.0073899254202842,-539.6347045898438,299.5982666015625,0.3681424260139465,0.050000000745058,0.0530980229377746,293.2577209472656,297.1499938964844,293.1499938964844,0.0848625674843788,-1561.0504150390625,304.1605529785156,0.5622841119766235,0.1352755427360534,0.0992794781923294,293.2555236816406,297.1499938964844,293.1499938964844,0.1887582689523697,-4007.274169921875,304.1620483398437,0.7052266001701355,0.2628267705440521,0.2548248469829559,293.4983215332031,297.1499938964844,293.1499938964844,0.0026915322523564,-1020.5808715820312,294.5332946777344,0.3681424260139465,0.050000000745058,0.2518741488456726,291.1679077148437,291.1499938964844,273.0033264160156,271.1754150390625,285.2910461425781,294.91656494140625,291.1688537597656,1.0,0.418155699968338,0.8825048208236694,0.8825048208236694,1.0,1.0,-1.6269387006759644,0.7147272229194641,0.9122114181518556,0.3378415107727051,0.0,0.0,0.3985141813755035,161.43157958984375,142.0,8.211993217468262,-9659.01171875,691.4014282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4885559082031,306.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.65234375,18000.0,0.0,0.0,0.2171307355165481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121083676815033,0.3121130764484405,-4.713514954346465e-06,0.0,0.0002203600888606,0.0,0.0,14.439318656921388,0.0,0.0,0.0,0.3121737539768219,4.0,0.0,1.0
813180,293.3207702636719,297.1499938964844,293.1499938964844,0.7106416821479797,-10762.857421875,304.185302734375,0.9990000128746032,0.849014163017273,0.6838410496711731,293.7069396972656,297.1499938964844,293.1499938964844,0.0070877894759178,-522.6797485351562,299.3785705566406,0.3713338971138,0.050000000745058,0.0528943985700607,293.2565002441406,297.1499938964844,293.1499938964844,0.0826603546738624,-1529.1744384765625,304.16070556640625,0.5619617700576782,0.1327914297580719,0.0973453223705291,293.2545471191406,297.1499938964844,293.1499938964844,0.186150923371315,-3962.8515625,304.162353515625,0.7072333097457886,0.26034876704216,0.2522375583648681,293.49908447265625,297.1499938964844,293.1499938964844,0.0025815975386649,-978.5779418945312,294.41998291015625,0.3713338971138,0.050000000745058,0.2509082555770874,291.1804504394531,291.1499938964844,273.0400085449219,271.1965026855469,285.306884765625,294.89794921875,291.1813659667969,1.0,0.4113097786903381,0.8815555572509766,0.8815555572509766,1.0,1.0,-1.6049602031707764,0.7043140530586243,0.9006460905075073,0.3320664167404175,0.0,0.0,0.3936068415641784,155.836181640625,145.0,14.903053283691406,-9529.7138671875,660.2924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49676513671875,306.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.619140625,18000.0,0.0,0.0,0.2156858444213867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070628643035888,0.3070675432682037,-4.699742021330167e-06,0.0,0.0002188937069149,0.0,0.0,14.132712364196776,0.0,0.0,0.0,0.310933768749237,4.0,0.0,1.0
813240,293.3207702636719,297.1499938964844,293.1499938964844,0.7106416821479797,-10762.857421875,304.185302734375,0.9990000128746032,0.849014163017273,0.6838410496711731,293.7069396972656,297.1499938964844,293.1499938964844,0.0070877894759178,-522.6797485351562,299.3785705566406,0.3713338971138,0.050000000745058,0.0528943985700607,293.2565002441406,297.1499938964844,293.1499938964844,0.0826603546738624,-1529.1744384765625,304.16070556640625,0.5619617700576782,0.1327914297580719,0.0973453223705291,293.2545471191406,297.1499938964844,293.1499938964844,0.186150923371315,-3962.8515625,304.162353515625,0.7072333097457886,0.26034876704216,0.2522375583648681,293.49908447265625,297.1499938964844,293.1499938964844,0.0025815975386649,-978.5779418945312,294.41998291015625,0.3713338971138,0.050000000745058,0.2509082555770874,291.1804504394531,291.1499938964844,273.0400085449219,271.1965026855469,285.306884765625,294.89794921875,291.1813659667969,1.0,0.4113097786903381,0.8815555572509766,0.8815555572509766,1.0,1.0,-1.6049602031707764,0.7043140530586243,0.9006460905075073,0.3320664167404175,0.0,0.0,0.3936068415641784,155.836181640625,145.0,14.903053283691406,-9529.7138671875,660.2924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49676513671875,306.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.619140625,18000.0,0.0,0.0,0.2156858444213867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070628643035888,0.3070675432682037,-4.699742021330167e-06,0.0,0.0002188937069149,0.0,0.0,14.132712364196776,0.0,0.0,0.0,0.310933768749237,4.0,0.0,1.0
813300,293.31524658203125,297.1499938964844,293.1499938964844,0.7049825191497803,-10693.638671875,304.1890563964844,0.9990000128746032,0.8479389548301697,0.6795007586479187,293.7131652832031,297.1499938964844,293.1499938964844,0.006945373956114,-514.5352783203125,299.2674560546875,0.3724531531333923,0.050000000745058,0.0528252497315406,293.2554931640625,297.1499938964844,293.1499938964844,0.0816691219806671,-1514.8929443359375,304.1605529785156,0.5613482594490051,0.1316369920969009,0.0964719802141189,293.2538146972656,297.1499938964844,293.1499938964844,0.1849627494812011,-3942.64501953125,304.1622619628906,0.7076359391212463,0.2591700553894043,0.2510433793067932,293.49908447265625,297.1499938964844,293.1499938964844,0.0025286457967013,-958.3942260742188,294.3634033203125,0.3724531531333923,0.050000000745058,0.2505802512168884,291.1854248046875,291.1499938964844,273.0583190917969,271.20733642578125,285.3128967285156,294.887451171875,291.18560791015625,1.0,0.4092108607292175,0.8810809254646301,0.8810809254646301,1.0,1.0,-1.5967833995819092,0.7004576921463013,0.8963257670402527,0.3298409581184387,0.0,0.0,0.3907237350940704,153.92074584960938,145.0,11.75625228881836,-9463.904296875,649.3488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51104736328125,306.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.75390625,18000.0,0.0,0.0,0.2148362845182418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303877055644989,0.3038817346096039,-4.690229616244324e-06,0.0,0.0002180315204896,0.0,0.0,13.938398361206056,0.0,0.0,0.0,0.3101449012756347,4.0,0.0,1.0
813360,293.31121826171875,297.1499938964844,293.1499938964844,0.7012803554534912,-10650.4375,304.18865966796875,0.9990000128746032,0.8466371297836304,0.6767277121543884,293.7191467285156,297.1499938964844,293.1499938964844,0.0068115983158349,-506.8808898925781,299.1537170410156,0.3731740713119507,0.050000000745058,0.0527813024818897,293.25445556640625,297.1499938964844,293.1499938964844,0.0807632878422737,-1501.9305419921875,304.1602783203125,0.5602911710739136,0.1305034160614013,0.0956411659717559,293.2530517578125,297.1499938964844,293.1499938964844,0.1839084327220916,-3924.83349609375,304.1619567871094,0.7075140476226807,0.2580077946186065,0.24989615380764,293.4989013671875,297.1499938964844,293.1499938964844,0.0024783629924058,-939.4142456054688,294.302978515625,0.3731740713119507,0.050000000745058,0.2503717541694641,291.1846923828125,291.1499938964844,273.07666015625,271.2184143066406,285.3190612792969,294.87890625,291.184326171875,1.0,0.4076794981956482,0.8807119727134705,0.8807119727134705,1.0,1.0,-1.5907745361328125,0.697615921497345,0.8931586146354675,0.3282301425933838,0.0,0.0,0.3884658217430115,152.6886749267578,148.0,4.337899684906006,-9407.8623046875,641.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53045654296875,306.0615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.115234375,18000.0,0.0,0.0,0.2139011472463607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009377419948578,0.3009424209594726,-4.680121037381468e-06,0.0,0.0002170824736822,0.0,0.0,13.75656795501709,0.0,0.0,0.0,0.3094077408313751,4.0,0.0,1.0
813420,293.3072509765625,297.1499938964844,293.1499938964844,0.6972709894180298,-10608.1259765625,304.18231201171875,0.9990000128746032,0.8433681130409241,0.6741641759872437,293.7304992675781,297.1499938964844,293.1499938964844,0.0065570408478379,-492.0399475097656,298.9239196777344,0.3738445937633514,0.050000000745058,0.052740853279829,293.25262451171875,297.1499938964844,293.1499938964844,0.079016238451004,-1477.0133056640625,304.1597595214844,0.5572357773780823,0.1282339394092559,0.0940291732549667,293.2515869140625,297.1499938964844,293.1499938964844,0.1819016933441162,-3890.90625,304.16131591796875,0.7062362432479858,0.2556920051574707,0.2476719170808792,293.4983825683594,297.1499938964844,293.1499938964844,0.0023812595754861,-902.8060302734376,294.1807861328125,0.3738445937633514,0.050000000745058,0.2501799166202545,291.1807556152344,291.1499938964844,273.11334228515625,271.2411804199219,285.3324890136719,294.8669738769531,291.18035888671875,1.0,0.4060306847095489,0.8799740076065063,0.8799740076065063,1.0,1.0,-1.582809567451477,0.6938368678092957,0.8889727592468262,0.3260745704174042,0.0,0.0,0.3846272528171539,151.50709533691406,151.0,-2.929081439971924,-9325.29296875,633.1677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731506347656,306.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.41015625,18000.0,0.0,0.0,0.2118661105632782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963499426841736,0.2963546216487884,-4.663387244363548e-06,0.0,0.0002150171640096,0.0,0.0,13.472400665283203,0.0,0.0,0.0,0.3082284331321716,4.0,0.0,1.0
813480,293.3072509765625,297.1499938964844,293.1499938964844,0.6972709894180298,-10608.1259765625,304.18231201171875,0.9990000128746032,0.8433681130409241,0.6741641759872437,293.7304992675781,297.1499938964844,293.1499938964844,0.0065570408478379,-492.0399475097656,298.9239196777344,0.3738445937633514,0.050000000745058,0.052740853279829,293.25262451171875,297.1499938964844,293.1499938964844,0.079016238451004,-1477.0133056640625,304.1597595214844,0.5572357773780823,0.1282339394092559,0.0940291732549667,293.2515869140625,297.1499938964844,293.1499938964844,0.1819016933441162,-3890.90625,304.16131591796875,0.7062362432479858,0.2556920051574707,0.2476719170808792,293.4983825683594,297.1499938964844,293.1499938964844,0.0023812595754861,-902.8060302734376,294.1807861328125,0.3738445937633514,0.050000000745058,0.2501799166202545,291.1807556152344,291.1499938964844,273.11334228515625,271.2411804199219,285.3324890136719,294.8669738769531,291.18035888671875,1.0,0.4060306847095489,0.8799740076065063,0.8799740076065063,1.0,1.0,-1.582809567451477,0.6938368678092957,0.8889727592468262,0.3260745704174042,0.0,0.0,0.3846272528171539,151.50709533691406,151.0,-2.929081439971924,-9325.29296875,633.1677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731506347656,306.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.41015625,18000.0,0.0,0.0,0.2118661105632782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963499426841736,0.2963546216487884,-4.663387244363548e-06,0.0,0.0002150171640096,0.0,0.0,13.472400665283203,0.0,0.0,0.0,0.3082284331321716,4.0,0.0,1.0
813540,293.30792236328125,297.1499938964844,293.1499938964844,0.6968796253204346,-10611.33984375,304.1721496582031,0.9990000128746032,0.8392540216445923,0.6745836734771729,293.74078369140625,297.1499938964844,293.1499938964844,0.0063168779015541,-477.6783752441406,298.6920471191406,0.3737347722053528,0.050000000745058,0.0527475140988826,293.2512512207031,297.1499938964844,293.1499938964844,0.077283851802349,-1452.4083251953125,304.1593933105469,0.5531193614006042,0.1259085536003112,0.0924223214387893,293.25048828125,297.1499938964844,293.1499938964844,0.1799611300230026,-3858.0322265625,304.1607971191406,0.7038691639900208,0.2533441483974457,0.2454752475023269,293.4980163574219,297.1499938964844,293.1499938964844,0.0022864562924951,-867.1018676757812,294.056640625,0.3737347722053528,0.050000000745058,0.2502114772796631,291.1748046875,291.1499938964844,273.1499938964844,271.2649230957031,285.3475646972656,294.8609313964844,291.1742858886719,1.0,0.4057844281196594,0.8792360424995422,0.8792360424995422,1.0,1.0,-1.5787910223007202,0.6919094324111938,0.8868816494941711,0.3249538540840149,0.0,0.0,0.381705105304718,151.59629821777344,154.0,-7.069814682006836,-9263.744140625,630.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6089172363281,306.0482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.71875,18000.0,0.0,0.0,0.2097399830818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927667796611786,0.292771428823471,-4.650340542866616e-06,0.0,0.0002128594205714,0.0,0.0,13.252433776855469,0.0,0.0,0.0,0.3073161840438843,4.0,0.0,1.0
813600,293.30792236328125,297.1499938964844,293.1499938964844,0.6968796253204346,-10611.33984375,304.1721496582031,0.9990000128746032,0.8392540216445923,0.6745836734771729,293.74078369140625,297.1499938964844,293.1499938964844,0.0063168779015541,-477.6783752441406,298.6920471191406,0.3737347722053528,0.050000000745058,0.0527475140988826,293.2512512207031,297.1499938964844,293.1499938964844,0.077283851802349,-1452.4083251953125,304.1593933105469,0.5531193614006042,0.1259085536003112,0.0924223214387893,293.25048828125,297.1499938964844,293.1499938964844,0.1799611300230026,-3858.0322265625,304.1607971191406,0.7038691639900208,0.2533441483974457,0.2454752475023269,293.4980163574219,297.1499938964844,293.1499938964844,0.0022864562924951,-867.1018676757812,294.056640625,0.3737347722053528,0.050000000745058,0.2502114772796631,291.1748046875,291.1499938964844,273.1499938964844,271.2649230957031,285.3475646972656,294.8609313964844,291.1742858886719,1.0,0.4057844281196594,0.8792360424995422,0.8792360424995422,1.0,1.0,-1.5787910223007202,0.6919094324111938,0.8868816494941711,0.3249538540840149,0.0,0.0,0.381705105304718,151.59629821777344,154.0,-7.069814682006836,-9263.744140625,630.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6089172363281,306.0482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.71875,18000.0,0.0,0.0,0.2097399830818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927667796611786,0.292771428823471,-4.650340542866616e-06,0.0,0.0002128594205714,0.0,0.0,13.252433776855469,0.0,0.0,0.0,0.3073161840438843,4.0,0.0,1.0
813660,293.31231689453125,297.1499938964844,293.1499938964844,0.6991443634033203,-10646.666015625,304.1610107421875,0.9990000128746032,0.8343707919120789,0.6770845055580139,293.75067138671875,297.1499938964844,293.1499938964844,0.0060847005806863,-463.412353515625,298.4574584960937,0.3730815351009369,0.050000000745058,0.0527870766818523,293.25048828125,297.1499938964844,293.1499938964844,0.0755139216780662,-1427.36376953125,304.1592102050781,0.5481838583946228,0.1235019490122795,0.0907860845327377,293.2497863769531,297.1499938964844,293.1499938964844,0.1780178993940353,-3824.989990234375,304.1604309082031,0.7007023692131042,0.2509395778179168,0.2432621568441391,293.4980773925781,297.1499938964844,293.1499938964844,0.00219212542288,-831.5514526367188,293.9311828613281,0.3730815351009369,0.050000000745058,0.2503991723060608,291.1685791015625,291.1499938964844,273.1866760253906,271.2892761230469,285.3640441894531,294.8593444824219,291.1680908203125,1.0,0.4065084457397461,0.8784166574478149,0.8784166574478149,1.0,1.0,-1.5774435997009275,0.6912289261817932,0.8862147331237793,0.3245267570018768,0.0,0.0,0.3796493113040924,152.57107543945312,142.0,-8.221413612365723,-9219.0546875,632.3587036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62896728515625,306.0384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.603515625,18000.0,0.0,0.0,0.2076583206653595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902337908744812,0.2902384400367737,-4.6408963498834055e-06,0.0,0.0002107468026224,0.0,0.0,13.097359657287598,0.0,0.0,0.0,0.3066693246364593,4.0,0.0,1.0
813720,293.31231689453125,297.1499938964844,293.1499938964844,0.6991443634033203,-10646.666015625,304.1610107421875,0.9990000128746032,0.8343707919120789,0.6770845055580139,293.75067138671875,297.1499938964844,293.1499938964844,0.0060847005806863,-463.412353515625,298.4574584960937,0.3730815351009369,0.050000000745058,0.0527870766818523,293.25048828125,297.1499938964844,293.1499938964844,0.0755139216780662,-1427.36376953125,304.1592102050781,0.5481838583946228,0.1235019490122795,0.0907860845327377,293.2497863769531,297.1499938964844,293.1499938964844,0.1780178993940353,-3824.989990234375,304.1604309082031,0.7007023692131042,0.2509395778179168,0.2432621568441391,293.4980773925781,297.1499938964844,293.1499938964844,0.00219212542288,-831.5514526367188,293.9311828613281,0.3730815351009369,0.050000000745058,0.2503991723060608,291.1685791015625,291.1499938964844,273.1866760253906,271.2892761230469,285.3640441894531,294.8593444824219,291.1680908203125,1.0,0.4065084457397461,0.8784166574478149,0.8784166574478149,1.0,1.0,-1.5774435997009275,0.6912289261817932,0.8862147331237793,0.3245267570018768,0.0,0.0,0.3796493113040924,152.57107543945312,142.0,-8.221413612365723,-9219.0546875,632.3587036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62896728515625,306.0384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.603515625,18000.0,0.0,0.0,0.2076583206653595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902337908744812,0.2902384400367737,-4.6408963498834055e-06,0.0,0.0002107468026224,0.0,0.0,13.097359657287598,0.0,0.0,0.0,0.3066693246364593,4.0,0.0,1.0
813780,293.3128662109375,297.1499938964844,293.1499938964844,0.6918162703514099,-10552.82421875,304.1700744628906,0.9990000128746032,0.8301217555999756,0.6708370447158813,293.7604675292969,297.1499938964844,293.1499938964844,0.0058361450210213,-447.4452819824219,298.22393798828125,0.3747208714485168,0.050000000745058,0.0526886284351348,293.2496337890625,297.1499938964844,293.1499938964844,0.0735398381948471,-1399.4251708984375,304.1594543457031,0.5458633899688721,0.1211269944906234,0.0890346020460128,293.2490234375,297.1499938964844,293.1499938964844,0.1758007258176803,-3786.843017578125,304.1606750488281,0.7005864381790161,0.2485672980546951,0.2409049868583679,293.49822998046875,297.1499938964844,293.1499938964844,0.00209258380346,-793.6961059570312,293.8129272460937,0.3747208714485168,0.050000000745058,0.2499321699142456,291.1719055175781,291.1499938964844,273.22332763671875,271.3139343261719,285.38299560546875,294.8532409667969,291.1727600097656,1.0,0.4025274217128753,0.8775972723960876,0.8775972723960876,1.0,1.0,-1.56434166431427,0.685006320476532,0.8793352842330933,0.3211455643177032,0.0,0.0,0.3767484724521637,149.82757568359375,145.0,5.282242298126221,-9145.431640625,616.1375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6331787109375,306.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.396484375,18000.0,0.0,0.0,0.2056889683008194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877073585987091,0.2877119779586792,-4.63356263935566e-06,0.0,0.0002087481407215,0.0,0.0,12.948963165283203,0.0,0.0,0.0,0.3060467541217804,4.0,0.0,1.0
813840,293.3128662109375,297.1499938964844,293.1499938964844,0.6918162703514099,-10552.82421875,304.1700744628906,0.9990000128746032,0.8301217555999756,0.6708370447158813,293.7604675292969,297.1499938964844,293.1499938964844,0.0058361450210213,-447.4452819824219,298.22393798828125,0.3747208714485168,0.050000000745058,0.0526886284351348,293.2496337890625,297.1499938964844,293.1499938964844,0.0735398381948471,-1399.4251708984375,304.1594543457031,0.5458633899688721,0.1211269944906234,0.0890346020460128,293.2490234375,297.1499938964844,293.1499938964844,0.1758007258176803,-3786.843017578125,304.1606750488281,0.7005864381790161,0.2485672980546951,0.2409049868583679,293.49822998046875,297.1499938964844,293.1499938964844,0.00209258380346,-793.6961059570312,293.8129272460937,0.3747208714485168,0.050000000745058,0.2499321699142456,291.1719055175781,291.1499938964844,273.22332763671875,271.3139343261719,285.38299560546875,294.8532409667969,291.1727600097656,1.0,0.4025274217128753,0.8775972723960876,0.8775972723960876,1.0,1.0,-1.56434166431427,0.685006320476532,0.8793352842330933,0.3211455643177032,0.0,0.0,0.3767484724521637,149.82757568359375,145.0,5.282242298126221,-9145.431640625,616.1375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6331787109375,306.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.396484375,18000.0,0.0,0.0,0.2056889683008194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877073585987091,0.2877119779586792,-4.63356263935566e-06,0.0,0.0002087481407215,0.0,0.0,12.948963165283203,0.0,0.0,0.0,0.3060467541217804,4.0,0.0,1.0
813900,293.31060791015625,297.1499938964844,293.1499938964844,0.6890146136283875,-10518.806640625,304.1714172363281,0.9990000128746032,0.8285049200057983,0.6687923073768616,293.7654724121094,297.1499938964844,293.1499938964844,0.0057136993855237,-439.4053039550781,298.1066589355469,0.3752624094486236,0.050000000745058,0.0526566319167614,293.2489929199219,297.1499938964844,293.1499938964844,0.0725929737091064,-1386.079345703125,304.1594543457031,0.5444462895393372,0.119992971420288,0.0882090628147125,293.2485046386719,297.1499938964844,293.1499938964844,0.1747162938117981,-3768.14892578125,304.16070556640625,0.7001816034317017,0.2474141716957092,0.2397790998220443,293.4981994628906,297.1499938964844,293.1499938964844,0.0020422181114554,-774.501708984375,293.7557983398437,0.3752624094486236,0.050000000745058,0.2497804015874862,291.1757507324219,291.1499938964844,273.2416687011719,271.32635498046875,285.3905334472656,294.8479919433594,291.1757202148437,1.0,0.4015217423439026,0.8771876096725464,0.8771876096725464,1.0,1.0,-1.559317708015442,0.6826413869857788,0.8766763806343079,0.319758266210556,0.0,0.0,0.3746170699596405,148.91868591308594,145.0,4.616471767425537,-9095.9140625,610.3578491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6349792480469,306.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.291015625,18000.0,0.0,0.0,0.2047031968832016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854822874069214,0.2854869067668915,-4.6279433263407554e-06,0.0,0.0002077477256534,0.0,0.0,12.821050643920898,0.0,0.0,0.0,0.305533230304718,4.0,0.0,1.0
