time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813960,293.3094787597656,297.1499938964844,293.1499938964844,0.6878067851066589,-10505.828125,304.1697082519531,0.9990000128746032,0.8266934752464294,0.6679422855377197,293.7705383300781,297.1499938964844,293.1499938964844,0.0055962582118809,-431.6925659179688,297.9856262207031,0.37548828125,0.050000000745058,0.0526433698832988,293.2483215332031,297.1499938964844,293.1499938964844,0.071711853146553,-1373.7603759765625,304.1593322753906,0.5426842570304871,0.1188681870698928,0.0874108225107193,293.2479858398437,297.1499938964844,293.1499938964844,0.1737430542707443,-3751.48583984375,304.1605224609375,0.6993584036827087,0.2462662756443023,0.238680899143219,293.49810791015625,297.1499938964844,293.1499938964844,0.0019937239121645,-756.1788330078125,293.6941833496094,0.37548828125,0.050000000745058,0.2497174888849258,291.1737670898437,291.1499938964844,273.260009765625,271.3388671875,285.3981628417969,294.84405517578125,291.1732788085937,1.0,0.4009035527706146,0.8767895698547363,0.8767895698547363,1.0,1.0,-1.555927872657776,0.6810316443443298,0.874896228313446,0.3188350796699524,0.0,0.0,0.3732182681560516,148.5172119140625,148.0,-0.7964127659797668,-9055.1953125,607.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6376037597656,306.0073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.57421875,18000.0,0.0,0.0,0.203704372048378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835816144943237,0.2835862338542938,-4.621660991688259e-06,0.0,0.0002067340392386,0.0,0.0,12.708401679992676,0.0,0.0,0.0,0.3050792813301086,4.0,0.0,1.0
814020,293.310302734375,297.1499938964844,293.1499938964844,0.6877554655075073,-10510.2197265625,304.16314697265625,0.9990000128746032,0.8224955797195435,0.6683361530303955,293.7808532714844,297.1499938964844,293.1499938964844,0.0053662988357245,-416.3161926269531,297.7402038574219,0.3753837645053863,0.050000000745058,0.0526495650410652,293.24725341796875,297.1499938964844,293.1499938964844,0.0699649527668953,-1349.438232421875,304.1591491699219,0.5384891629219055,0.1165966987609863,0.0858356729149818,293.24713134765625,297.1499938964844,293.1499938964844,0.1718280613422393,-3718.62353515625,304.16021728515625,0.6969547867774963,0.2439588159322738,0.2365163117647171,293.4979553222656,297.1499938964844,293.1499938964844,0.00189841655083,-720.1541137695312,293.570556640625,0.3753837645053863,0.050000000745058,0.2497468590736389,291.1693725585937,291.1499938964844,273.2966613769531,271.3640441894531,285.4140625,294.83953857421875,291.16900634765625,1.0,0.4006562232971191,0.875993549823761,0.875993549823761,1.0,1.0,-1.551951885223389,0.6791247725486755,0.8728270530700684,0.3177206218242645,0.0,0.0,0.3709433674812317,148.5969696044922,136.0,-4.410764217376709,-8997.1591796875,604.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6375732421875,305.98504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.234375,18000.0,0.0,0.0,0.2017508000135421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809600532054901,0.2809646725654602,-4.612167231243802e-06,0.0,0.0002047514135483,0.0,0.0,12.551636695861816,0.0,0.0,0.0,0.304421991109848,4.0,0.0,1.0
814080,293.310302734375,297.1499938964844,293.1499938964844,0.6877554655075073,-10510.2197265625,304.16314697265625,0.9990000128746032,0.8224955797195435,0.6683361530303955,293.7808532714844,297.1499938964844,293.1499938964844,0.0053662988357245,-416.3161926269531,297.7402038574219,0.3753837645053863,0.050000000745058,0.0526495650410652,293.24725341796875,297.1499938964844,293.1499938964844,0.0699649527668953,-1349.438232421875,304.1591491699219,0.5384891629219055,0.1165966987609863,0.0858356729149818,293.24713134765625,297.1499938964844,293.1499938964844,0.1718280613422393,-3718.62353515625,304.16021728515625,0.6969547867774963,0.2439588159322738,0.2365163117647171,293.4979553222656,297.1499938964844,293.1499938964844,0.00189841655083,-720.1541137695312,293.570556640625,0.3753837645053863,0.050000000745058,0.2497468590736389,291.1693725585937,291.1499938964844,273.2966613769531,271.3640441894531,285.4140625,294.83953857421875,291.16900634765625,1.0,0.4006562232971191,0.875993549823761,0.875993549823761,1.0,1.0,-1.551951885223389,0.6791247725486755,0.8728270530700684,0.3177206218242645,0.0,0.0,0.3709433674812317,148.5969696044922,136.0,-4.410764217376709,-8997.1591796875,604.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6375732421875,305.98504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.234375,18000.0,0.0,0.0,0.2017508000135421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809600532054901,0.2809646725654602,-4.612167231243802e-06,0.0,0.0002047514135483,0.0,0.0,12.551636695861816,0.0,0.0,0.0,0.304421991109848,4.0,0.0,1.0
814140,293.3078308105469,297.1499938964844,293.1499938964844,0.6786830425262451,-10393.8203125,304.17437744140625,0.9990000128746032,0.8189120888710022,0.66056889295578,293.7911682128906,297.1499938964844,293.1499938964844,0.0051243863999843,-399.5700073242188,297.49517822265625,0.3774651288986206,0.050000000745058,0.0525288917124271,293.2460327148437,297.1499938964844,293.1499938964844,0.0680552870035171,-1322.89892578125,304.1592712402344,0.5367507338523865,0.1143786609172821,0.0841744467616081,293.2461242675781,297.1499938964844,293.1499938964844,0.1696992516517639,-3681.716796875,304.1603698730469,0.6974585652351379,0.2417037636041641,0.2342435717582702,293.49774169921875,297.1499938964844,293.1499938964844,0.0017999149858951,-682.6830444335938,293.45379638671875,0.3774651288986206,0.050000000745058,0.2491744458675384,291.1731262207031,291.1499938964844,273.3333435058594,271.38946533203125,285.4323425292969,294.8310546875,291.17401123046875,1.0,0.3959862291812897,0.8751975297927856,0.8751975297927856,1.0,1.0,-1.5370813608169556,0.6720922589302063,0.8649891018867493,0.3138816356658935,0.0,0.0,0.367840051651001,145.26177978515625,139.0,6.635071277618408,-8913.20703125,586.0695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6291809082031,305.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.75390625,18000.0,0.0,0.0,0.1999007761478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782492637634277,0.2782538533210754,-4.604485638992628e-06,0.0,0.0002028738672379,0.0,0.0,12.395838737487791,0.0,0.0,0.0,0.3037713766098022,4.0,0.0,1.0
814200,293.3078308105469,297.1499938964844,293.1499938964844,0.6786830425262451,-10393.8203125,304.17437744140625,0.9990000128746032,0.8189120888710022,0.66056889295578,293.7911682128906,297.1499938964844,293.1499938964844,0.0051243863999843,-399.5700073242188,297.49517822265625,0.3774651288986206,0.050000000745058,0.0525288917124271,293.2460327148437,297.1499938964844,293.1499938964844,0.0680552870035171,-1322.89892578125,304.1592712402344,0.5367507338523865,0.1143786609172821,0.0841744467616081,293.2461242675781,297.1499938964844,293.1499938964844,0.1696992516517639,-3681.716796875,304.1603698730469,0.6974585652351379,0.2417037636041641,0.2342435717582702,293.49774169921875,297.1499938964844,293.1499938964844,0.0017999149858951,-682.6830444335938,293.45379638671875,0.3774651288986206,0.050000000745058,0.2491744458675384,291.1731262207031,291.1499938964844,273.3333435058594,271.38946533203125,285.4323425292969,294.8310546875,291.17401123046875,1.0,0.3959862291812897,0.8751975297927856,0.8751975297927856,1.0,1.0,-1.5370813608169556,0.6720922589302063,0.8649891018867493,0.3138816356658935,0.0,0.0,0.367840051651001,145.26177978515625,139.0,6.635071277618408,-8913.20703125,586.0695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6291809082031,305.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.75390625,18000.0,0.0,0.0,0.1999007761478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782492637634277,0.2782538533210754,-4.604485638992628e-06,0.0,0.0002028738672379,0.0,0.0,12.395838737487791,0.0,0.0,0.0,0.3037713766098022,4.0,0.0,1.0
814260,293.30181884765625,297.1499938964844,293.1499938964844,0.6733300685882568,-10330.0517578125,304.1747741699219,0.9990000128746032,0.8161398768424988,0.6565742492675781,293.8016967773437,297.1499938964844,293.1499938964844,0.0048895659856498,-383.0118713378906,297.2452087402344,0.3785493671894073,0.050000000745058,0.0524674244225025,293.2443542480469,297.1499938964844,293.1499938964844,0.0663086548447609,-1298.8453369140625,304.1590881347656,0.5340787768363953,0.1122865676879882,0.0826536938548088,293.2448425292969,297.1499938964844,293.1499938964844,0.1677463799715042,-3647.9111328125,304.16015625,0.6967058181762695,0.2395289093255996,0.2321204245090484,293.4972229003906,297.1499938964844,293.1499938964844,0.0017020386876538,-645.53076171875,293.3365783691406,0.3785493671894073,0.050000000745058,0.2488828748464584,291.17510986328125,291.1499938964844,273.3699951171875,271.4151306152344,285.4468994140625,294.8200988769531,291.1745910644531,1.0,0.3938760757446289,0.8744415044784546,0.8744415044784546,1.0,1.0,-1.5274802446365356,0.6675772666931152,0.8599029183387756,0.3112667798995971,0.0,0.0,0.3641110062599182,143.52188110351562,142.0,-0.5249717831611633,-8816.5537109375,575.3336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6263732910156,305.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.56640625,18000.0,0.0,0.0,0.1980203688144683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274035632610321,0.2740402221679687,-4.592689037963282e-06,0.0,0.000200965499971,0.0,0.0,12.15565586090088,0.0,0.0,0.0,0.3028051257133484,4.0,0.0,1.0
814320,293.30181884765625,297.1499938964844,293.1499938964844,0.6733300685882568,-10330.0517578125,304.1747741699219,0.9990000128746032,0.8161398768424988,0.6565742492675781,293.8016967773437,297.1499938964844,293.1499938964844,0.0048895659856498,-383.0118713378906,297.2452087402344,0.3785493671894073,0.050000000745058,0.0524674244225025,293.2443542480469,297.1499938964844,293.1499938964844,0.0663086548447609,-1298.8453369140625,304.1590881347656,0.5340787768363953,0.1122865676879882,0.0826536938548088,293.2448425292969,297.1499938964844,293.1499938964844,0.1677463799715042,-3647.9111328125,304.16015625,0.6967058181762695,0.2395289093255996,0.2321204245090484,293.4972229003906,297.1499938964844,293.1499938964844,0.0017020386876538,-645.53076171875,293.3365783691406,0.3785493671894073,0.050000000745058,0.2488828748464584,291.17510986328125,291.1499938964844,273.3699951171875,271.4151306152344,285.4468994140625,294.8200988769531,291.1745910644531,1.0,0.3938760757446289,0.8744415044784546,0.8744415044784546,1.0,1.0,-1.5274802446365356,0.6675772666931152,0.8599029183387756,0.3112667798995971,0.0,0.0,0.3641110062599182,143.52188110351562,142.0,-0.5249717831611633,-8816.5537109375,575.3336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6263732910156,305.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.56640625,18000.0,0.0,0.0,0.1980203688144683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274035632610321,0.2740402221679687,-4.592689037963282e-06,0.0,0.000200965499971,0.0,0.0,12.15565586090088,0.0,0.0,0.0,0.3028051257133484,4.0,0.0,1.0
814380,293.3005065917969,297.1499938964844,293.1499938964844,0.6722784042358398,-10322.46484375,304.1681823730469,0.9990000128746032,0.8125694394111633,0.6561943292617798,293.8122863769531,297.1499938964844,293.1499938964844,0.0046640210784971,-366.87249755859375,296.9877624511719,0.3786531090736389,0.050000000745058,0.0524616315960884,293.2429504394531,297.1499938964844,293.1499938964844,0.0646501779556274,-1276.2166748046875,304.1588134765625,0.5303201079368591,0.1101820319890976,0.0811864808201789,293.2437438964844,297.1499938964844,293.1499938964844,0.165943905711174,-3616.76123046875,304.1597595214844,0.6946468949317932,0.2373480647802353,0.2300633043050766,293.49664306640625,297.1499938964844,293.1499938964844,0.0016079799970611,-609.9617309570312,293.2141418457031,0.3786531090736389,0.050000000745058,0.2488553971052169,291.17047119140625,291.1499938964844,273.4066772460937,271.4410400390625,285.4623413085937,294.8143310546875,291.1700744628906,1.0,0.39329594373703,0.8736854791641235,0.8736854791641235,1.0,1.0,-1.5227510929107666,0.6653276681900024,0.8574234247207642,0.3099568486213684,0.0,0.0,0.3617063760757446,143.28550720214844,145.0,-4.604846954345703,-8754.8720703125,571.6923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62310791015625,305.9131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.19140625,18000.0,0.0,0.0,0.1961516439914703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713544368743896,0.2713590264320373,-4.583297140925424e-06,0.0,0.0001990689779631,0.0,0.0,11.9992094039917,0.0,0.0,0.0,0.3021486699581146,4.0,0.0,1.0
814440,293.3005065917969,297.1499938964844,293.1499938964844,0.6722784042358398,-10322.46484375,304.1681823730469,0.9990000128746032,0.8125694394111633,0.6561943292617798,293.8122863769531,297.1499938964844,293.1499938964844,0.0046640210784971,-366.87249755859375,296.9877624511719,0.3786531090736389,0.050000000745058,0.0524616315960884,293.2429504394531,297.1499938964844,293.1499938964844,0.0646501779556274,-1276.2166748046875,304.1588134765625,0.5303201079368591,0.1101820319890976,0.0811864808201789,293.2437438964844,297.1499938964844,293.1499938964844,0.165943905711174,-3616.76123046875,304.1597595214844,0.6946468949317932,0.2373480647802353,0.2300633043050766,293.49664306640625,297.1499938964844,293.1499938964844,0.0016079799970611,-609.9617309570312,293.2141418457031,0.3786531090736389,0.050000000745058,0.2488553971052169,291.17047119140625,291.1499938964844,273.4066772460937,271.4410400390625,285.4623413085937,294.8143310546875,291.1700744628906,1.0,0.39329594373703,0.8736854791641235,0.8736854791641235,1.0,1.0,-1.5227510929107666,0.6653276681900024,0.8574234247207642,0.3099568486213684,0.0,0.0,0.3617063760757446,143.28550720214844,145.0,-4.604846954345703,-8754.8720703125,571.6923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62310791015625,305.9131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.19140625,18000.0,0.0,0.0,0.1961516439914703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713544368743896,0.2713590264320373,-4.583297140925424e-06,0.0,0.0001990689779631,0.0,0.0,11.9992094039917,0.0,0.0,0.0,0.3021486699581146,4.0,0.0,1.0
814500,293.3013610839844,297.1499938964844,293.1499938964844,0.672873854637146,-10332.8330078125,304.1637878417969,0.9990000128746032,0.8104928731918335,0.6569347381591797,293.817626953125,297.1499938964844,293.1499938964844,0.0045531671494245,-358.8340148925781,296.8572692871094,0.3784513771533966,0.050000000745058,0.0524730198085308,293.242431640625,297.1499938964844,293.1499938964844,0.0638152882456779,-1264.8829345703125,304.15875244140625,0.5281245112419128,0.1091039329767227,0.0804487392306327,293.24334716796875,297.1499938964844,293.1499938964844,0.1650532782077789,-3601.34375,304.1596069335937,0.6932632327079773,0.2362402528524398,0.2290362268686294,293.4964904785156,297.1499938964844,293.1499938964844,0.0015611792914569,-592.2696533203125,293.1522827148437,0.3784513771533966,0.050000000745058,0.2489094138145446,291.1677551269531,291.1499938964844,273.42498779296875,271.4540710449219,285.4704895019531,294.8130798339844,291.1672668457031,1.0,0.3934418559074402,0.873307466506958,0.873307466506958,1.0,1.0,-1.5215991735458374,0.6647686958312988,0.8568304181098938,0.3096174597740173,0.0,0.0,0.3607938289642334,143.5518035888672,145.0,-6.236195087432861,-8729.548828125,571.6464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6180419921875,305.89923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.888671875,18000.0,0.0,0.0,0.1952610164880752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702712416648865,0.2702758312225342,-4.579587766784243e-06,0.0,0.0001981651148525,0.0,0.0,11.936463356018066,0.0,0.0,0.0,0.3018879890441894,4.0,0.0,1.0
814560,293.3031311035156,297.1499938964844,293.1499938964844,0.674091637134552,-10350.8505859375,304.1591186523437,0.9990000128746032,0.8082306981086731,0.6581676602363586,293.8230285644531,297.1499938964844,293.1499938964844,0.0044428021647036,-350.7617492675781,296.7255554199219,0.378116101026535,0.050000000745058,0.0524919964373111,293.2420959472656,297.1499938964844,293.1499938964844,0.0629684776067733,-1253.425048828125,304.15869140625,0.5257524847984314,0.1080036535859108,0.0797019973397255,293.2430419921875,297.1499938964844,293.1499938964844,0.1641613543033599,-3585.880859375,304.15948486328125,0.6916854381561279,0.2351164072751999,0.2280027419328689,293.4964294433594,297.1499938964844,293.1499938964844,0.0015142977936193,-574.5471801757812,293.08990478515625,0.378116101026535,0.050000000745058,0.2489994168281555,291.164794921875,291.1499938964844,273.4433288574219,271.4671630859375,285.4788818359375,294.81280517578125,291.1643371582031,1.0,0.3938168883323669,0.872930109500885,0.872930109500885,1.0,1.0,-1.5210723876953125,0.6645013689994812,0.8565710186958313,0.3094407916069031,0.0,0.0,0.3601100146770477,144.02198791503906,133.0,-7.107149124145508,-8708.7529296875,572.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60992431640625,305.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.28515625,18000.0,0.0,0.0,0.1944141685962677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694398462772369,0.2694444358348846,-4.576560058922041e-06,0.0,0.0001973056641872,0.0,0.0,11.887958526611328,0.0,0.0,0.0,0.3016845881938934,4.0,0.0,1.0
814620,293.302001953125,297.1499938964844,293.1499938964844,0.6663470268249512,-10250.4970703125,304.16949462890625,0.9990000128746032,0.8045557141304016,0.6514677405357361,293.83367919921875,297.1499938964844,293.1499938964844,0.0042098024860024,-333.3457336425781,296.4651184082031,0.3799492418766022,0.050000000745058,0.0523894131183624,293.2411499023437,297.1499938964844,293.1499938964844,0.0610843151807785,-1227.9390869140625,304.158935546875,0.5236588716506958,0.1058554872870445,0.0781057998538017,293.24224853515625,297.1499938964844,293.1499938964844,0.1621236056089401,-3550.169677734375,304.15972900390625,0.6918175220489502,0.2329155504703521,0.2258027493953704,293.496337890625,297.1499938964844,293.1499938964844,0.0014176141703501,-537.7774047851562,292.9733581542969,0.3799492418766022,0.050000000745058,0.2485128194093704,291.1684875488281,291.1499938964844,273.4800109863281,271.4934997558594,285.49774169921875,294.8067932128906,291.16943359375,1.0,0.3896654844284057,0.8721753358840942,0.8721753358840942,1.0,1.0,-1.507773756980896,0.6582254767417908,0.8495482802391052,0.3060142993927002,0.0,0.0,0.3576453030109405,141.18023681640625,136.0,6.180603981018066,-8637.501953125,556.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58740234375,305.8710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.916015625,18000.0,0.0,0.0,0.19284388422966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267535924911499,0.2675404846668243,-4.571599220071221e-06,0.0,0.0001957120257429,0.0,0.0,11.781990051269531,0.0,0.0,0.0,0.3012392222881317,4.0,0.0,1.0
814680,293.302001953125,297.1499938964844,293.1499938964844,0.6663470268249512,-10250.4970703125,304.16949462890625,0.9990000128746032,0.8045557141304016,0.6514677405357361,293.83367919921875,297.1499938964844,293.1499938964844,0.0042098024860024,-333.3457336425781,296.4651184082031,0.3799492418766022,0.050000000745058,0.0523894131183624,293.2411499023437,297.1499938964844,293.1499938964844,0.0610843151807785,-1227.9390869140625,304.158935546875,0.5236588716506958,0.1058554872870445,0.0781057998538017,293.24224853515625,297.1499938964844,293.1499938964844,0.1621236056089401,-3550.169677734375,304.15972900390625,0.6918175220489502,0.2329155504703521,0.2258027493953704,293.496337890625,297.1499938964844,293.1499938964844,0.0014176141703501,-537.7774047851562,292.9733581542969,0.3799492418766022,0.050000000745058,0.2485128194093704,291.1684875488281,291.1499938964844,273.4800109863281,271.4934997558594,285.49774169921875,294.8067932128906,291.16943359375,1.0,0.3896654844284057,0.8721753358840942,0.8721753358840942,1.0,1.0,-1.507773756980896,0.6582254767417908,0.8495482802391052,0.3060142993927002,0.0,0.0,0.3576453030109405,141.18023681640625,136.0,6.180603981018066,-8637.501953125,556.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58740234375,305.8710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.916015625,18000.0,0.0,0.0,0.19284388422966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267535924911499,0.2675404846668243,-4.571599220071221e-06,0.0,0.0001957120257429,0.0,0.0,11.781990051269531,0.0,0.0,0.0,0.3012392222881317,4.0,0.0,1.0
814740,293.29693603515625,297.1499938964844,293.1499938964844,0.6619403958320618,-10197.6865234375,304.1699523925781,0.9990000128746032,0.8017438650131226,0.6482097506523132,293.8445129394531,297.1499938964844,293.1499938964844,0.0039804517291486,-315.9749450683594,296.2002258300781,0.3808501660823822,0.050000000745058,0.05233995616436,293.2397766113281,297.1499938964844,293.1499938964844,0.0593466274440288,-1204.6556396484375,304.1588439941406,0.520776629447937,0.1038265973329544,0.0766385495662689,293.2412414550781,297.1499938964844,293.1499938964844,0.1602318882942199,-3517.04736328125,304.1596374511719,0.6907879114151001,0.2307871282100677,0.2237362116575241,293.4960021972656,297.1499938964844,293.1499938964844,0.0013206467265263,-500.9513854980469,292.8568725585937,0.3808501660823822,0.050000000745058,0.2482782155275344,291.1713562011719,291.1499938964844,273.51666259765625,271.5200500488281,285.5129699707031,294.7979736328125,291.1708984375,1.0,0.3879170417785644,0.8714205622673035,0.8714205622673035,1.0,1.0,-1.4992724657058716,0.6542358994483948,0.845036506652832,0.303686648607254,0.0,0.0,0.3543593883514404,139.76856994628906,139.0,0.206424593925476,-8549.5625,547.8576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712585449219,305.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.583984375,18000.0,0.0,0.0,0.1912913918495178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639723718166351,0.2639769613742828,-4.56236512036412e-06,0.0,0.0001941364462254,0.0,0.0,11.584799766540527,0.0,0.0,0.0,0.300451397895813,4.0,0.0,1.0
814800,293.29693603515625,297.1499938964844,293.1499938964844,0.6619403958320618,-10197.6865234375,304.1699523925781,0.9990000128746032,0.8017438650131226,0.6482097506523132,293.8445129394531,297.1499938964844,293.1499938964844,0.0039804517291486,-315.9749450683594,296.2002258300781,0.3808501660823822,0.050000000745058,0.05233995616436,293.2397766113281,297.1499938964844,293.1499938964844,0.0593466274440288,-1204.6556396484375,304.1588439941406,0.520776629447937,0.1038265973329544,0.0766385495662689,293.2412414550781,297.1499938964844,293.1499938964844,0.1602318882942199,-3517.04736328125,304.1596374511719,0.6907879114151001,0.2307871282100677,0.2237362116575241,293.4960021972656,297.1499938964844,293.1499938964844,0.0013206467265263,-500.9513854980469,292.8568725585937,0.3808501660823822,0.050000000745058,0.2482782155275344,291.1713562011719,291.1499938964844,273.51666259765625,271.5200500488281,285.5129699707031,294.7979736328125,291.1708984375,1.0,0.3879170417785644,0.8714205622673035,0.8714205622673035,1.0,1.0,-1.4992724657058716,0.6542358994483948,0.845036506652832,0.303686648607254,0.0,0.0,0.3543593883514404,139.76856994628906,139.0,0.206424593925476,-8549.5625,547.8576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712585449219,305.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.583984375,18000.0,0.0,0.0,0.1912913918495178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639723718166351,0.2639769613742828,-4.56236512036412e-06,0.0,0.0001941364462254,0.0,0.0,11.584799766540527,0.0,0.0,0.0,0.300451397895813,4.0,0.0,1.0
814860,293.2962341308594,297.1499938964844,293.1499938964844,0.6615905165672302,-10198.0458984375,304.163818359375,0.9990000128746032,0.7981699705123901,0.6483507752418518,293.8553161621094,297.1499938964844,293.1499938964844,0.0037570176646113,-298.899658203125,295.927490234375,0.3808112144470215,0.050000000745058,0.052342128008604,293.2386474609375,297.1499938964844,293.1499938964844,0.0576909072697162,-1182.6873779296875,304.1586608886719,0.51694655418396,0.1017830297350883,0.075219877064228,293.2403869628906,297.1499938964844,293.1499938964844,0.1584798395633697,-3486.42529296875,304.1593322753906,0.6885182857513428,0.2286493331193924,0.2217278182506561,293.4956359863281,297.1499938964844,293.1499938964844,0.0012267519487068,-465.4001770019531,292.7347717285156,0.3808112144470215,0.050000000745058,0.2482885271310806,291.1675109863281,291.1499938964844,273.5533447265625,271.5467834472656,285.52899169921875,294.7939453125,291.1672058105469,1.0,0.3875958621501922,0.8707171678543091,0.8707171678543091,1.0,1.0,-1.4953407049179075,0.652367353439331,0.8429733514785767,0.3025862276554107,0.0,0.0,0.3522977232933044,139.7503662109375,127.0,-3.564619779586792,-8494.03125,545.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55767822265625,305.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.306640625,18000.0,0.0,0.0,0.1897682696580886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617547810077667,0.261759340763092,-4.554839051706949e-06,0.0,0.0001925906690303,0.0,0.0,11.458536148071287,0.0,0.0,0.0,0.2999212741851806,4.0,0.0,1.0
814920,293.2962341308594,297.1499938964844,293.1499938964844,0.6615905165672302,-10198.0458984375,304.163818359375,0.9990000128746032,0.7981699705123901,0.6483507752418518,293.8553161621094,297.1499938964844,293.1499938964844,0.0037570176646113,-298.899658203125,295.927490234375,0.3808112144470215,0.050000000745058,0.052342128008604,293.2386474609375,297.1499938964844,293.1499938964844,0.0576909072697162,-1182.6873779296875,304.1586608886719,0.51694655418396,0.1017830297350883,0.075219877064228,293.2403869628906,297.1499938964844,293.1499938964844,0.1584798395633697,-3486.42529296875,304.1593322753906,0.6885182857513428,0.2286493331193924,0.2217278182506561,293.4956359863281,297.1499938964844,293.1499938964844,0.0012267519487068,-465.4001770019531,292.7347717285156,0.3808112144470215,0.050000000745058,0.2482885271310806,291.1675109863281,291.1499938964844,273.5533447265625,271.5467834472656,285.52899169921875,294.7939453125,291.1672058105469,1.0,0.3875958621501922,0.8707171678543091,0.8707171678543091,1.0,1.0,-1.4953407049179075,0.652367353439331,0.8429733514785767,0.3025862276554107,0.0,0.0,0.3522977232933044,139.7503662109375,127.0,-3.564619779586792,-8494.03125,545.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55767822265625,305.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.306640625,18000.0,0.0,0.0,0.1897682696580886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617547810077667,0.261759340763092,-4.554839051706949e-06,0.0,0.0001925906690303,0.0,0.0,11.458536148071287,0.0,0.0,0.0,0.2999212741851806,4.0,0.0,1.0
814980,293.29229736328125,297.1499938964844,293.1499938964844,0.6522337794303894,-10077.310546875,304.17529296875,0.9990000128746032,0.7952365279197693,0.6403331160545349,293.8659362792969,297.1499938964844,293.1499938964844,0.003525162115693,-280.8761291503906,295.6566467285156,0.3830537796020508,0.050000000745058,0.0522213354706764,293.2373962402344,297.1499938964844,293.1499938964844,0.0558716878294944,-1158.6097412109375,304.1588134765625,0.5153986215591431,0.0997887030243873,0.073714941740036,293.2393798828125,297.1499938964844,293.1499938964844,0.1565245389938354,-3451.8994140625,304.1595153808594,0.6892178654670715,0.2265594601631164,0.2196107655763626,293.4952392578125,297.1499938964844,293.1499938964844,0.0011315597221255,-429.2093811035156,292.6199645996094,0.3830537796020508,0.050000000745058,0.2477155178785324,291.1717529296875,291.1499938964844,273.5899963378906,271.5736999511719,285.5473022460937,294.7861022949219,291.1727294921875,1.0,0.3828500211238861,0.8700137138366699,0.8700137138366699,1.0,1.0,-1.4805433750152588,0.6454157829284668,0.8351276516914368,0.2987744510173797,0.0,0.0,0.3493475914001465,136.42477416992188,130.0,7.621146202087402,-8414.4560546875,527.8903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419311523437,305.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9140625,18000.0,0.0,0.0,0.1883276849985122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593861222267151,0.2593906819820404,-4.548724064079579e-06,0.0,0.0001911286526592,0.0,0.0,11.32883644104004,0.0,0.0,0.0,0.2993814945220947,4.0,0.0,1.0
815040,293.29229736328125,297.1499938964844,293.1499938964844,0.6522337794303894,-10077.310546875,304.17529296875,0.9990000128746032,0.7952365279197693,0.6403331160545349,293.8659362792969,297.1499938964844,293.1499938964844,0.003525162115693,-280.8761291503906,295.6566467285156,0.3830537796020508,0.050000000745058,0.0522213354706764,293.2373962402344,297.1499938964844,293.1499938964844,0.0558716878294944,-1158.6097412109375,304.1588134765625,0.5153986215591431,0.0997887030243873,0.073714941740036,293.2393798828125,297.1499938964844,293.1499938964844,0.1565245389938354,-3451.8994140625,304.1595153808594,0.6892178654670715,0.2265594601631164,0.2196107655763626,293.4952392578125,297.1499938964844,293.1499938964844,0.0011315597221255,-429.2093811035156,292.6199645996094,0.3830537796020508,0.050000000745058,0.2477155178785324,291.1717529296875,291.1499938964844,273.5899963378906,271.5736999511719,285.5473022460937,294.7861022949219,291.1727294921875,1.0,0.3828500211238861,0.8700137138366699,0.8700137138366699,1.0,1.0,-1.4805433750152588,0.6454157829284668,0.8351276516914368,0.2987744510173797,0.0,0.0,0.3493475914001465,136.42477416992188,130.0,7.621146202087402,-8414.4560546875,527.8903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419311523437,305.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9140625,18000.0,0.0,0.0,0.1883276849985122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593861222267151,0.2593906819820404,-4.548724064079579e-06,0.0,0.0001911286526592,0.0,0.0,11.32883644104004,0.0,0.0,0.0,0.2993814945220947,4.0,0.0,1.0
815100,293.28790283203125,297.1499938964844,293.1499938964844,0.6485527157783508,-10031.8466796875,304.1772766113281,0.9990000128746032,0.7942995429039001,0.6375657320022583,293.87127685546875,297.1499938964844,293.1499938964844,0.003409104887396,-271.7733154296875,295.5215759277344,0.3838365375995636,0.050000000745058,0.0521800145506858,293.2365417480469,297.1499938964844,293.1499938964844,0.0550109408795833,-1147.270263671875,304.1587829589844,0.5143765211105347,0.0988510102033615,0.0730178505182266,293.2387390136719,297.1499938964844,293.1499938964844,0.1555730104446411,-3435.0546875,304.15948486328125,0.6891611218452454,0.2255523204803466,0.2186111509799957,293.4949035644531,297.1499938964844,293.1499938964844,0.0010832392144948,-410.8159790039063,292.56524658203125,0.3838365375995636,0.050000000745058,0.2475195229053497,291.1763916015625,291.1499938964844,273.6083374023437,271.58721923828125,285.5546264648437,294.7802734375,291.176513671875,1.0,0.3815431594848633,0.8696619868278503,0.8696619868278503,1.0,1.0,-1.4748938083648682,0.6427839398384094,0.8321099281311035,0.2972330451011657,0.0,0.0,0.3470944166183471,135.27442932128906,130.0,6.859320163726807,-8363.7373046875,521.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53778076171875,305.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.31640625,18000.0,0.0,0.0,0.1875900477170944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572975754737854,0.2573021054267883,-4.544084276858484e-06,0.0,0.0001903800584841,0.0,0.0,11.21671199798584,0.0,0.0,0.0,0.2989339530467987,4.0,0.0,1.0
815160,293.2847900390625,297.1499938964844,293.1499938964844,0.6465709209442139,-10009.05859375,304.1759033203125,0.9990000128746032,0.793167233467102,0.6361039876937866,293.8765869140625,297.1499938964844,293.1499938964844,0.0032952390611171,-262.86578369140625,295.3816223144531,0.3842518031597137,0.050000000745058,0.0521582625806331,293.23565673828125,297.1499938964844,293.1499938964844,0.0542187429964542,-1136.9281005859375,304.1586303710937,0.5130270719528198,0.0979244485497474,0.0723510161042213,293.2381286621094,297.1499938964844,293.1499938964844,0.1547290831804275,-3420.2275390625,304.1593017578125,0.6886340975761414,0.2245515435934066,0.2176422774791717,293.4945068359375,297.1499938964844,293.1499938964844,0.0010359949665144,-392.92333984375,292.5054016113281,0.3842518031597137,0.050000000745058,0.2474163472652435,291.1750183105469,291.1499938964844,273.6266784667969,271.60076904296875,285.5620422363281,294.7759094238281,291.1745300292969,1.0,0.3806752264499664,0.8693299293518066,0.8693299293518066,1.0,1.0,-1.4710241556167605,0.64096999168396,0.8300541639328003,0.2961897552013397,0.0,0.0,0.3455473482608795,134.6533660888672,133.0,0.7639811635017395,-8321.1533203125,517.7152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369873046875,305.7528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.408203125,18000.0,0.0,0.0,0.1868237107992172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554364800453186,0.2554410398006439,-4.538695975497831e-06,0.0,0.0001896023168228,0.0,0.0,11.114249229431152,0.0,0.0,0.0,0.2985229194164276,4.0,0.0,1.0
815220,293.2820739746094,297.1499938964844,293.1499938964844,0.6452972292900085,-9998.5185546875,304.1693115234375,0.9990000128746032,0.790313720703125,0.635551929473877,293.8870849609375,297.1499938964844,293.1499938964844,0.0030698361806571,-245.1447906494141,295.09820556640625,0.3844090402126312,0.050000000745058,0.0521500892937183,293.2342224121094,297.1499938964844,293.1499938964844,0.0526609867811203,-1116.6865234375,304.1583557128906,0.5096664428710938,0.096047818660736,0.0710411891341209,293.237060546875,297.1499938964844,293.1499938964844,0.15308678150177,-3391.329345703125,304.158935546875,0.686694324016571,0.2225366085767746,0.2157389819622039,293.4937744140625,297.1499938964844,293.1499938964844,0.0009434554376639,-357.8813781738281,292.38446044921875,0.3844090402126312,0.050000000745058,0.2473775744438171,291.1707763671875,291.1499938964844,273.663330078125,271.6280212402344,285.57769775390625,294.7709350585937,291.17041015625,1.0,0.3800586462020874,0.8686658143997192,0.8686658143997192,1.0,1.0,-1.466445803642273,0.638809859752655,0.8276359438896179,0.2949251234531402,0.0,0.0,0.3430792689323425,134.36306762695312,136.0,-3.805119514465332,-8262.0712890625,514.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369873046875,305.7290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87109375,18000.0,0.0,0.0,0.1852749437093734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528607547283172,0.2528652846813202,-4.530331807472976e-06,0.0,0.0001880305062513,0.0,0.0,10.970980644226074,0.0,0.0,0.0,0.2979238331317901,4.0,0.0,1.0
815280,293.2820739746094,297.1499938964844,293.1499938964844,0.6452972292900085,-9998.5185546875,304.1693115234375,0.9990000128746032,0.790313720703125,0.635551929473877,293.8870849609375,297.1499938964844,293.1499938964844,0.0030698361806571,-245.1447906494141,295.09820556640625,0.3844090402126312,0.050000000745058,0.0521500892937183,293.2342224121094,297.1499938964844,293.1499938964844,0.0526609867811203,-1116.6865234375,304.1583557128906,0.5096664428710938,0.096047818660736,0.0710411891341209,293.237060546875,297.1499938964844,293.1499938964844,0.15308678150177,-3391.329345703125,304.158935546875,0.686694324016571,0.2225366085767746,0.2157389819622039,293.4937744140625,297.1499938964844,293.1499938964844,0.0009434554376639,-357.8813781738281,292.38446044921875,0.3844090402126312,0.050000000745058,0.2473775744438171,291.1707763671875,291.1499938964844,273.663330078125,271.6280212402344,285.57769775390625,294.7709350585937,291.17041015625,1.0,0.3800586462020874,0.8686658143997192,0.8686658143997192,1.0,1.0,-1.466445803642273,0.638809859752655,0.8276359438896179,0.2949251234531402,0.0,0.0,0.3430792689323425,134.36306762695312,136.0,-3.805119514465332,-8262.0712890625,514.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369873046875,305.7290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87109375,18000.0,0.0,0.0,0.1852749437093734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528607547283172,0.2528652846813202,-4.530331807472976e-06,0.0,0.0001880305062513,0.0,0.0,10.970980644226074,0.0,0.0,0.0,0.2979238331317901,4.0,0.0,1.0
815340,293.28338623046875,297.1499938964844,293.1499938964844,0.6469120383262634,-10024.552734375,304.16015625,0.9990000128746032,0.786704421043396,0.6373956203460693,293.8974609375,297.1499938964844,293.1499938964844,0.0028462496120482,-227.4735565185547,294.810546875,0.3838851153850555,0.050000000745058,0.0521775633096694,293.2333374023437,297.1499938964844,293.1499938964844,0.0510787330567836,-1096.2440185546875,304.158203125,0.5055661201477051,0.094095841050148,0.0697128400206565,293.23638916015625,297.1499938964844,293.1499938964844,0.1514597684144973,-3362.631591796875,304.15869140625,0.6838178634643555,0.220469057559967,0.2138302028179168,293.49334716796875,297.1499938964844,293.1499938964844,0.0008512442582286,-322.9659423828125,292.2618713378906,0.3838851153850555,0.050000000745058,0.2475078999996185,291.1655578613281,291.1499938964844,273.70001220703125,271.65545654296875,285.5943908691406,294.7701110839844,291.16510009765625,1.0,0.380562424659729,0.8680017590522766,0.8680017590522766,1.0,1.0,-1.4649611711502075,0.6380841732025146,0.8268769383430481,0.2944653630256653,0.0,0.0,0.341340959072113,135.03115844726562,124.0,-6.568742752075195,-8218.337890625,515.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5313415527344,305.7050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78515625,18000.0,0.0,0.0,0.1837922632694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509510517120361,0.250955581665039,-4.524180440057535e-06,0.0,0.000186525794561,0.0,0.0,10.865361213684082,0.0,0.0,0.0,0.2974846959114074,4.0,0.0,1.0
815400,293.28338623046875,297.1499938964844,293.1499938964844,0.6469120383262634,-10024.552734375,304.16015625,0.9990000128746032,0.786704421043396,0.6373956203460693,293.8974609375,297.1499938964844,293.1499938964844,0.0028462496120482,-227.4735565185547,294.810546875,0.3838851153850555,0.050000000745058,0.0521775633096694,293.2333374023437,297.1499938964844,293.1499938964844,0.0510787330567836,-1096.2440185546875,304.158203125,0.5055661201477051,0.094095841050148,0.0697128400206565,293.23638916015625,297.1499938964844,293.1499938964844,0.1514597684144973,-3362.631591796875,304.15869140625,0.6838178634643555,0.220469057559967,0.2138302028179168,293.49334716796875,297.1499938964844,293.1499938964844,0.0008512442582286,-322.9659423828125,292.2618713378906,0.3838851153850555,0.050000000745058,0.2475078999996185,291.1655578613281,291.1499938964844,273.70001220703125,271.65545654296875,285.5943908691406,294.7701110839844,291.16510009765625,1.0,0.380562424659729,0.8680017590522766,0.8680017590522766,1.0,1.0,-1.4649611711502075,0.6380841732025146,0.8268769383430481,0.2944653630256653,0.0,0.0,0.341340959072113,135.03115844726562,124.0,-6.568742752075195,-8218.337890625,515.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5313415527344,305.7050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78515625,18000.0,0.0,0.0,0.1837922632694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509510517120361,0.250955581665039,-4.524180440057535e-06,0.0,0.000186525794561,0.0,0.0,10.865361213684082,0.0,0.0,0.0,0.2974846959114074,4.0,0.0,1.0
815460,293.2810363769531,297.1499938964844,293.1499938964844,0.6390148997306824,-9921.759765625,304.17047119140625,0.9990000128746032,0.7837797999382019,0.6305635571479797,293.9076843261719,297.1499938964844,293.1499938964844,0.0026130874175578,-208.8864288330078,294.5263061523437,0.38583704829216,0.050000000745058,0.0520762875676155,293.232421875,297.1499938964844,293.1499938964844,0.0492989905178546,-1073.2557373046875,304.158447265625,0.5037032961845398,0.0921708866953849,0.0682733058929443,293.2356262207031,297.1499938964844,293.1499938964844,0.1495940685272216,-3329.34375,304.1589050292969,0.6840994954109192,0.2184291929006576,0.2117829769849777,293.4930725097656,297.1499938964844,293.1499938964844,0.0007577530923299,-287.4465637207031,292.1473083496094,0.38583704829216,0.050000000745058,0.2470274865627288,291.1694030761719,291.1499938964844,273.7366638183594,271.6829833984375,285.6134033203125,294.764892578125,291.17041015625,1.0,0.376390278339386,0.8672927618026733,0.8672927618026733,1.0,1.0,-1.4518845081329346,0.6319513916969299,0.8199331164360046,0.2911034822463989,0.0,0.0,0.3387534022331238,132.2364044189453,127.0,6.798506736755371,-8151.455078125,500.3901062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51910400390625,305.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1824133396148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490591704845428,0.2490636855363845,-4.519574304140406e-06,0.0,0.0001851263514254,0.0,0.0,10.76449203491211,0.0,0.0,0.0,0.2970633804798126,4.0,0.0,1.0
815520,293.2810363769531,297.1499938964844,293.1499938964844,0.6390148997306824,-9921.759765625,304.17047119140625,0.9990000128746032,0.7837797999382019,0.6305635571479797,293.9076843261719,297.1499938964844,293.1499938964844,0.0026130874175578,-208.8864288330078,294.5263061523437,0.38583704829216,0.050000000745058,0.0520762875676155,293.232421875,297.1499938964844,293.1499938964844,0.0492989905178546,-1073.2557373046875,304.158447265625,0.5037032961845398,0.0921708866953849,0.0682733058929443,293.2356262207031,297.1499938964844,293.1499938964844,0.1495940685272216,-3329.34375,304.1589050292969,0.6840994954109192,0.2184291929006576,0.2117829769849777,293.4930725097656,297.1499938964844,293.1499938964844,0.0007577530923299,-287.4465637207031,292.1473083496094,0.38583704829216,0.050000000745058,0.2470274865627288,291.1694030761719,291.1499938964844,273.7366638183594,271.6829833984375,285.6134033203125,294.764892578125,291.17041015625,1.0,0.376390278339386,0.8672927618026733,0.8672927618026733,1.0,1.0,-1.4518845081329346,0.6319513916969299,0.8199331164360046,0.2911034822463989,0.0,0.0,0.3387534022331238,132.2364044189453,127.0,6.798506736755371,-8151.455078125,500.3901062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51910400390625,305.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1824133396148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490591704845428,0.2490636855363845,-4.519574304140406e-06,0.0,0.0001851263514254,0.0,0.0,10.76449203491211,0.0,0.0,0.0,0.2970633804798126,4.0,0.0,1.0
815580,293.2754821777344,297.1499938964844,293.1499938964844,0.6348779201507568,-9871.1201171875,304.17169189453125,0.9990000128746032,0.7822399735450745,0.6274878978729248,293.9158630371094,297.1499938964844,293.1499938964844,0.002426273189485,-193.9605865478516,294.2976379394531,0.3867246210575104,0.050000000745058,0.0520310811698436,293.23126220703125,297.1499938964844,293.1499938964844,0.0479826144874095,-1056.348388671875,304.15838623046875,0.5017558932304382,0.0907299295067787,0.0672188475728035,293.2348327636719,297.1499938964844,293.1499938964844,0.1481823176145553,-3304.138916015625,304.15887451171875,0.6835151314735413,0.2168575525283813,0.210244745016098,293.4926452636719,297.1499938964844,293.1499938964844,0.0006820223643444,-258.6806335449219,292.0577697753906,0.3867246210575104,0.050000000745058,0.2468130588531494,291.17401123046875,291.1499938964844,273.7659912109375,271.70513916015625,285.62567138671875,294.758056640625,291.17364501953125,1.0,0.37484210729599,0.8667255640029907,0.8667255640029907,1.0,1.0,-1.4447619915008545,0.6286335587501526,0.8161284327507019,0.2891600728034973,0.0,0.0,0.3356840014457702,130.96372985839844,127.0,3.00596284866333,-8080.4326171875,493.1145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145263671875,305.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.939453125,18000.0,0.0,0.0,0.1812875419855117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246094211935997,0.2460987269878387,-4.512904524744954e-06,0.0,0.0001839838078012,0.0,0.0,10.608342170715332,0.0,0.0,0.0,0.2964451909065246,4.0,0.0,1.0
815640,293.2745666503906,297.1499938964844,293.1499938964844,0.6344079971313477,-9865.994140625,304.1709289550781,0.9990000128746032,0.7817813754081726,0.6271525025367737,293.9178771972656,297.1499938964844,293.1499938964844,0.0023793301079422,-190.22108459472656,294.2386169433594,0.3868217468261719,0.050000000745058,0.0520261712372303,293.2309875488281,297.1499938964844,293.1499938964844,0.047675721347332,-1052.435791015625,304.1583251953125,0.5011680722236633,0.0903728008270263,0.0669651105999946,293.234619140625,297.1499938964844,293.1499938964844,0.1478635370731353,-3298.483154296875,304.1588134765625,0.6832114458084106,0.21646648645401,0.2098701894283294,293.4925231933594,297.1499938964844,293.1499938964844,0.0006632358999922,-251.5642852783203,292.03350830078125,0.3868217468261719,0.050000000745058,0.2467897534370422,291.173095703125,291.1499938964844,273.7733459472656,271.710693359375,285.6288146972656,294.7568664550781,291.1726379394531,1.0,0.3746154904365539,0.8665837049484253,0.8665837049484253,1.0,1.0,-1.443570852279663,0.6280744671821594,0.8154964447021484,0.2888358235359192,0.0,0.0,0.3351782560348511,130.81813049316406,130.0,0.9088804125785828,-8066.45947265625,492.06829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514404296875,305.6628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.953125,18000.0,0.0,0.0,0.1809972077608108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454911917448043,0.2454957067966461,-4.511069619184127e-06,0.0,0.0001836891460698,0.0,0.0,10.575621604919434,0.0,0.0,0.0,0.2963128387928009,4.0,0.0,1.0
