time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815700,293.2730407714844,297.1499938964844,293.1499938964844,0.6338033676147461,-9860.6240234375,304.168212890625,0.9990000128746032,0.7805020809173584,0.6268429756164551,293.9228820800781,297.1499938964844,293.1499938964844,0.0022637106012552,-181.0029296875,294.0906677246094,0.3869114518165588,0.050000000745058,0.0520216487348079,293.2303161621094,297.1499938964844,293.1499938964844,0.0469121150672435,-1042.7108154296875,304.158203125,0.4995597898960113,0.0894748046994209,0.0663363188505172,293.2341613769531,297.1499938964844,293.1499938964844,0.1470697522163391,-3284.3779296875,304.1586608886719,0.6822542548179626,0.2154859602451324,0.2089417874813079,293.4921875,297.1499938964844,293.1499938964844,0.0006173078436404,-234.1616973876953,291.97314453125,0.3869114518165588,0.050000000745058,0.2467682957649231,291.17095947265625,291.1499938964844,273.7916564941406,271.7245788574219,285.6368103027344,294.75469970703125,291.1706848144531,1.0,0.3742988109588623,0.866229236125946,0.866229236125946,1.0,1.0,-1.4412978887557983,0.6270027756690979,0.8142951130867004,0.2882083654403686,0.0,0.0,0.3339976668357849,130.6631317138672,130.0,-1.7241313457489014,-8038.0419921875,490.3766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51434326171875,305.6511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.90625,18000.0,0.0,0.0,0.1802689433097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442775219678878,0.2442820221185684,-4.507147878030082e-06,0.0,0.0001829500688472,0.0,0.0,10.509380340576172,0.0,0.0,0.0,0.2960358560085296,4.0,0.0,1.0
815760,293.2725830078125,297.1499938964844,293.1499938964844,0.6339307427406311,-9864.6884765625,304.1646728515625,0.9990000128746032,0.7790362238883972,0.627189040184021,293.9278259277344,297.1499938964844,293.1499938964844,0.0021479942370206,-171.76869201660156,293.9423217773437,0.3868112564086914,0.050000000745058,0.0520267374813556,293.22979736328125,297.1499938964844,293.1499938964844,0.0461460426449775,-1032.9693603515625,304.1581115722656,0.4977652132511139,0.0885633081197738,0.0657082125544548,293.2337646484375,297.1499938964844,293.1499938964844,0.1462767720222473,-3270.25927734375,304.15850830078125,0.6810459494590759,0.2144966870546341,0.2080176919698715,293.4919128417969,297.1499938964844,293.1499938964844,0.0005712800775654,-216.7159576416016,291.9130554199219,0.3868112564086914,0.050000000745058,0.2467924505472183,291.1692810058594,291.1499938964844,273.8099975585937,271.7384948730469,285.64501953125,294.7535705566406,291.1689147949219,1.0,0.3742901980876922,0.8659200668334961,0.8659200668334961,1.0,1.0,-1.4398841857910156,0.6263313293457031,0.8135529160499573,0.2878074645996094,0.0,0.0,0.3328838050365448,130.7667236328125,133.0,-3.3705179691314697,-8013.07568359375,489.8166198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.513427734375,305.6396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.130859375,18000.0,0.0,0.0,0.1795502603054046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431904226541519,0.2431949228048324,-4.503864147409331e-06,0.0,0.0001822206977522,0.0,0.0,10.450691223144531,0.0,0.0,0.0,0.2957910299301147,4.0,0.0,1.0
815820,293.2743835449219,297.1499938964844,293.1499938964844,0.6361464262008667,-9897.5849609375,304.15606689453125,0.9990000128746032,0.7755683064460754,0.6294550895690918,293.9376220703125,297.1499938964844,293.1499938964844,0.0019161640666425,-153.2646942138672,293.6419372558594,0.3861566483974457,0.050000000745058,0.0520600639283657,293.2290954589844,297.1499938964844,293.1499938964844,0.0445940643548965,-1013.2967529296876,304.1579895019531,0.4936760663986206,0.0866815522313118,0.0644324347376823,293.2332763671875,297.1499938964844,293.1499938964844,0.1447041630744934,-3242.2265625,304.1582946777344,0.6780095100402832,0.2124764621257782,0.2061583399772644,293.4916381835937,297.1499938964844,293.1499938964844,0.0004957918426953,-171.23709106445312,291.7908020019531,0.3861566483974457,0.050000000745058,0.2469505220651626,291.16436767578125,291.1499938964844,273.8466796875,271.76641845703125,285.66217041015625,294.7540588378906,291.1639099121094,1.0,0.3750074803829193,0.8653016686439514,0.8653016686439514,1.0,1.0,-1.4390695095062256,0.6259185075759888,0.8131510019302368,0.2875303328037262,0.0,0.0,0.3312873542308807,131.59548950195312,121.0,-6.118494510650635,-7973.61279296875,491.3778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5066223144531,305.6158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.478515625,18000.0,0.0,0.0,0.1781759858131408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414919286966323,0.2414964288473129,-4.498559974308591e-06,0.0,0.0001808259694371,0.0,0.0,10.358868598937988,0.0,0.0,0.0,0.2954097688198089,4.0,0.0,1.0
815880,293.2743835449219,297.1499938964844,293.1499938964844,0.6361464262008667,-9897.5849609375,304.15606689453125,0.9990000128746032,0.7755683064460754,0.6294550895690918,293.9376220703125,297.1499938964844,293.1499938964844,0.0019161640666425,-153.2646942138672,293.6419372558594,0.3861566483974457,0.050000000745058,0.0520600639283657,293.2290954589844,297.1499938964844,293.1499938964844,0.0445940643548965,-1013.2967529296876,304.1579895019531,0.4936760663986206,0.0866815522313118,0.0644324347376823,293.2332763671875,297.1499938964844,293.1499938964844,0.1447041630744934,-3242.2265625,304.1582946777344,0.6780095100402832,0.2124764621257782,0.2061583399772644,293.4916381835937,297.1499938964844,293.1499938964844,0.0004957918426953,-171.23709106445312,291.7908020019531,0.3861566483974457,0.050000000745058,0.2469505220651626,291.16436767578125,291.1499938964844,273.8466796875,271.76641845703125,285.66217041015625,294.7540588378906,291.1639099121094,1.0,0.3750074803829193,0.8653016686439514,0.8653016686439514,1.0,1.0,-1.4390695095062256,0.6259185075759888,0.8131510019302368,0.2875303328037262,0.0,0.0,0.3312873542308807,131.59548950195312,121.0,-6.118494510650635,-7973.61279296875,491.3778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5066223144531,305.6158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.478515625,18000.0,0.0,0.0,0.1781759858131408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414919286966323,0.2414964288473129,-4.498559974308591e-06,0.0,0.0001808259694371,0.0,0.0,10.358868598937988,0.0,0.0,0.0,0.2954097688198089,4.0,0.0,1.0
815940,293.2723693847656,297.1499938964844,293.1499938964844,0.6286914944648743,-9799.3916015625,304.1669921875,0.9990000128746032,0.7728019952774048,0.6228971481323242,293.94744873046875,297.1499938964844,293.1499938964844,0.0016768889036029,-134.10440063476562,293.3453674316406,0.3880596458911896,0.050000000745058,0.0519640445709228,293.2284240722656,297.1499938964844,293.1499938964844,0.0428447723388671,-991.0699462890624,304.15826416015625,0.4916887879371643,0.0848138704895973,0.0630405992269516,293.23272705078125,297.1499938964844,293.1499938964844,0.1428966522216797,-3209.6416015625,304.1585693359375,0.6781811714172363,0.2104752212762832,0.2041561901569366,293.4916687011719,297.1499938964844,293.1499938964844,0.0009567336528562,-362.9412841796875,291.67657470703125,0.3880596458911896,0.050000000745058,0.2464950680732727,291.1683959960937,291.1499938964844,273.8833312988281,271.79443359375,285.681396484375,294.7499389648437,291.1694641113281,1.0,0.3709757626056671,0.8646833300590515,0.8646833300590515,1.0,1.0,-1.4264696836471558,0.6200289130210876,0.8064407110214233,0.2843034565448761,0.0,0.0,0.3288212120532989,128.94679260253906,124.0,7.223271369934082,-7910.7939453125,477.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934387207031,305.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.845703125,18000.0,0.0,0.0,0.1769073456525802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397795021533966,0.2397839874029159,-4.494609584071441e-06,0.0,0.0001795384596334,0.0,0.0,10.269649505615234,0.0,0.0,0.0,0.2950384616851806,4.0,0.0,1.0
816000,293.2723693847656,297.1499938964844,293.1499938964844,0.6286914944648743,-9799.3916015625,304.1669921875,0.9990000128746032,0.7728019952774048,0.6228971481323242,293.94744873046875,297.1499938964844,293.1499938964844,0.0016768889036029,-134.10440063476562,293.3453674316406,0.3880596458911896,0.050000000745058,0.0519640445709228,293.2284240722656,297.1499938964844,293.1499938964844,0.0428447723388671,-991.0699462890624,304.15826416015625,0.4916887879371643,0.0848138704895973,0.0630405992269516,293.23272705078125,297.1499938964844,293.1499938964844,0.1428966522216797,-3209.6416015625,304.1585693359375,0.6781811714172363,0.2104752212762832,0.2041561901569366,293.4916687011719,297.1499938964844,293.1499938964844,0.0009567336528562,-362.9412841796875,291.67657470703125,0.3880596458911896,0.050000000745058,0.2464950680732727,291.1683959960937,291.1499938964844,273.8833312988281,271.79443359375,285.681396484375,294.7499389648437,291.1694641113281,1.0,0.3709757626056671,0.8646833300590515,0.8646833300590515,1.0,1.0,-1.4264696836471558,0.6200289130210876,0.8064407110214233,0.2843034565448761,0.0,0.0,0.3288212120532989,128.94679260253906,124.0,7.223271369934082,-7910.7939453125,477.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934387207031,305.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.845703125,18000.0,0.0,0.0,0.1769073456525802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397795021533966,0.2397839874029159,-4.494609584071441e-06,0.0,0.0001795384596334,0.0,0.0,10.269649505615234,0.0,0.0,0.0,0.2950384616851806,4.0,0.0,1.0
816060,293.2678527832031,297.1499938964844,293.1499938964844,0.6244233846664429,-9747.103515625,304.1680603027344,0.9990000128746032,0.7706441879272461,0.6196978092193604,293.95819091796875,297.1499938964844,293.1499938964844,0.0014325361698865,-114.54875946044922,293.0431823730469,0.3889968693256378,0.050000000745058,0.0519176088273525,293.2286376953125,297.1499938964844,293.1499938964844,0.0411681719124317,-969.8264770507812,304.1582946777344,0.4888444244861603,0.0827991068363189,0.061705008149147,293.2328186035156,297.1499938964844,293.1499938964844,0.1411636024713516,-3178.384033203125,304.1585998535156,0.6771297454833984,0.2083681523799896,0.2022204548120498,293.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.19207763671875,0.3889968693256378,0.050000000745058,0.2462747693061828,291.1725158691406,291.1499938964844,273.9200134277344,271.82257080078125,285.69677734375,294.7420959472656,291.17205810546875,1.0,0.369294136762619,0.8640368580818176,0.8640368580818176,1.0,1.0,-1.4183757305145264,0.6162661910057068,0.8021095395088196,0.2821080088615417,0.0,0.0,0.3252851068973541,127.62859344482422,127.0,1.2993366718292236,-7828.79296875,469.9704284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48809814453125,305.5744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6796875,18000.0,0.0,0.0,0.1756015121936798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363918721675872,0.2363963574171066,-4.486917532631196e-06,0.0,0.0001782132167136,0.0,0.0,10.094226837158203,0.0,0.0,0.0,0.2943445742130279,4.0,0.0,1.0
816120,293.2678527832031,297.1499938964844,293.1499938964844,0.6244233846664429,-9747.103515625,304.1680603027344,0.9990000128746032,0.7706441879272461,0.6196978092193604,293.95819091796875,297.1499938964844,293.1499938964844,0.0014325361698865,-114.54875946044922,293.0431823730469,0.3889968693256378,0.050000000745058,0.0519176088273525,293.2286376953125,297.1499938964844,293.1499938964844,0.0411681719124317,-969.8264770507812,304.1582946777344,0.4888444244861603,0.0827991068363189,0.061705008149147,293.2328186035156,297.1499938964844,293.1499938964844,0.1411636024713516,-3178.384033203125,304.1585998535156,0.6771297454833984,0.2083681523799896,0.2022204548120498,293.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.19207763671875,0.3889968693256378,0.050000000745058,0.2462747693061828,291.1725158691406,291.1499938964844,273.9200134277344,271.82257080078125,285.69677734375,294.7420959472656,291.17205810546875,1.0,0.369294136762619,0.8640368580818176,0.8640368580818176,1.0,1.0,-1.4183757305145264,0.6162661910057068,0.8021095395088196,0.2821080088615417,0.0,0.0,0.3252851068973541,127.62859344482422,127.0,1.2993366718292236,-7828.79296875,469.9704284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48809814453125,305.5744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6796875,18000.0,0.0,0.0,0.1756015121936798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363918721675872,0.2363963574171066,-4.486917532631196e-06,0.0,0.0001782132167136,0.0,0.0,10.094226837158203,0.0,0.0,0.0,0.2943445742130279,4.0,0.0,1.0
816180,293.2684020996094,297.1499938964844,293.1499938964844,0.624259889125824,-9749.2216796875,304.1622314453125,0.9990000128746032,0.7675501108169556,0.6199965476989746,293.9698181152344,297.1499938964844,293.1499938964844,0.0011876410571858,-94.97483825683594,292.7291564941406,0.3889093995094299,0.050000000745058,0.0519219748675823,293.2294921875,297.1499938964844,293.1499938964844,0.0392308495938777,-945.3295288085938,304.15875244140625,0.4841886758804321,0.0806272104382515,0.0601333416998386,293.2336120605469,297.1499938964844,293.1499938964844,0.1393103599548339,-3144.932373046875,304.1588134765625,0.6744370460510254,0.2061071544885635,0.2000514864921569,293.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206604003906,0.3889093995094299,0.050000000745058,0.2462954968214035,291.1700439453125,291.1499938964844,273.9566650390625,271.8507385253906,285.71502685546875,294.7422180175781,291.1697692871094,1.0,0.369008332490921,0.8633903861045837,0.8633903861045837,1.0,1.0,-1.4142723083496094,0.6143351793289185,0.7999370694160461,0.2809799909591675,0.0,0.0,0.3228055834770202,127.66763305664062,130.0,-1.881958603858948,-7773.8779296875,467.7713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48785400390625,305.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0859375,18000.0,0.0,0.0,0.1742516309022903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340830117464065,0.2340874969959259,-4.48018408860662e-06,0.0,0.0001768432557582,0.0,0.0,9.972111701965332,0.0,0.0,0.0,0.2938372492790222,4.0,0.0,1.0
816240,293.2684020996094,297.1499938964844,293.1499938964844,0.624259889125824,-9749.2216796875,304.1622314453125,0.9990000128746032,0.7675501108169556,0.6199965476989746,293.9698181152344,297.1499938964844,293.1499938964844,0.0011876410571858,-94.97483825683594,292.7291564941406,0.3889093995094299,0.050000000745058,0.0519219748675823,293.2294921875,297.1499938964844,293.1499938964844,0.0392308495938777,-945.3295288085938,304.15875244140625,0.4841886758804321,0.0806272104382515,0.0601333416998386,293.2336120605469,297.1499938964844,293.1499938964844,0.1393103599548339,-3144.932373046875,304.1588134765625,0.6744370460510254,0.2061071544885635,0.2000514864921569,293.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206604003906,0.3889093995094299,0.050000000745058,0.2462954968214035,291.1700439453125,291.1499938964844,273.9566650390625,271.8507385253906,285.71502685546875,294.7422180175781,291.1697692871094,1.0,0.369008332490921,0.8633903861045837,0.8633903861045837,1.0,1.0,-1.4142723083496094,0.6143351793289185,0.7999370694160461,0.2809799909591675,0.0,0.0,0.3228055834770202,127.66763305664062,130.0,-1.881958603858948,-7773.8779296875,467.7713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48785400390625,305.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0859375,18000.0,0.0,0.0,0.1742516309022903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340830117464065,0.2340874969959259,-4.48018408860662e-06,0.0,0.0001768432557582,0.0,0.0,9.972111701965332,0.0,0.0,0.0,0.2938372492790222,4.0,0.0,1.0
816300,293.2686767578125,297.1499938964844,293.1499938964844,0.6251673102378845,-9762.94921875,304.1583557128906,0.9990000128746032,0.765999972820282,0.6209579110145569,293.97509765625,297.1499938964844,293.1499938964844,0.001065288321115,-85.19670867919922,292.5714111328125,0.3886273801326751,0.050000000745058,0.0519359409809112,293.2288818359375,297.1499938964844,293.1499938964844,0.038407701998949,-934.9325561523438,304.1586608886719,0.4818700850009918,0.0797402560710907,0.0594634041190147,293.2333068847656,297.1499938964844,293.1499938964844,0.1384777128696441,-3129.92529296875,304.1587219238281,0.6728971004486084,0.2051106393337249,0.1990674138069152,293.4960632324219,297.1499938964844,293.1499938964844,0.0003759015817195,-63.557762145996094,291.3985290527344,0.3886273801326751,0.050000000745058,0.2463617473840713,291.1681213378906,291.1499938964844,273.9750061035156,271.8648681640625,285.7240295410156,294.7430114746094,291.1676940917969,1.0,0.3692761957645416,0.8630672097206116,0.8630672097206116,1.0,1.0,-1.4135361909866333,0.6139764189720154,0.7995598316192627,0.2807563543319702,0.0,0.0,0.3217864334583282,128.0082244873047,130.0,-3.9943301677703857,-7750.80712890625,468.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867858886719,305.5396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76171875,18000.0,0.0,0.0,0.1735874861478805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330585867166519,0.23306305706501,-4.477274615055649e-06,0.0,0.0001761692255968,0.0,0.0,9.918272972106934,0.0,0.0,0.0,0.2936165630817413,4.0,0.0,1.0
816360,293.2693176269531,297.1499938964844,293.1499938964844,0.6266309022903442,-9783.6337890625,304.1541748046875,0.9990000128746032,0.7643682360649109,0.622340977191925,293.98004150390625,297.1499938964844,293.1499938964844,0.0009429898345842,-75.42351531982422,292.412841796875,0.3882225453853607,0.050000000745058,0.0519560612738132,293.22808837890625,297.1499938964844,293.1499938964844,0.0376918539404869,-925.894287109375,304.15838623046875,0.4796059727668762,0.0789003446698188,0.0588772855699062,293.2327575683594,297.1499938964844,293.1499938964844,0.1377278715372085,-3116.433837890625,304.15850830078125,0.6713030934333801,0.2041596621274948,0.1981705576181411,293.4947204589844,297.1499938964844,293.1499938964844,0.0003483948821667,-44.26256942749024,291.3334655761719,0.3882225453853607,0.050000000745058,0.2464571744203567,291.1654052734375,291.1499938964844,273.99334716796875,271.8790283203125,285.73272705078125,294.7437744140625,291.1649169921875,1.0,0.3697650134563446,0.8627529740333557,0.8627529740333557,1.0,1.0,-1.4135544300079346,0.6139652132987976,0.7995891571044922,0.2807303667068481,0.0,0.0,0.3210296928882599,128.5177001953125,118.0,-5.823768138885498,-7732.73876953125,469.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842529296875,305.52789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.794921875,18000.0,0.0,0.0,0.172941654920578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322561740875244,0.2322606444358825,-4.47479260401451e-06,0.0,0.000175513792783,0.0,0.0,9.875750541687012,0.0,0.0,0.0,0.2934402227401733,4.0,0.0,1.0
816420,293.26568603515625,297.1499938964844,293.1499938964844,0.6192501783370972,-9685.744140625,304.1656188964844,0.9990000128746032,0.7620576024055481,0.6157486438751221,293.9894714355469,297.1499938964844,293.1499938964844,0.0006961071630939,-55.66859436035156,292.10235595703125,0.3901430666446686,0.050000000745058,0.0518606342375278,293.226318359375,297.1499938964844,293.1499938964844,0.0361607372760772,-906.381103515625,304.1581420898437,0.4776196181774139,0.0772803723812103,0.0576552376151084,293.2314147949219,297.1499938964844,293.1499938964844,0.1360789984464645,-3086.453125,304.1584167480469,0.6716093420982361,0.2023369669914245,0.1963259428739547,293.49285888671875,297.1499938964844,293.1499938964844,0.0002791604492813,-8.215849876403809,291.21356201171875,0.3901430666446686,0.050000000745058,0.2460045218467712,291.16876220703125,291.1499938964844,274.0299987792969,271.9073486328125,285.7515869140625,294.7394104003906,291.1698303222656,1.0,0.3657605946063995,0.862124502658844,0.862124502658844,1.0,1.0,-1.4013103246688845,0.6082554459571838,0.7930548191070557,0.2775996625423431,0.0,0.0,0.3185617625713348,125.89437103271484,121.0,6.833932399749756,-7672.62841796875,456.3477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47528076171875,305.5222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.298828125,18000.0,0.0,0.0,0.1717121303081512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305724918842315,0.2305769622325897,-4.470879503060132e-06,0.0,0.000174265995156,0.0,0.0,9.789453506469728,0.0,0.0,0.0,0.2930810749530792,4.0,0.0,1.0
816480,293.26568603515625,297.1499938964844,293.1499938964844,0.6192501783370972,-9685.744140625,304.1656188964844,0.9990000128746032,0.7620576024055481,0.6157486438751221,293.9894714355469,297.1499938964844,293.1499938964844,0.0006961071630939,-55.66859436035156,292.10235595703125,0.3901430666446686,0.050000000745058,0.0518606342375278,293.226318359375,297.1499938964844,293.1499938964844,0.0361607372760772,-906.381103515625,304.1581420898437,0.4776196181774139,0.0772803723812103,0.0576552376151084,293.2314147949219,297.1499938964844,293.1499938964844,0.1360789984464645,-3086.453125,304.1584167480469,0.6716093420982361,0.2023369669914245,0.1963259428739547,293.49285888671875,297.1499938964844,293.1499938964844,0.0002791604492813,-8.215849876403809,291.21356201171875,0.3901430666446686,0.050000000745058,0.2460045218467712,291.16876220703125,291.1499938964844,274.0299987792969,271.9073486328125,285.7515869140625,294.7394104003906,291.1698303222656,1.0,0.3657605946063995,0.862124502658844,0.862124502658844,1.0,1.0,-1.4013103246688845,0.6082554459571838,0.7930548191070557,0.2775996625423431,0.0,0.0,0.3185617625713348,125.89437103271484,121.0,6.833932399749756,-7672.62841796875,456.3477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47528076171875,305.5222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.298828125,18000.0,0.0,0.0,0.1717121303081512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305724918842315,0.2305769622325897,-4.470879503060132e-06,0.0,0.000174265995156,0.0,0.0,9.789453506469728,0.0,0.0,0.0,0.2930810749530792,4.0,0.0,1.0
816540,293.2582092285156,297.1499938964844,293.1499938964844,0.6149593591690063,-9632.63671875,304.16717529296875,0.9990000128746032,0.7606518268585205,0.6124742031097412,293.99908447265625,297.1499938964844,293.1499938964844,0.0004447994288057,-25.714859008789062,291.78924560546875,0.3910768330097198,0.050000000745058,0.0518136508762836,293.2245178222656,297.1499938964844,293.1499938964844,0.0347648672759532,-888.4971923828125,304.1577453613281,0.4747530817985534,0.0757141709327697,0.0565344765782356,293.23004150390625,297.1499938964844,293.1499938964844,0.1345435827970504,-3058.514892578125,304.1581726074219,0.6707901358604431,0.2005536705255508,0.1946047693490982,293.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4167785644531,0.3910768330097198,0.050000000745058,0.2457816451787948,291.1729431152344,291.1499938964844,274.0666809082031,271.93572998046875,285.7668762207031,294.7319641113281,291.1724853515625,1.0,0.3641034662723541,0.8614960312843323,0.8614960312843323,1.0,1.0,-1.393637776374817,0.6046981811523438,0.7889395952224731,0.2755187749862671,0.0,0.0,0.3149715662002563,124.5723114013672,124.0,1.180092453956604,-7593.490234375,449.0178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4733581542969,305.48992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.97265625,18000.0,0.0,0.0,0.1704376935958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272735089063644,0.2272779643535614,-4.463684490474407e-06,0.0,0.0001729725918266,0.0,0.0,9.62209701538086,0.0,0.0,0.0,0.292421817779541,4.0,0.0,1.0
816600,293.2582092285156,297.1499938964844,293.1499938964844,0.6149593591690063,-9632.63671875,304.16717529296875,0.9990000128746032,0.7606518268585205,0.6124742031097412,293.99908447265625,297.1499938964844,293.1499938964844,0.0004447994288057,-25.714859008789062,291.78924560546875,0.3910768330097198,0.050000000745058,0.0518136508762836,293.2245178222656,297.1499938964844,293.1499938964844,0.0347648672759532,-888.4971923828125,304.1577453613281,0.4747530817985534,0.0757141709327697,0.0565344765782356,293.23004150390625,297.1499938964844,293.1499938964844,0.1345435827970504,-3058.514892578125,304.1581726074219,0.6707901358604431,0.2005536705255508,0.1946047693490982,293.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4167785644531,0.3910768330097198,0.050000000745058,0.2457816451787948,291.1729431152344,291.1499938964844,274.0666809082031,271.93572998046875,285.7668762207031,294.7319641113281,291.1724853515625,1.0,0.3641034662723541,0.8614960312843323,0.8614960312843323,1.0,1.0,-1.393637776374817,0.6046981811523438,0.7889395952224731,0.2755187749862671,0.0,0.0,0.3149715662002563,124.5723114013672,124.0,1.180092453956604,-7593.490234375,449.0178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4733581542969,305.48992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.97265625,18000.0,0.0,0.0,0.1704376935958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272735089063644,0.2272779643535614,-4.463684490474407e-06,0.0,0.0001729725918266,0.0,0.0,9.62209701538086,0.0,0.0,0.0,0.292421817779541,4.0,0.0,1.0
816660,293.2558288574219,297.1499938964844,293.1499938964844,0.6147375702857971,-9633.720703125,304.1617126464844,0.9990000128746032,0.758404016494751,0.6126302480697632,294.0088806152344,297.1499938964844,293.1499938964844,0.0001585937134223,-0.0,291.46484375,0.3910327553749084,0.050000000745058,0.0518159158527851,293.22344970703125,297.1499938964844,293.1499938964844,0.0333698950707912,-870.5452270507812,304.1575012207031,0.4702376127243042,0.0740388110280036,0.0553776882588863,293.229248046875,297.1499938964844,293.1499938964844,0.1330774575471878,-3031.88671875,304.15789794921875,0.6686171293258667,0.198689267039299,0.1928603202104568,293.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.3910327553749084,0.050000000745058,0.2457923889160156,291.1693115234375,291.1499938964844,274.10333251953125,271.964111328125,285.783447265625,294.7298278808594,291.1689758300781,1.0,0.3638651371002197,0.8609171509742737,0.8609171509742737,1.0,1.0,-1.390356421470642,0.6031534671783447,0.7872028946876526,0.2746139168739319,0.0,0.0,0.3126637041568756,124.57351684570312,127.0,-3.0722038745880127,-7543.79345703125,447.2424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47576904296875,305.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.787109375,18000.0,0.0,0.0,0.1691143363714218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251300811767578,0.2251345366239547,-4.457433533389121e-06,0.0,0.0001716295519145,0.0,0.0,9.510664939880373,0.0,0.0,0.0,0.2919588387012481,4.0,0.0,1.0
816720,293.2558288574219,297.1499938964844,293.1499938964844,0.6147375702857971,-9633.720703125,304.1617126464844,0.9990000128746032,0.758404016494751,0.6126302480697632,294.0088806152344,297.1499938964844,293.1499938964844,0.0001585937134223,-0.0,291.46484375,0.3910327553749084,0.050000000745058,0.0518159158527851,293.22344970703125,297.1499938964844,293.1499938964844,0.0333698950707912,-870.5452270507812,304.1575012207031,0.4702376127243042,0.0740388110280036,0.0553776882588863,293.229248046875,297.1499938964844,293.1499938964844,0.1330774575471878,-3031.88671875,304.15789794921875,0.6686171293258667,0.198689267039299,0.1928603202104568,293.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.3910327553749084,0.050000000745058,0.2457923889160156,291.1693115234375,291.1499938964844,274.10333251953125,271.964111328125,285.783447265625,294.7298278808594,291.1689758300781,1.0,0.3638651371002197,0.8609171509742737,0.8609171509742737,1.0,1.0,-1.390356421470642,0.6031534671783447,0.7872028946876526,0.2746139168739319,0.0,0.0,0.3126637041568756,124.57351684570312,127.0,-3.0722038745880127,-7543.79345703125,447.2424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47576904296875,305.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.787109375,18000.0,0.0,0.0,0.1691143363714218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251300811767578,0.2251345366239547,-4.457433533389121e-06,0.0,0.0001716295519145,0.0,0.0,9.510664939880373,0.0,0.0,0.0,0.2919588387012481,4.0,0.0,1.0
816780,293.25750732421875,297.1499938964844,293.1499938964844,0.6171714663505554,-9668.8974609375,304.1537475585937,0.9990000128746032,0.7553907036781311,0.6150165796279907,294.01885986328125,297.1499938964844,293.1499938964844,8.334979065693915e-05,-0.0,291.16571044921875,0.3903533518314361,0.050000000745058,0.0518501959741115,293.2231140136719,297.1499938964844,293.1499938964844,0.031945314258337,-852.0223388671875,304.1573791503906,0.4639550149440765,0.0722510367631912,0.0541795752942562,293.2289428710937,297.1499938964844,293.1499938964844,0.1316020488739013,-3005.0234375,304.15771484375,0.6655593514442444,0.196743369102478,0.1910825371742248,293.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.3903533518314361,0.050000000745058,0.245955005288124,291.16455078125,291.1499938964844,274.1400146484375,271.9925537109375,285.8009338378906,294.731201171875,291.16412353515625,1.0,0.3646639585494995,0.8603382706642151,0.8603382706642151,1.0,1.0,-1.3898838758468628,0.6028988361358643,0.7869850397109985,0.2744390666484833,0.0,0.0,0.3110270500183105,125.43315887451172,115.0,-5.873412132263184,-7507.08251953125,449.0204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731140136719,305.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.646484375,18000.0,0.0,0.0,0.1678410172462463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235234230756759,0.2235278785228729,-4.452776465768693e-06,0.0,0.0001703372836345,0.0,0.0,9.42750358581543,0.0,0.0,0.0,0.2916155159473419,4.0,0.0,1.0
816840,293.25750732421875,297.1499938964844,293.1499938964844,0.6171714663505554,-9668.8974609375,304.1537475585937,0.9990000128746032,0.7553907036781311,0.6150165796279907,294.01885986328125,297.1499938964844,293.1499938964844,8.334979065693915e-05,-0.0,291.16571044921875,0.3903533518314361,0.050000000745058,0.0518501959741115,293.2231140136719,297.1499938964844,293.1499938964844,0.031945314258337,-852.0223388671875,304.1573791503906,0.4639550149440765,0.0722510367631912,0.0541795752942562,293.2289428710937,297.1499938964844,293.1499938964844,0.1316020488739013,-3005.0234375,304.15771484375,0.6655593514442444,0.196743369102478,0.1910825371742248,293.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.3903533518314361,0.050000000745058,0.245955005288124,291.16455078125,291.1499938964844,274.1400146484375,271.9925537109375,285.8009338378906,294.731201171875,291.16412353515625,1.0,0.3646639585494995,0.8603382706642151,0.8603382706642151,1.0,1.0,-1.3898838758468628,0.6028988361358643,0.7869850397109985,0.2744390666484833,0.0,0.0,0.3110270500183105,125.43315887451172,115.0,-5.873412132263184,-7507.08251953125,449.0204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731140136719,305.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.646484375,18000.0,0.0,0.0,0.1678410172462463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235234230756759,0.2235278785228729,-4.452776465768693e-06,0.0,0.0001703372836345,0.0,0.0,9.42750358581543,0.0,0.0,0.0,0.2916155159473419,4.0,0.0,1.0
816900,293.2580261230469,297.1499938964844,293.1499938964844,0.6149616837501526,-9639.388671875,304.1571960449219,0.9990000128746032,0.7539224624633789,0.6129338145256042,294.0246276855469,297.1499938964844,293.1499938964844,0.0002791249426081,-1.7297130823135376,291.1640930175781,0.3909468650817871,0.050000000745058,0.0518202930688858,293.2231140136719,297.1499938964844,293.1499938964844,0.0311524495482444,-841.5781860351562,304.157470703125,0.4615434110164642,0.0713244006037712,0.0535122193396091,293.2289123535156,297.1499938964844,293.1499938964844,0.130781665444374,-2989.988037109375,304.1578063964844,0.6651707887649536,0.1957503259181976,0.1901154518127441,293.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.3909468650817871,0.050000000745058,0.2458131611347198,291.1635437011719,291.1499938964844,274.1583251953125,272.0067749023437,285.8110046386719,294.731201171875,291.1639404296875,1.0,0.3631258904933929,0.8600488305091858,0.8600488305091858,1.0,1.0,-1.38522207736969,0.6007176041603088,0.7845044732093811,0.2732720673084259,0.0,0.0,0.3102478086948395,124.59927368164062,115.0,-1.337246298789978,-7484.0087890625,444.5285339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4689025878906,305.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.580078125,18000.0,0.0,0.0,0.1672408729791641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229244112968444,0.2229288518428802,-4.451070708455518e-06,0.0,0.0001697282277746,0.0,0.0,9.396626472473145,0.0,0.0,0.0,0.291485458612442,4.0,0.0,1.0
816960,293.2555236816406,297.1499938964844,293.1499938964844,0.6098736524581909,-9571.7890625,304.1651611328125,0.9990000128746032,0.7530460357666016,0.608511745929718,294.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.3921891450881958,0.050000000745058,0.0517571493983268,293.22296142578125,297.1499938964844,293.1499938964844,0.0303204264491796,-830.4569091796875,304.1576232910156,0.4600313007831573,0.0704258158802986,0.0528264455497264,293.228759765625,297.1499938964844,293.1499938964844,0.1298736184835434,-2973.199462890625,304.1580505371094,0.6656349301338196,0.1947772651910781,0.189123272895813,293.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.3921891450881958,0.050000000745058,0.2455136328935623,291.1685791015625,291.1499938964844,274.1766662597656,272.0210266113281,285.8206481933594,294.7283935546875,291.1697692871094,1.0,0.3606667220592499,0.8597395420074463,0.8597395420074463,1.0,1.0,-1.377466320991516,0.5971276760101318,0.780338704586029,0.2712693512439728,0.0,0.0,0.3085263669490814,122.8708724975586,118.0,7.570553779602051,-7447.89306640625,436.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645080566406,305.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.697265625,18000.0,0.0,0.0,0.1666516810655594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218988388776779,0.2219032794237136,-4.449275365914218e-06,0.0,0.0001691302750259,0.0,0.0,9.346108436584473,0.0,0.0,0.0,0.2912797331809997,4.0,0.0,1.0
817020,293.2493591308594,297.1499938964844,293.1499938964844,0.6056270003318787,-9518.984375,304.16680908203125,0.9990000128746032,0.7516303658485413,0.6053006052970886,294.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23944091796875,0.3930776715278625,0.050000000745058,0.0517116151750087,293.22247314453125,297.1499938964844,293.1499938964844,0.0284396857023239,-810.3148803710938,304.1582946777344,0.4550596177577972,0.0686778202652931,0.0515650697052478,293.2284240722656,297.1499938964844,293.1499938964844,0.1282269656658172,-2942.853759765625,304.1580810546875,0.6645676493644714,0.1928518116474151,0.1872575879096985,293.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.3930776715278625,0.050000000745058,0.2452976405620575,291.1738586425781,291.1499938964844,274.2133483886719,272.0494689941406,285.8371887207031,294.72314453125,291.1734619140625,1.0,0.3590021431446075,0.8591210246086121,0.8591210246086121,1.0,1.0,-1.3695378303527832,0.593463659286499,0.7760741710662842,0.269126683473587,0.0,0.0,0.3047475218772888,121.58383178710938,121.0,2.318367481231689,-7367.76318359375,429.1073913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46337890625,305.4103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.755859375,18000.0,0.0,0.0,0.1654111891984939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186055779457092,0.218610018491745,-4.44245870312443e-06,0.0,0.0001678713306318,0.0,0.0,9.182374954223633,0.0,0.0,0.0,0.2906380295753479,4.0,0.0,1.0
817080,293.2493591308594,297.1499938964844,293.1499938964844,0.6056270003318787,-9518.984375,304.16680908203125,0.9990000128746032,0.7516303658485413,0.6053006052970886,294.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23944091796875,0.3930776715278625,0.050000000745058,0.0517116151750087,293.22247314453125,297.1499938964844,293.1499938964844,0.0284396857023239,-810.3148803710938,304.1582946777344,0.4550596177577972,0.0686778202652931,0.0515650697052478,293.2284240722656,297.1499938964844,293.1499938964844,0.1282269656658172,-2942.853759765625,304.1580810546875,0.6645676493644714,0.1928518116474151,0.1872575879096985,293.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.3930776715278625,0.050000000745058,0.2452976405620575,291.1738586425781,291.1499938964844,274.2133483886719,272.0494689941406,285.8371887207031,294.72314453125,291.1734619140625,1.0,0.3590021431446075,0.8591210246086121,0.8591210246086121,1.0,1.0,-1.3695378303527832,0.593463659286499,0.7760741710662842,0.269126683473587,0.0,0.0,0.3047475218772888,121.58383178710938,121.0,2.318367481231689,-7367.76318359375,429.1073913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46337890625,305.4103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.755859375,18000.0,0.0,0.0,0.1654111891984939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186055779457092,0.218610018491745,-4.44245870312443e-06,0.0,0.0001678713306318,0.0,0.0,9.182374954223633,0.0,0.0,0.0,0.2906380295753479,4.0,0.0,1.0
817140,293.2478332519531,297.1499938964844,293.1499938964844,0.605441689491272,-9520.4140625,304.1614074707031,0.9990000128746032,0.7494288682937622,0.6054863333702087,294.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.3930266797542572,0.050000000745058,0.0517142750322818,293.22235107421875,297.1499938964844,293.1499938964844,0.0273617394268512,-790.9312133789062,304.1573486328125,0.4487189054489136,0.0668680220842361,0.0503179728984832,293.22833251953125,297.1499938964844,293.1499938964844,0.1266917139291763,-2914.635986328125,304.157958984375,0.6622301340103149,0.1908822804689407,0.1854153573513031,293.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.3930266797542572,0.050000000745058,0.2453102618455886,291.17047119140625,291.1499938964844,274.25,272.0779113769531,285.85467529296875,294.7225036621094,291.170166015625,1.0,0.3587538301944732,0.8585024476051331,0.8585024476051331,1.0,1.0,-1.366068959236145,0.5918346643447876,0.7742343544960022,0.2681717276573181,0.0,0.0,0.3022616505622864,121.5929718017578,124.0,-2.525985717773437,-7316.1572265625,427.3059387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,305.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.857421875,18000.0,0.0,0.0,0.1641038358211517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163838893175125,0.216388314962387,-4.436265044205356e-06,0.0,0.0001665445306571,0.0,0.0,9.069311141967772,0.0,0.0,0.0,0.2901709377765655,4.0,0.0,1.0
817200,293.2478332519531,297.1499938964844,293.1499938964844,0.605441689491272,-9520.4140625,304.1614074707031,0.9990000128746032,0.7494288682937622,0.6054863333702087,294.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.3930266797542572,0.050000000745058,0.0517142750322818,293.22235107421875,297.1499938964844,293.1499938964844,0.0273617394268512,-790.9312133789062,304.1573486328125,0.4487189054489136,0.0668680220842361,0.0503179728984832,293.22833251953125,297.1499938964844,293.1499938964844,0.1266917139291763,-2914.635986328125,304.157958984375,0.6622301340103149,0.1908822804689407,0.1854153573513031,293.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.3930266797542572,0.050000000745058,0.2453102618455886,291.17047119140625,291.1499938964844,274.25,272.0779113769531,285.85467529296875,294.7225036621094,291.170166015625,1.0,0.3587538301944732,0.8585024476051331,0.8585024476051331,1.0,1.0,-1.366068959236145,0.5918346643447876,0.7742343544960022,0.2681717276573181,0.0,0.0,0.3022616505622864,121.5929718017578,124.0,-2.525985717773437,-7316.1572265625,427.3059387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,305.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.857421875,18000.0,0.0,0.0,0.1641038358211517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163838893175125,0.216388314962387,-4.436265044205356e-06,0.0,0.0001665445306571,0.0,0.0,9.069311141967772,0.0,0.0,0.0,0.2901709377765655,4.0,0.0,1.0
817260,293.2503356933594,297.1499938964844,293.1499938964844,0.6079058051109314,-9555.970703125,304.1534729003906,0.9990000128746032,0.7464536428451538,0.6078999042510986,294.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.392359584569931,0.050000000745058,0.0517485477030277,293.22283935546875,297.1499938964844,293.1499938964844,0.0259787216782569,-770.6653442382812,304.1572265625,0.4413239657878876,0.0649385526776313,0.0490174889564514,293.22869873046875,297.1499938964844,293.1499938964844,0.1251399219036102,-2886.046630859375,304.15789794921875,0.659012496471405,0.1888263672590255,0.1835309416055679,293.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.392359584569931,0.050000000745058,0.2454728335142135,291.1658935546875,291.1499938964844,274.2856140136719,272.1054382324219,285.8727722167969,294.7255859375,291.1654052734375,1.0,0.3595394194126129,0.8579633235931396,0.8579633235931396,1.0,1.0,-1.3653782606124878,0.5914798974990845,0.7738983631134033,0.2679528594017029,0.0,0.0,0.3004311323165893,122.44915008544922,112.0,-5.717298984527588,-7277.46435546875,428.9332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681091308594,305.3672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94921875,18000.0,0.0,0.0,0.1628270149230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146774232387542,0.2146818488836288,-4.431558863871032e-06,0.0,0.0001652487117098,0.0,0.0,8.982893943786621,0.0,0.0,0.0,0.2898160517215729,4.0,0.0,1.0
817320,293.2503356933594,297.1499938964844,293.1499938964844,0.6079058051109314,-9555.970703125,304.1534729003906,0.9990000128746032,0.7464536428451538,0.6078999042510986,294.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.392359584569931,0.050000000745058,0.0517485477030277,293.22283935546875,297.1499938964844,293.1499938964844,0.0259787216782569,-770.6653442382812,304.1572265625,0.4413239657878876,0.0649385526776313,0.0490174889564514,293.22869873046875,297.1499938964844,293.1499938964844,0.1251399219036102,-2886.046630859375,304.15789794921875,0.659012496471405,0.1888263672590255,0.1835309416055679,293.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.392359584569931,0.050000000745058,0.2454728335142135,291.1658935546875,291.1499938964844,274.2856140136719,272.1054382324219,285.8727722167969,294.7255859375,291.1654052734375,1.0,0.3595394194126129,0.8579633235931396,0.8579633235931396,1.0,1.0,-1.3653782606124878,0.5914798974990845,0.7738983631134033,0.2679528594017029,0.0,0.0,0.3004311323165893,122.44915008544922,112.0,-5.717298984527588,-7277.46435546875,428.9332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681091308594,305.3672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94921875,18000.0,0.0,0.0,0.1628270149230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146774232387542,0.2146818488836288,-4.431558863871032e-06,0.0,0.0001652487117098,0.0,0.0,8.982893943786621,0.0,0.0,0.0,0.2898160517215729,4.0,0.0,1.0
817380,293.2488708496094,297.1499938964844,293.1499938964844,0.6006577610969543,-9459.23046875,304.1649169921875,0.9990000128746032,0.7441797852516174,0.6014063358306885,294.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.3941420912742615,0.050000000745058,0.0516567416489124,293.2232971191406,297.1499938964844,293.1499938964844,0.0244275517761707,-747.9263916015625,304.15740966796875,0.4368587136268616,0.063000664114952,0.0475805588066577,293.2290344238281,297.1499938964844,293.1499938964844,0.1233578771352768,-2852.881103515625,304.1582336425781,0.6588990092277527,0.1867655217647552,0.1814789175987243,293.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.3941420912742615,0.050000000745058,0.2450373321771621,291.16961669921875,291.1499938964844,274.3191833496094,272.1311340332031,285.89208984375,294.724365234375,291.1707763671875,1.0,0.3555237948894501,0.8574241399765015,0.8574241399765015,1.0,1.0,-1.3527708053588867,0.5856342315673828,0.7671365737915039,0.2647703289985657,0.0,0.0,0.2978209257125854,119.91991424560548,115.0,7.386778831481934,-7218.3369140625,416.5143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628295898437,305.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.630859375,18000.0,0.0,0.0,0.1616177707910537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130096703767776,0.2130140960216522,-4.428009106050013e-06,0.0,0.0001640214904909,0.0,0.0,8.900736808776855,0.0,0.0,0.0,0.2894784808158874,4.0,0.0,1.0
817440,293.2488708496094,297.1499938964844,293.1499938964844,0.6006577610969543,-9459.23046875,304.1649169921875,0.9990000128746032,0.7441797852516174,0.6014063358306885,294.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.3941420912742615,0.050000000745058,0.0516567416489124,293.2232971191406,297.1499938964844,293.1499938964844,0.0244275517761707,-747.9263916015625,304.15740966796875,0.4368587136268616,0.063000664114952,0.0475805588066577,293.2290344238281,297.1499938964844,293.1499938964844,0.1233578771352768,-2852.881103515625,304.1582336425781,0.6588990092277527,0.1867655217647552,0.1814789175987243,293.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.3941420912742615,0.050000000745058,0.2450373321771621,291.16961669921875,291.1499938964844,274.3191833496094,272.1311340332031,285.89208984375,294.724365234375,291.1707763671875,1.0,0.3555237948894501,0.8574241399765015,0.8574241399765015,1.0,1.0,-1.3527708053588867,0.5856342315673828,0.7671365737915039,0.2647703289985657,0.0,0.0,0.2978209257125854,119.91991424560548,115.0,7.386778831481934,-7218.3369140625,416.5143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628295898437,305.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.630859375,18000.0,0.0,0.0,0.1616177707910537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130096703767776,0.2130140960216522,-4.428009106050013e-06,0.0,0.0001640214904909,0.0,0.0,8.900736808776855,0.0,0.0,0.0,0.2894784808158874,4.0,0.0,1.0
