time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817500,293.2453308105469,297.1499938964844,293.1499938964844,0.5977518558502197,-9422.095703125,304.1673889160156,0.9990000128746032,0.7436262369155884,0.5991792678833008,294.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.3947449326515198,0.050000000745058,0.0516255013644695,293.22320556640625,297.1499938964844,293.1499938964844,0.023704893887043,-737.0392456054688,304.1573791503906,0.4344494044780731,0.0620853826403617,0.0469068549573421,293.2290344238281,297.1499938964844,293.1499938964844,0.1224720552563667,-2836.326171875,304.1583557128906,0.6585123538970947,0.1857649236917495,0.1804962158203125,293.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.3947449326515198,0.050000000745058,0.2448891550302505,291.17510986328125,291.1499938964844,274.3352355957031,272.14337158203125,285.8997497558594,294.7217712402344,291.17547607421875,1.0,0.3544800877571106,0.8571546077728271,0.8571546077728271,1.0,1.0,-1.3478888273239136,0.5833886861801147,0.7645001411437988,0.263472706079483,0.0,0.0,0.2955736517906189,119.04811096191406,115.0,7.968941688537598,-7176.2607421875,412.0035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462158203125,305.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.146484375,18000.0,0.0,0.0,0.1609999239444732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113427072763443,0.2113471329212188,-4.425127372087445e-06,0.0,0.0001633944484638,0.0,0.0,8.820131301879883,0.0,0.0,0.0,0.2891650795936584,4.0,0.0,1.0
817560,293.2429504394531,297.1499938964844,293.1499938964844,0.5964206457138062,-9406.3154296875,304.1666259765625,0.9990000128746032,0.7428891658782959,0.5981751084327698,294.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.3950155377388,0.050000000745058,0.0516114607453346,293.2231140136719,297.1499938964844,293.1499938964844,0.0230406038463115,-726.9124145507812,304.1572265625,0.4317232370376587,0.0611773505806922,0.0462599173188209,293.22900390625,297.1499938964844,293.1499938964844,0.1216704547405242,-2821.43896484375,304.1582946777344,0.6576954126358032,0.1847660541534423,0.1795383244752884,293.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.3950155377388,0.050000000745058,0.244822546839714,291.1747131347656,291.1499938964844,274.3507995605469,272.1551513671875,285.9073791503906,294.7204284667969,291.1742553710937,1.0,0.3538342714309692,0.8568891882896423,0.8568891882896423,1.0,1.0,-1.3446590900421145,0.5818876028060913,0.762771487236023,0.2626390755176544,0.0,0.0,0.2939456701278686,118.64019775390624,118.0,2.024371862411499,-7139.18310546875,409.4190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642944335937,305.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.267578125,18000.0,0.0,0.0,0.160352274775505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097634673118591,0.2097678929567337,-4.421481207828037e-06,0.0,0.0001627371821086,0.0,0.0,8.74222469329834,0.0,0.0,0.0,0.2888594269752502,4.0,0.0,1.0
817620,293.241455078125,297.1499938964844,293.1499938964844,0.5962557792663574,-9407.91796875,304.1612854003906,0.9990000128746032,0.7408450245857239,0.598335862159729,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.3949723839759826,0.050000000745058,0.0516137406229972,293.22314453125,297.1499938964844,293.1499938964844,0.0217645019292831,-706.9353637695312,304.1569519042969,0.4256361126899719,0.0593207329511642,0.044975284487009,293.2291564941406,297.1499938964844,293.1499938964844,0.1201082915067672,-2792.408447265625,304.1581420898437,0.6552659273147583,0.1827379614114761,0.1776367127895355,293.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.3949723839759826,0.050000000745058,0.2448333650827407,291.17059326171875,291.1499938964844,274.3805847167969,272.1775817871094,285.9227905273437,294.7208557128906,291.17022705078125,1.0,0.3535645008087158,0.8563583493232727,0.8563583493232727,1.0,1.0,-1.3410414457321167,0.5801796317100525,0.7608618140220642,0.2617210745811462,0.0,0.0,0.2914848625659942,118.6402587890625,121.0,-3.348653078079224,-7089.087890625,407.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1875,18000.0,0.0,0.0,0.1590196639299392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076079845428466,0.2076124101877212,-4.4155813156976365e-06,0.0,0.0001613847562111,0.0,0.0,8.634505271911621,0.0,0.0,0.0,0.2884156107902527,4.0,0.0,1.0
817680,293.241455078125,297.1499938964844,293.1499938964844,0.5962557792663574,-9407.91796875,304.1612854003906,0.9990000128746032,0.7408450245857239,0.598335862159729,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.3949723839759826,0.050000000745058,0.0516137406229972,293.22314453125,297.1499938964844,293.1499938964844,0.0217645019292831,-706.9353637695312,304.1569519042969,0.4256361126899719,0.0593207329511642,0.044975284487009,293.2291564941406,297.1499938964844,293.1499938964844,0.1201082915067672,-2792.408447265625,304.1581420898437,0.6552659273147583,0.1827379614114761,0.1776367127895355,293.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.3949723839759826,0.050000000745058,0.2448333650827407,291.17059326171875,291.1499938964844,274.3805847167969,272.1775817871094,285.9227905273437,294.7208557128906,291.17022705078125,1.0,0.3535645008087158,0.8563583493232727,0.8563583493232727,1.0,1.0,-1.3410414457321167,0.5801796317100525,0.7608618140220642,0.2617210745811462,0.0,0.0,0.2914848625659942,118.6402587890625,121.0,-3.348653078079224,-7089.087890625,407.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1875,18000.0,0.0,0.0,0.1590196639299392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076079845428466,0.2076124101877212,-4.4155813156976365e-06,0.0,0.0001613847562111,0.0,0.0,8.634505271911621,0.0,0.0,0.0,0.2884156107902527,4.0,0.0,1.0
817740,293.24383544921875,297.1499938964844,293.1499938964844,0.598726749420166,-9443.57421875,304.15338134765625,0.9990000128746032,0.7380490303039551,0.6007294058799744,294.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.3943260312080383,0.050000000745058,0.0516473241150379,293.2236633300781,297.1499938964844,293.1499938964844,0.0205044243484735,-686.407958984375,304.15673828125,0.4188519120216369,0.0573648400604724,0.0436525307595729,293.2296447753906,297.1499938964844,293.1499938964844,0.1185358762741088,-2763.109375,304.1580505371094,0.651987612247467,0.1806341111660003,0.1757036298513412,293.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.3943260312080383,0.050000000745058,0.2449926733970642,291.16552734375,291.1499938964844,274.4086303710937,272.1984558105469,285.9384765625,294.72479248046875,291.1650085449219,1.0,0.354335069656372,0.8558275103569031,0.8558275103569031,1.0,1.0,-1.3402369022369385,0.5797502398490906,0.7604866027832031,0.2615480422973633,0.0,0.0,0.289737731218338,119.4794464111328,109.0,-6.4905524253845215,-7052.96875,409.0836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47137451171875,305.29071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.203125,18000.0,0.0,0.0,0.1577250659465789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060272693634033,0.2060316801071167,-4.4112834984844085e-06,0.0,0.000160070892889,0.0,0.0,8.555843353271484,0.0,0.0,0.0,0.28809255361557,4.0,0.0,1.0
817800,293.24383544921875,297.1499938964844,293.1499938964844,0.598726749420166,-9443.57421875,304.15338134765625,0.9990000128746032,0.7380490303039551,0.6007294058799744,294.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.3943260312080383,0.050000000745058,0.0516473241150379,293.2236633300781,297.1499938964844,293.1499938964844,0.0205044243484735,-686.407958984375,304.15673828125,0.4188519120216369,0.0573648400604724,0.0436525307595729,293.2296447753906,297.1499938964844,293.1499938964844,0.1185358762741088,-2763.109375,304.1580505371094,0.651987612247467,0.1806341111660003,0.1757036298513412,293.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.3943260312080383,0.050000000745058,0.2449926733970642,291.16552734375,291.1499938964844,274.4086303710937,272.1984558105469,285.9384765625,294.72479248046875,291.1650085449219,1.0,0.354335069656372,0.8558275103569031,0.8558275103569031,1.0,1.0,-1.3402369022369385,0.5797502398490906,0.7604866027832031,0.2615480422973633,0.0,0.0,0.289737731218338,119.4794464111328,109.0,-6.4905524253845215,-7052.96875,409.0836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47137451171875,305.29071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.203125,18000.0,0.0,0.0,0.1577250659465789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060272693634033,0.2060316801071167,-4.4112834984844085e-06,0.0,0.000160070892889,0.0,0.0,8.555843353271484,0.0,0.0,0.0,0.28809255361557,4.0,0.0,1.0
817860,293.2422180175781,297.1499938964844,293.1499938964844,0.5914822816848755,-9346.6337890625,304.16485595703125,0.9990000128746032,0.7359763979911804,0.5942006707191467,294.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.3960801959037781,0.050000000745058,0.0515561178326606,293.2240600585937,297.1499938964844,293.1499938964844,0.0191653426736593,-663.4412841796875,304.15673828125,0.4145357608795166,0.0554140582680702,0.0422046110033988,293.23004150390625,297.1499938964844,293.1499938964844,0.1167492121458053,-2729.486083984375,304.1583557128906,0.6517611742019653,0.1785351186990738,0.1736133247613906,293.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.3960801959037781,0.050000000745058,0.2445600181818008,291.16864013671875,291.1499938964844,274.43505859375,272.2179260253906,285.9554748535156,294.72442626953125,291.1698303222656,1.0,0.350297212600708,0.8552684783935547,0.8552684783935547,1.0,1.0,-1.327532172203064,0.5738558769226074,0.7536762952804565,0.2584081292152405,0.0,0.0,0.2872947454452514,116.96954345703124,112.0,6.812978267669678,-6997.6875,396.9776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652099609375,305.2884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.470703125,18000.0,0.0,0.0,0.1565125882625579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045390307903289,0.2045434415340423,-4.4081793930672575e-06,0.0,0.0001588403683854,0.0,0.0,8.483746528625488,0.0,0.0,0.0,0.2877965867519378,4.0,0.0,1.0
817920,293.2422180175781,297.1499938964844,293.1499938964844,0.5914822816848755,-9346.6337890625,304.16485595703125,0.9990000128746032,0.7359763979911804,0.5942006707191467,294.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.3960801959037781,0.050000000745058,0.0515561178326606,293.2240600585937,297.1499938964844,293.1499938964844,0.0191653426736593,-663.4412841796875,304.15673828125,0.4145357608795166,0.0554140582680702,0.0422046110033988,293.23004150390625,297.1499938964844,293.1499938964844,0.1167492121458053,-2729.486083984375,304.1583557128906,0.6517611742019653,0.1785351186990738,0.1736133247613906,293.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.3960801959037781,0.050000000745058,0.2445600181818008,291.16864013671875,291.1499938964844,274.43505859375,272.2179260253906,285.9554748535156,294.72442626953125,291.1698303222656,1.0,0.350297212600708,0.8552684783935547,0.8552684783935547,1.0,1.0,-1.327532172203064,0.5738558769226074,0.7536762952804565,0.2584081292152405,0.0,0.0,0.2872947454452514,116.96954345703124,112.0,6.812978267669678,-6997.6875,396.9776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652099609375,305.2884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.470703125,18000.0,0.0,0.0,0.1565125882625579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045390307903289,0.2045434415340423,-4.4081793930672575e-06,0.0,0.0001588403683854,0.0,0.0,8.483746528625488,0.0,0.0,0.0,0.2877965867519378,4.0,0.0,1.0
817980,293.2359619140625,297.1499938964844,293.1499938964844,0.5871973037719727,-9292.8828125,304.1666564941406,0.9990000128746032,0.7349183559417725,0.5909140706062317,294.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.3969537317752838,0.050000000745058,0.0515106171369552,293.2237854003906,297.1499938964844,293.1499938964844,0.017999030649662,-642.4208374023438,304.15643310546875,0.4097619950771332,0.0535922646522522,0.0408823899924755,293.2300109863281,297.1499938964844,293.1499938964844,0.115059308707714,-2697.624755859375,304.1583557128906,0.6504917740821838,0.1765103042125702,0.1716451346874237,293.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.3969537317752838,0.050000000745058,0.2443441897630691,291.173828125,291.1499938964844,274.4599609375,272.2360534667969,285.9685974121094,294.7213134765625,291.1733703613281,1.0,0.3485805690288543,0.8547094464302063,0.8547094464302063,1.0,1.0,-1.3193176984786987,0.5700529217720032,0.7492647171020508,0.2563117444515228,0.0,0.0,0.283525288105011,115.68678283691406,115.0,1.784506916999817,-6921.79638671875,390.0138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46417236328125,305.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.013671875,18000.0,0.0,0.0,0.1552672833204269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015061676502227,0.2015105783939361,-4.402359081723262e-06,0.0,0.0001575765490997,0.0,0.0,8.33830738067627,0.0,0.0,0.0,0.2872323393821716,4.0,0.0,1.0
818040,293.2359619140625,297.1499938964844,293.1499938964844,0.5871973037719727,-9292.8828125,304.1666564941406,0.9990000128746032,0.7349183559417725,0.5909140706062317,294.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.3969537317752838,0.050000000745058,0.0515106171369552,293.2237854003906,297.1499938964844,293.1499938964844,0.017999030649662,-642.4208374023438,304.15643310546875,0.4097619950771332,0.0535922646522522,0.0408823899924755,293.2300109863281,297.1499938964844,293.1499938964844,0.115059308707714,-2697.624755859375,304.1583557128906,0.6504917740821838,0.1765103042125702,0.1716451346874237,293.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.3969537317752838,0.050000000745058,0.2443441897630691,291.173828125,291.1499938964844,274.4599609375,272.2360534667969,285.9685974121094,294.7213134765625,291.1733703613281,1.0,0.3485805690288543,0.8547094464302063,0.8547094464302063,1.0,1.0,-1.3193176984786987,0.5700529217720032,0.7492647171020508,0.2563117444515228,0.0,0.0,0.283525288105011,115.68678283691406,115.0,1.784506916999817,-6921.79638671875,390.0138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46417236328125,305.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.013671875,18000.0,0.0,0.0,0.1552672833204269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015061676502227,0.2015105783939361,-4.402359081723262e-06,0.0,0.0001575765490997,0.0,0.0,8.33830738067627,0.0,0.0,0.0,0.2872323393821716,4.0,0.0,1.0
818100,293.2345275878906,297.1499938964844,293.1499938964844,0.5867456197738647,-9288.8046875,304.1644287109375,0.9990000128746032,0.7341108322143555,0.590653121471405,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.397022932767868,0.050000000745058,0.0515070259571075,293.22369384765625,297.1499938964844,293.1499938964844,0.0174648575484752,-632.4893188476562,304.1562194824219,0.4070504903793335,0.0526775605976581,0.0402438975870609,293.23004150390625,297.1499938964844,293.1499938964844,0.1142802163958549,-2682.9873046875,304.15826416015625,0.6493782997131348,0.1754943877458572,0.1706851422786712,293.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.397022932767868,0.050000000745058,0.2443271577358245,291.17156982421875,291.1499938964844,274.47186279296875,272.24462890625,285.9752197265625,294.7214050292969,291.1711730957031,1.0,0.3482860028743744,0.8544299006462097,0.8544299006462097,1.0,1.0,-1.3170599937438965,0.568988025188446,0.7480719685554504,0.255761057138443,0.0,0.0,0.2823197245597839,115.56105041503906,115.0,-1.636173129081726,-6896.14111328125,388.6195983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466064453125,305.2452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7109375,18000.0,0.0,0.0,0.1546182930469513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004459053277969,0.2004503011703491,-4.399463705340168e-06,0.0,0.0001569179003126,0.0,0.0,8.286069869995117,0.0,0.0,0.0,0.2870179116725921,4.0,0.0,1.0
818160,293.2341613769531,297.1499938964844,293.1499938964844,0.5870051980018616,-9294.072265625,304.1613464355469,0.9990000128746032,0.7331151366233826,0.5910388827323914,294.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.3969207406044006,0.050000000745058,0.0515123717486858,293.22369384765625,297.1499938964844,293.1499938964844,0.016940239816904,-622.494384765625,304.1560363769531,0.4041101932525635,0.0517442822456359,0.0396023504436016,293.2301025390625,297.1499938964844,293.1499938964844,0.1134995892643928,-2668.290771484375,304.1581726074219,0.6480305790901184,0.1744654178619384,0.1697250455617904,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.3969207406044006,0.050000000745058,0.2443525046110153,291.1695861816406,291.1499938964844,274.4834289550781,272.2528991699219,285.9819030761719,294.722412109375,291.1691589355469,1.0,0.3482949137687683,0.8541989922523499,0.8541989922523499,1.0,1.0,-1.3156366348266602,0.568305492401123,0.7473311424255371,0.2554315030574798,0.0,0.0,0.2812138497829437,115.6750259399414,118.0,-3.586267232894897,-6874.642578125,388.1749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4672241210937,305.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.083984375,18000.0,0.0,0.0,0.1539732366800308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995436996221542,0.1995480954647064,-4.397083102958277e-06,0.0,0.0001562632678542,0.0,0.0,8.241852760314941,0.0,0.0,0.0,0.2868353724479675,4.0,0.0,1.0
818220,293.2362670898437,297.1499938964844,293.1499938964844,0.5894629955291748,-9329.6044921875,304.1534423828125,0.9990000128746032,0.730561375617981,0.5934135913848877,294.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.396290123462677,0.050000000745058,0.0515452846884727,293.2240905761719,297.1499938964844,293.1499938964844,0.0158561151474714,-601.4163818359375,304.15313720703125,0.3974219560623169,0.050000000745058,0.038303080946207,293.23052978515625,297.1499938964844,293.1499938964844,0.1119340509176254,-2638.7646484375,304.1580505371094,0.6447420716285706,0.1723498255014419,0.1677787154912948,293.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.396290123462677,0.050000000745058,0.2445086389780044,291.164306640625,291.1499938964844,274.505615234375,272.26861572265625,285.9955139160156,294.7269287109375,291.16375732421875,1.0,0.3490612208843231,0.8537371754646301,0.8537371754646301,1.0,1.0,-1.3148170709609983,0.5678615570068359,0.7469555139541626,0.2553009390830993,0.0,0.0,0.2796452641487121,116.49830627441406,106.0,-6.737332344055176,-6841.537109375,389.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644775390625,305.21356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1875,18000.0,0.0,0.0,0.1527346670627594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981531381607055,0.1981575340032577,-4.39333962276578e-06,0.0,0.0001550062734168,0.0,0.0,8.173714637756348,0.0,0.0,0.0,0.286555677652359,4.0,0.0,1.0
818280,293.2362670898437,297.1499938964844,293.1499938964844,0.5894629955291748,-9329.6044921875,304.1534423828125,0.9990000128746032,0.730561375617981,0.5934135913848877,294.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.396290123462677,0.050000000745058,0.0515452846884727,293.2240905761719,297.1499938964844,293.1499938964844,0.0158561151474714,-601.4163818359375,304.15313720703125,0.3974219560623169,0.050000000745058,0.038303080946207,293.23052978515625,297.1499938964844,293.1499938964844,0.1119340509176254,-2638.7646484375,304.1580505371094,0.6447420716285706,0.1723498255014419,0.1677787154912948,293.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.396290123462677,0.050000000745058,0.2445086389780044,291.164306640625,291.1499938964844,274.505615234375,272.26861572265625,285.9955139160156,294.7269287109375,291.16375732421875,1.0,0.3490612208843231,0.8537371754646301,0.8537371754646301,1.0,1.0,-1.3148170709609983,0.5678615570068359,0.7469555139541626,0.2553009390830993,0.0,0.0,0.2796452641487121,116.49830627441406,106.0,-6.737332344055176,-6841.537109375,389.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644775390625,305.21356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1875,18000.0,0.0,0.0,0.1527346670627594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981531381607055,0.1981575340032577,-4.39333962276578e-06,0.0,0.0001550062734168,0.0,0.0,8.173714637756348,0.0,0.0,0.0,0.286555677652359,4.0,0.0,1.0
818340,293.234130859375,297.1499938964844,293.1499938964844,0.5819605588912964,-9228.9765625,304.16534423828125,0.9990000128746032,0.7287808656692505,0.5865948796272278,294.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.398095041513443,0.050000000745058,0.0514512099325656,293.2252197265625,297.1499938964844,293.1499938964844,0.0155639620497822,-595.7198486328125,304.12286376953125,0.3981002271175384,0.050000000745058,0.0380027666687965,293.2308654785156,297.1499938964844,293.1499938964844,0.1101680099964141,-2605.139404296875,304.1583251953125,0.6445198059082031,0.170240581035614,0.165675088763237,293.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.398095041513443,0.050000000745058,0.2440623790025711,291.1665344238281,291.1499938964844,274.52655029296875,272.28326416015625,286.0102844238281,294.7275390625,291.1676025390625,1.0,0.3450390994548797,0.8532753586769104,0.8532753586769104,1.0,1.0,-1.3031055927276611,0.562436580657959,0.7406690716743469,0.2524510025978088,0.0,0.0,0.2775284945964813,113.9359359741211,109.0,5.617443561553955,-6792.5224609375,378.19085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4543151855469,305.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.978515625,18000.0,0.0,0.0,0.1515976339578628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969173401594162,0.1969217360019683,-4.390788035379956e-06,0.0,0.000153852335643,0.0,0.0,8.114691734313965,0.0,0.0,0.0,0.2863132357597351,4.0,0.0,1.0
818400,293.234130859375,297.1499938964844,293.1499938964844,0.5819605588912964,-9228.9765625,304.16534423828125,0.9990000128746032,0.7287808656692505,0.5865948796272278,294.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.398095041513443,0.050000000745058,0.0514512099325656,293.2252197265625,297.1499938964844,293.1499938964844,0.0155639620497822,-595.7198486328125,304.12286376953125,0.3981002271175384,0.050000000745058,0.0380027666687965,293.2308654785156,297.1499938964844,293.1499938964844,0.1101680099964141,-2605.139404296875,304.1583251953125,0.6445198059082031,0.170240581035614,0.165675088763237,293.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.398095041513443,0.050000000745058,0.2440623790025711,291.1665344238281,291.1499938964844,274.52655029296875,272.28326416015625,286.0102844238281,294.7275390625,291.1676025390625,1.0,0.3450390994548797,0.8532753586769104,0.8532753586769104,1.0,1.0,-1.3031055927276611,0.562436580657959,0.7406690716743469,0.2524510025978088,0.0,0.0,0.2775284945964813,113.9359359741211,109.0,5.617443561553955,-6792.5224609375,378.19085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4543151855469,305.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.978515625,18000.0,0.0,0.0,0.1515976339578628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969173401594162,0.1969217360019683,-4.390788035379956e-06,0.0,0.000153852335643,0.0,0.0,8.114691734313965,0.0,0.0,0.0,0.2863132357597351,4.0,0.0,1.0
818460,293.2271728515625,297.1499938964844,293.1499938964844,0.5774179697036743,-9171.6787109375,304.1673889160156,0.9990000128746032,0.7280707955360413,0.5830378532409668,294.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.399030864238739,0.050000000745058,0.0514025911688804,293.2267761230469,297.1499938964844,293.1499938964844,0.0154311656951904,-593.5118408203125,304.09130859375,0.3990308940410614,0.050000000745058,0.0379657819867134,293.23077392578125,297.1499938964844,293.1499938964844,0.1084998548030853,-2573.307861328125,304.1583251953125,0.6432823538780212,0.1682106852531433,0.1636976301670074,293.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.399030864238739,0.050000000745058,0.2438317686319351,291.17095947265625,291.1499938964844,274.54638671875,272.29693603515625,286.021484375,294.7256774902344,291.17047119140625,1.0,0.3433668911457062,0.8527817726135254,0.8527817726135254,1.0,1.0,-1.296076774597168,0.5591829419136047,0.736893892288208,0.25068399310112,0.0,0.0,0.2742049396038055,112.5958251953125,112.0,0.8332485556602478,-6725.7197265625,371.8522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476318359375,305.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.873046875,18000.0,0.0,0.0,0.1504630744457245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943211853504181,0.1943255811929702,-4.385975898912875e-06,0.0,0.0001527009007986,0.0,0.0,7.992063999176025,0.0,0.0,0.0,0.2858401536941528,4.0,0.0,1.0
818520,293.2271728515625,297.1499938964844,293.1499938964844,0.5774179697036743,-9171.6787109375,304.1673889160156,0.9990000128746032,0.7280707955360413,0.5830378532409668,294.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.399030864238739,0.050000000745058,0.0514025911688804,293.2267761230469,297.1499938964844,293.1499938964844,0.0154311656951904,-593.5118408203125,304.09130859375,0.3990308940410614,0.050000000745058,0.0379657819867134,293.23077392578125,297.1499938964844,293.1499938964844,0.1084998548030853,-2573.307861328125,304.1583251953125,0.6432823538780212,0.1682106852531433,0.1636976301670074,293.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.399030864238739,0.050000000745058,0.2438317686319351,291.17095947265625,291.1499938964844,274.54638671875,272.29693603515625,286.021484375,294.7256774902344,291.17047119140625,1.0,0.3433668911457062,0.8527817726135254,0.8527817726135254,1.0,1.0,-1.296076774597168,0.5591829419136047,0.736893892288208,0.25068399310112,0.0,0.0,0.2742049396038055,112.5958251953125,112.0,0.8332485556602478,-6725.7197265625,371.8522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476318359375,305.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.873046875,18000.0,0.0,0.0,0.1504630744457245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943211853504181,0.1943255811929702,-4.385975898912875e-06,0.0,0.0001527009007986,0.0,0.0,7.992063999176025,0.0,0.0,0.0,0.2858401536941528,4.0,0.0,1.0
818580,293.2247619628906,297.1499938964844,293.1499938964844,0.5770090222358704,-9170.0576171875,304.1622009277344,0.9990000128746032,0.7266128659248352,0.5829498171806335,294.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.3990540504455566,0.050000000745058,0.0514014102518558,293.2287902832031,297.1499938964844,293.1499938964844,0.0153356436640024,-592.1930541992188,304.05828857421875,0.3990540504455566,0.050000000745058,0.0379649065434932,293.2308044433594,297.1499938964844,293.1499938964844,0.106955662369728,-2543.903564453125,304.1581115722656,0.6408605575561523,0.1661582887172699,0.1617681980133056,293.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.3990540504455566,0.050000000745058,0.2438261657953262,291.16607666015625,291.1499938964844,274.565185546875,272.3096923828125,286.03302001953125,294.72802734375,291.1656188964844,1.0,0.3431513607501983,0.8522882461547852,0.8522882461547852,1.0,1.0,-1.2936444282531738,0.558007538318634,0.735636830329895,0.2501298487186432,0.0,0.0,0.2724022567272186,112.53040313720705,115.0,-4.479794025421143,-6687.34130859375,370.5480041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,305.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9453125,18000.0,0.0,0.0,0.1493186801671981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927828043699264,0.1927872002124786,-4.381741746328771e-06,0.0,0.0001515394833404,0.0,0.0,7.917224407196045,0.0,0.0,0.0,0.2855308949947357,4.0,0.0,1.0
818640,293.2247619628906,297.1499938964844,293.1499938964844,0.5770090222358704,-9170.0576171875,304.1622009277344,0.9990000128746032,0.7266128659248352,0.5829498171806335,294.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.3990540504455566,0.050000000745058,0.0514014102518558,293.2287902832031,297.1499938964844,293.1499938964844,0.0153356436640024,-592.1930541992188,304.05828857421875,0.3990540504455566,0.050000000745058,0.0379649065434932,293.2308044433594,297.1499938964844,293.1499938964844,0.106955662369728,-2543.903564453125,304.1581115722656,0.6408605575561523,0.1661582887172699,0.1617681980133056,293.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.3990540504455566,0.050000000745058,0.2438261657953262,291.16607666015625,291.1499938964844,274.565185546875,272.3096923828125,286.03302001953125,294.72802734375,291.1656188964844,1.0,0.3431513607501983,0.8522882461547852,0.8522882461547852,1.0,1.0,-1.2936444282531738,0.558007538318634,0.735636830329895,0.2501298487186432,0.0,0.0,0.2724022567272186,112.53040313720705,115.0,-4.479794025421143,-6687.34130859375,370.5480041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,305.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9453125,18000.0,0.0,0.0,0.1493186801671981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927828043699264,0.1927872002124786,-4.381741746328771e-06,0.0,0.0001515394833404,0.0,0.0,7.917224407196045,0.0,0.0,0.0,0.2855308949947357,4.0,0.0,1.0
818700,293.2251281738281,297.1499938964844,293.1499938964844,0.5778474807739258,-9182.8837890625,304.158447265625,0.9990000128746032,0.7255959510803223,0.5838122367858887,294.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.3988274335861206,0.050000000745058,0.0514131858944892,293.2300109863281,297.1499938964844,293.1499938964844,0.0152927488088607,-591.6482543945312,304.0409545898437,0.3988274335861206,0.050000000745058,0.0379736013710498,293.23095703125,297.1499938964844,293.1499938964844,0.1061805412173271,-2529.10791015625,304.1580505371094,0.6393212676048279,0.1651052087545395,0.1607946753501892,293.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.3988274335861206,0.050000000745058,0.2438820153474807,291.1634216308594,291.1499938964844,274.57427978515625,272.3157653808594,286.0389404296875,294.7304992675781,291.1628723144531,1.0,0.3434694111347198,0.852041482925415,0.852041482925415,1.0,1.0,-1.2936019897460938,0.5579531192779541,0.7356488704681396,0.2501531839370727,0.0,0.0,0.2717702984809875,112.82916259765624,115.0,-6.167697906494141,-6673.552734375,371.18560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,305.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5859375,18000.0,0.0,0.0,0.1487766057252884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922253966331482,0.1922297775745391,-4.380226528155617e-06,0.0,0.0001509893336333,0.0,0.0,7.890194892883301,0.0,0.0,0.0,0.2854195237159729,4.0,0.0,1.0
818760,293.2264099121094,297.1499938964844,293.1499938964844,0.5792834162712097,-9203.359375,304.1543273925781,0.9990000128746032,0.724392831325531,0.5851606726646423,294.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.3984728157520294,0.050000000745058,0.0514316223561763,293.2314453125,297.1499938964844,293.1499938964844,0.0152522008866071,-591.1668090820312,304.0229797363281,0.3984728157520294,0.050000000745058,0.037987221032381,293.2312316894531,297.1499938964844,293.1499938964844,0.105399377644062,-2514.175537109375,304.15802001953125,0.637600839138031,0.1640293002128601,0.1598075926303863,293.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.3984728157520294,0.050000000745058,0.2439694702625274,291.1603698730469,291.1499938964844,274.5831298828125,272.3216552734375,286.04498291015625,294.73370361328125,291.1597595214844,1.0,0.3440147936344147,0.8517977595329285,0.8517977595329285,1.0,1.0,-1.2941787242889404,0.5581803917884827,0.7359983325004578,0.2503343522548675,0.0,0.0,0.2713891565799713,113.3063735961914,118.0,-7.38065767288208,-6663.6240234375,372.5118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332580566406,305.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1482667773962021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918423026800155,0.1918466836214065,-4.379051461000927e-06,0.0,0.0001504719402873,0.0,0.0,7.871401309967041,0.0,0.0,0.0,0.2853408753871918,4.0,0.0,1.0
818820,293.2313537597656,297.1499938964844,293.1499938964844,0.5835919976234436,-9262.275390625,304.1457214355469,0.9990000128746032,0.7214565873146057,0.589024543762207,294.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.3974542021751404,0.050000000745058,0.0514846853911876,293.2348327636719,297.1499938964844,293.1499938964844,0.0151734203100204,-590.2791137695312,303.98486328125,0.3974542021751404,0.050000000745058,0.0380264148116111,293.2320556640625,297.1499938964844,293.1499938964844,0.1037968322634697,-2483.447021484375,304.15802001953125,0.6337180733680725,0.1618029475212097,0.1577813774347305,293.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.3974542021751404,0.050000000745058,0.2442211806774139,291.15435791015625,291.1499938964844,274.6002502441406,272.3329162597656,286.0572814941406,294.7420654296875,291.1538391113281,1.0,0.3456493318080902,0.8513104319572449,0.8513104319572449,1.0,1.0,-1.296796798706055,0.5593019127845764,0.7374948263168335,0.2510668337345123,0.0,0.0,0.2712160646915436,114.69351959228516,106.0,-7.94152307510376,-6653.51953125,376.8262023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125061035156,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.1473800390958786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915551275014877,0.1915595084428787,-4.377781351649901e-06,0.0,0.0001495720061939,0.0,0.0,7.85664701461792,0.0,0.0,0.0,0.2852742969989776,4.0,0.0,1.0
818880,293.2313537597656,297.1499938964844,293.1499938964844,0.5835919976234436,-9262.275390625,304.1457214355469,0.9990000128746032,0.7214565873146057,0.589024543762207,294.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.3974542021751404,0.050000000745058,0.0514846853911876,293.2348327636719,297.1499938964844,293.1499938964844,0.0151734203100204,-590.2791137695312,303.98486328125,0.3974542021751404,0.050000000745058,0.0380264148116111,293.2320556640625,297.1499938964844,293.1499938964844,0.1037968322634697,-2483.447021484375,304.15802001953125,0.6337180733680725,0.1618029475212097,0.1577813774347305,293.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.3974542021751404,0.050000000745058,0.2442211806774139,291.15435791015625,291.1499938964844,274.6002502441406,272.3329162597656,286.0572814941406,294.7420654296875,291.1538391113281,1.0,0.3456493318080902,0.8513104319572449,0.8513104319572449,1.0,1.0,-1.296796798706055,0.5593019127845764,0.7374948263168335,0.2510668337345123,0.0,0.0,0.2712160646915436,114.69351959228516,106.0,-7.94152307510376,-6653.51953125,376.8262023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125061035156,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.1473800390958786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915551275014877,0.1915595084428787,-4.377781351649901e-06,0.0,0.0001495720061939,0.0,0.0,7.85664701461792,0.0,0.0,0.0,0.2852742969989776,4.0,0.0,1.0
818940,293.2317199707031,297.1499938964844,293.1499938964844,0.5776985883712769,-9181.408203125,304.1575012207031,0.9990000128746032,0.719295859336853,0.5835188031196594,294.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.3989046812057495,0.050000000745058,0.0514091998338699,293.23828125,297.1499938964844,293.1499938964844,0.0150106428191065,-587.443115234375,303.9458312988281,0.3989046812057495,0.050000000745058,0.0379706621170043,293.2327880859375,297.1499938964844,293.1499938964844,0.1019749268889427,-2448.160888671875,304.15838623046875,0.6327959299087524,0.1595734655857086,0.1555834710597992,293.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.3989046812057495,0.050000000745058,0.2438631206750869,291.1576232910156,291.1499938964844,274.6166687011719,272.3435363769531,286.0710754394531,294.7458801269531,291.1589050292969,1.0,0.3422611653804779,0.8508230447769165,0.8508230447769165,1.0,1.0,-1.2869707345962524,0.5547544956207275,0.7322162389755249,0.2486659288406372,0.0,0.0,0.2702384293079376,112.63289642333984,94.0,6.925045490264893,-6621.91796875,367.6002502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38250732421875,305.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.1466885954141616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191255584359169,0.19125996530056,-4.377469849714544e-06,0.0,0.0001488702691858,0.0,0.0,7.843024730682373,0.0,0.0,0.0,0.2852156460285187,4.0,0.0,1.0
819000,293.2317199707031,297.1499938964844,293.1499938964844,0.5776985883712769,-9181.408203125,304.1575012207031,0.9990000128746032,0.719295859336853,0.5835188031196594,294.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.3989046812057495,0.050000000745058,0.0514091998338699,293.23828125,297.1499938964844,293.1499938964844,0.0150106428191065,-587.443115234375,303.9458312988281,0.3989046812057495,0.050000000745058,0.0379706621170043,293.2327880859375,297.1499938964844,293.1499938964844,0.1019749268889427,-2448.160888671875,304.15838623046875,0.6327959299087524,0.1595734655857086,0.1555834710597992,293.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.3989046812057495,0.050000000745058,0.2438631206750869,291.1576232910156,291.1499938964844,274.6166687011719,272.3435363769531,286.0710754394531,294.7458801269531,291.1589050292969,1.0,0.3422611653804779,0.8508230447769165,0.8508230447769165,1.0,1.0,-1.2869707345962524,0.5547544956207275,0.7322162389755249,0.2486659288406372,0.0,0.0,0.2702384293079376,112.63289642333984,94.0,6.925045490264893,-6621.91796875,367.6002502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38250732421875,305.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.1466885954141616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191255584359169,0.19125996530056,-4.377469849714544e-06,0.0,0.0001488702691858,0.0,0.0,7.843024730682373,0.0,0.0,0.0,0.2852156460285187,4.0,0.0,1.0
819060,293.2195129394531,297.1499938964844,293.1499938964844,0.5625655055046082,-8978.8857421875,304.18035888671875,0.9990000128746032,0.7196764945983887,0.5703125,294.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4023753702640533,0.050000000745058,0.0512310490012168,293.2402648925781,297.1499938964844,293.1499938964844,0.014790310524404,-583.0932006835938,303.9099426269531,0.4023753702640533,0.050000000745058,0.0378390774130821,293.2325134277344,297.1499938964844,293.1499938964844,0.100087784230709,-2411.312255859375,304.1587219238281,0.6345645189285278,0.1575279682874679,0.1534184664487838,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4023753702640533,0.050000000745058,0.2430180311203003,291.1728210449219,291.1499938964844,274.63250732421875,272.3536376953125,286.0823974609375,294.7401123046875,291.1742553710937,1.0,0.3354331851005554,0.8503171801567078,0.8503171801567078,1.0,1.0,-1.267137050628662,0.5457029342651367,0.7214341759681702,0.243635669350624,0.0,0.0,0.2661905288696289,107.8175811767578,97.0,17.71056365966797,-6535.52392578125,347.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36083984375,305.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48046875,18000.0,0.0,0.0,0.1460250318050384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888259351253509,0.1888303160667419,-4.374252966954373e-06,0.0,0.0001481968502048,0.0,0.0,7.731552124023437,0.0,0.0,0.0,0.2847931683063507,4.0,0.0,1.0
819120,293.2195129394531,297.1499938964844,293.1499938964844,0.5625655055046082,-8978.8857421875,304.18035888671875,0.9990000128746032,0.7196764945983887,0.5703125,294.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4023753702640533,0.050000000745058,0.0512310490012168,293.2402648925781,297.1499938964844,293.1499938964844,0.014790310524404,-583.0932006835938,303.9099426269531,0.4023753702640533,0.050000000745058,0.0378390774130821,293.2325134277344,297.1499938964844,293.1499938964844,0.100087784230709,-2411.312255859375,304.1587219238281,0.6345645189285278,0.1575279682874679,0.1534184664487838,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4023753702640533,0.050000000745058,0.2430180311203003,291.1728210449219,291.1499938964844,274.63250732421875,272.3536376953125,286.0823974609375,294.7401123046875,291.1742553710937,1.0,0.3354331851005554,0.8503171801567078,0.8503171801567078,1.0,1.0,-1.267137050628662,0.5457029342651367,0.7214341759681702,0.243635669350624,0.0,0.0,0.2661905288696289,107.8175811767578,97.0,17.71056365966797,-6535.52392578125,347.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36083984375,305.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48046875,18000.0,0.0,0.0,0.1460250318050384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888259351253509,0.1888303160667419,-4.374252966954373e-06,0.0,0.0001481968502048,0.0,0.0,7.731552124023437,0.0,0.0,0.0,0.2847931683063507,4.0,0.0,1.0
819180,293.2038269042969,297.1499938964844,293.1499938964844,0.5525983572006226,-8851.169921875,304.18634033203125,0.9990000128746032,0.7211070656776428,0.5622804760932922,294.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4045069217681885,0.050000000745058,0.0511247180402278,293.24090576171875,297.1499938964844,293.1499938964844,0.0146297076717019,-580.04150390625,303.87701416015625,0.4045069217681885,0.050000000745058,0.0377605408430099,293.2314147949219,297.1499938964844,293.1499938964844,0.0984806716442108,-2379.9853515625,304.1584777832031,0.6349056959152222,0.1556595414876938,0.1515160650014877,293.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4045069217681885,0.050000000745058,0.2425136417150497,291.1811218261719,291.1499938964844,274.6478271484375,272.36328125,286.0902404785156,294.7331237792969,291.1808776855469,1.0,0.3316651582717895,0.849811315536499,0.849811315536499,1.0,1.0,-1.254378080368042,0.5399025082588196,0.7144755125045776,0.2403233349323272,0.0,0.0,0.2612573206424713,104.92974853515624,100.0,7.816924095153809,-6443.02685546875,335.94940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,305.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.33203125,18000.0,0.0,0.0,0.1451576352119445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852191984653473,0.1852235645055771,-4.367478595668217e-06,0.0,0.000147316546645,0.0,0.0,7.563429832458496,0.0,0.0,0.0,0.2841414213180542,4.0,0.0,1.0
819240,293.2038269042969,297.1499938964844,293.1499938964844,0.5525983572006226,-8851.169921875,304.18634033203125,0.9990000128746032,0.7211070656776428,0.5622804760932922,294.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4045069217681885,0.050000000745058,0.0511247180402278,293.24090576171875,297.1499938964844,293.1499938964844,0.0146297076717019,-580.04150390625,303.87701416015625,0.4045069217681885,0.050000000745058,0.0377605408430099,293.2314147949219,297.1499938964844,293.1499938964844,0.0984806716442108,-2379.9853515625,304.1584777832031,0.6349056959152222,0.1556595414876938,0.1515160650014877,293.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4045069217681885,0.050000000745058,0.2425136417150497,291.1811218261719,291.1499938964844,274.6478271484375,272.36328125,286.0902404785156,294.7331237792969,291.1808776855469,1.0,0.3316651582717895,0.849811315536499,0.849811315536499,1.0,1.0,-1.254378080368042,0.5399025082588196,0.7144755125045776,0.2403233349323272,0.0,0.0,0.2612573206424713,104.92974853515624,100.0,7.816924095153809,-6443.02685546875,335.94940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,305.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.33203125,18000.0,0.0,0.0,0.1451576352119445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852191984653473,0.1852235645055771,-4.367478595668217e-06,0.0,0.000147316546645,0.0,0.0,7.563429832458496,0.0,0.0,0.0,0.2841414213180542,4.0,0.0,1.0
