time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819300,293.1982727050781,297.1499938964844,293.1499938964844,0.5498154759407043,-8817.4453125,304.1847839355469,0.9990000128746032,0.7215184569358826,0.5601315498352051,294.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4050827324390411,0.050000000745058,0.0510965250432491,293.2411499023437,297.1499938964844,293.1499938964844,0.0145708853378891,-579.0467529296875,303.86053466796875,0.4050827324390411,0.050000000745058,0.0377397201955318,293.2308349609375,297.1499938964844,293.1499938964844,0.0977682769298553,-2366.1650390625,304.1582336425781,0.6344833374023438,0.1547413170337677,0.1506184935569763,293.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4050827324390411,0.050000000745058,0.2423799186944961,291.179443359375,291.1499938964844,274.6553649902344,272.3679504394531,286.0943298339844,294.73162841796875,291.17901611328125,1.0,0.3305750489234924,0.849558413028717,0.849558413028717,1.0,1.0,-1.2505006790161133,0.5381311178207397,0.7123695015907288,0.2393209487199783,0.0,0.0,0.2594565749168396,104.15725708007812,100.0,1.6819329261779783,-6409.5595703125,332.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722229003906,305.0406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.375,18000.0,0.0,0.0,0.1446351408958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183790385723114,0.1837947517633438,-4.3640366129693575e-06,0.0,0.000146786289406,0.0,0.0,7.495834827423096,0.0,0.0,0.0,0.2838691473007202,4.0,0.0,1.0
819360,293.19415283203125,297.1499938964844,293.1499938964844,0.548052966594696,-8797.4013671875,304.181640625,0.9990000128746032,0.7217170596122742,0.5588937401771545,294.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.4054157435894012,0.050000000745058,0.0510803423821926,293.2414855957031,297.1499938964844,293.1499938964844,0.0145182525739073,-578.1971435546875,303.84375,0.4054157435894012,0.050000000745058,0.037727765738964,293.2303466796875,297.1499938964844,293.1499938964844,0.0970704853534698,-2352.619384765625,304.15802001953125,0.6337468028068542,0.1538162976503372,0.1497318297624588,293.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.4054157435894012,0.050000000745058,0.2423031479120254,291.1771545410156,291.1499938964844,274.6628112792969,272.37255859375,286.0985412597656,294.73126220703125,291.1766357421875,1.0,0.3299150466918945,0.8494002223014832,0.8494002223014832,1.0,1.0,-1.2478235960006714,0.5369093418121338,0.7109143137931824,0.2386300861835479,0.0,0.0,0.25787153840065,103.70703125,103.0,-2.4878838062286377,-6382.6376953125,330.4363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828125,305.0312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4921875,18000.0,0.0,0.0,0.1440741866827011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825824379920959,0.1825868040323257,-4.3610884858935606e-06,0.0,0.0001462169748265,0.0,0.0,7.438761234283447,0.0,0.0,0.0,0.2836368978023529,4.0,0.0,1.0
819420,293.1899108886719,297.1499938964844,293.1499938964844,0.5471991300582886,-8792.4921875,304.1724548339844,0.9990000128746032,0.721466064453125,0.5586863160133362,294.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4054717123508453,0.050000000745058,0.0510776489973068,293.24267578125,297.1499938964844,293.1499938964844,0.0144269494339823,-576.850830078125,303.8085021972656,0.4054717123508453,0.050000000745058,0.0377257764339447,293.22967529296875,297.1499938964844,293.1499938964844,0.0956894159317016,-2325.790771484375,304.1576538085937,0.6314458847045898,0.1519162952899933,0.1479509621858596,293.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4054717123508453,0.050000000745058,0.2422903776168823,291.1705322265625,291.1499938964844,274.677490234375,272.381591796875,286.10748291015625,294.733642578125,291.1697692871094,1.0,0.3296607434749603,0.8490839004516602,0.8490839004516602,1.0,1.0,-1.2454144954681396,0.5357983112335205,0.7096161842346191,0.2379955798387527,0.0,0.0,0.2555558085441589,103.6024932861328,106.0,-8.164495468139648,-6344.0830078125,329.1524963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403564453125,305.0165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9296875,18000.0,0.0,0.0,0.1428923159837722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807310879230499,0.1807354390621185,-4.356439603725448e-06,0.0,0.0001450175332138,0.0,0.0,7.351312637329102,0.0,0.0,0.0,0.2832806706428528,4.0,0.0,1.0
819480,293.1899108886719,297.1499938964844,293.1499938964844,0.5471991300582886,-8792.4921875,304.1724548339844,0.9990000128746032,0.721466064453125,0.5586863160133362,294.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4054717123508453,0.050000000745058,0.0510776489973068,293.24267578125,297.1499938964844,293.1499938964844,0.0144269494339823,-576.850830078125,303.8085021972656,0.4054717123508453,0.050000000745058,0.0377257764339447,293.22967529296875,297.1499938964844,293.1499938964844,0.0956894159317016,-2325.790771484375,304.1576538085937,0.6314458847045898,0.1519162952899933,0.1479509621858596,293.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4054717123508453,0.050000000745058,0.2422903776168823,291.1705322265625,291.1499938964844,274.677490234375,272.381591796875,286.10748291015625,294.733642578125,291.1697692871094,1.0,0.3296607434749603,0.8490839004516602,0.8490839004516602,1.0,1.0,-1.2454144954681396,0.5357983112335205,0.7096161842346191,0.2379955798387527,0.0,0.0,0.2555558085441589,103.6024932861328,106.0,-8.164495468139648,-6344.0830078125,329.1524963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403564453125,305.0165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9296875,18000.0,0.0,0.0,0.1428923159837722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807310879230499,0.1807354390621185,-4.356439603725448e-06,0.0,0.0001450175332138,0.0,0.0,7.351312637329102,0.0,0.0,0.0,0.2832806706428528,4.0,0.0,1.0
819540,293.1903381347656,297.1499938964844,293.1499938964844,0.5491887927055359,-8824.1748046875,304.1616516113281,0.9990000128746032,0.7203752994537354,0.5608336925506592,294.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4048944115638733,0.050000000745058,0.0511057749390602,293.2447204589844,297.1499938964844,293.1499938964844,0.0143450694158673,-575.760009765625,303.7704772949219,0.4048944115638733,0.050000000745058,0.0377465486526489,293.22955322265625,297.1499938964844,293.1499938964844,0.0942782238125801,-2298.319580078125,304.1574401855469,0.6282352209091187,0.1499221622943878,0.1461188644170761,293.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4048944115638733,0.050000000745058,0.2424237877130508,291.162841796875,291.1499938964844,274.6919860839844,272.3904113769531,286.1172790527344,294.73944091796875,291.162109375,1.0,0.3305074572563171,0.8487675786018372,0.8487675786018372,1.0,1.0,-1.246010661125183,0.5360460877418518,0.7099646329879761,0.2381201833486557,0.0,0.0,0.254361093044281,104.32340240478516,109.0,-10.026877403259276,-6324.24365234375,330.94390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161682128906,305.0060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.1417232602834701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796967834234237,0.1797011345624923,-4.353504209575476e-06,0.0,0.0001438311010133,0.0,0.0,7.302034854888916,0.0,0.0,0.0,0.2830754518508911,4.0,0.0,1.0
819600,293.1903381347656,297.1499938964844,293.1499938964844,0.5491887927055359,-8824.1748046875,304.1616516113281,0.9990000128746032,0.7203752994537354,0.5608336925506592,294.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4048944115638733,0.050000000745058,0.0511057749390602,293.2447204589844,297.1499938964844,293.1499938964844,0.0143450694158673,-575.760009765625,303.7704772949219,0.4048944115638733,0.050000000745058,0.0377465486526489,293.22955322265625,297.1499938964844,293.1499938964844,0.0942782238125801,-2298.319580078125,304.1574401855469,0.6282352209091187,0.1499221622943878,0.1461188644170761,293.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4048944115638733,0.050000000745058,0.2424237877130508,291.162841796875,291.1499938964844,274.6919860839844,272.3904113769531,286.1172790527344,294.73944091796875,291.162109375,1.0,0.3305074572563171,0.8487675786018372,0.8487675786018372,1.0,1.0,-1.246010661125183,0.5360460877418518,0.7099646329879761,0.2381201833486557,0.0,0.0,0.254361093044281,104.32340240478516,109.0,-10.026877403259276,-6324.24365234375,330.94390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161682128906,305.0060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.1417232602834701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796967834234237,0.1797011345624923,-4.353504209575476e-06,0.0,0.0001438311010133,0.0,0.0,7.302034854888916,0.0,0.0,0.0,0.2830754518508911,4.0,0.0,1.0
819660,293.19464111328125,297.1499938964844,293.1499938964844,0.5533177852630615,-8882.599609375,304.1509094238281,0.9990000128746032,0.7184901833534241,0.5647092461585999,294.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.4038594663143158,0.050000000745058,0.0511567927896976,293.2476501464844,297.1499938964844,293.1499938964844,0.0142653500661253,-574.7472534179688,303.729248046875,0.4038594663143158,0.050000000745058,0.0377842336893081,293.2300109863281,297.1499938964844,293.1499938964844,0.0928010269999504,-2269.489501953125,304.1574401855469,0.6243006587028503,0.1478178799152374,0.1442083418369293,293.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.4038594663143158,0.050000000745058,0.2426657974720001,291.15582275390625,291.1499938964844,274.7063903808594,272.399169921875,286.1279296875,294.7479858398437,291.1552124023437,1.0,0.3321578502655029,0.8483150601387024,0.8483150601387024,1.0,1.0,-1.2487655878067017,0.5372608304023743,0.7115047574043274,0.2387787103652954,0.0,0.0,0.2540609836578369,105.65641784667967,112.0,-9.630859375,-6317.50048828125,334.99566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145812988281,304.9948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.1406731456518173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793252229690551,0.1793295741081237,-4.352085852588061e-06,0.0,0.0001427653623977,0.0,0.0,7.283764362335205,0.0,0.0,0.0,0.2829948663711548,4.0,0.0,1.0
819720,293.19464111328125,297.1499938964844,293.1499938964844,0.5533177852630615,-8882.599609375,304.1509094238281,0.9990000128746032,0.7184901833534241,0.5647092461585999,294.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.4038594663143158,0.050000000745058,0.0511567927896976,293.2476501464844,297.1499938964844,293.1499938964844,0.0142653500661253,-574.7472534179688,303.729248046875,0.4038594663143158,0.050000000745058,0.0377842336893081,293.2300109863281,297.1499938964844,293.1499938964844,0.0928010269999504,-2269.489501953125,304.1574401855469,0.6243006587028503,0.1478178799152374,0.1442083418369293,293.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.4038594663143158,0.050000000745058,0.2426657974720001,291.15582275390625,291.1499938964844,274.7063903808594,272.399169921875,286.1279296875,294.7479858398437,291.1552124023437,1.0,0.3321578502655029,0.8483150601387024,0.8483150601387024,1.0,1.0,-1.2487655878067017,0.5372608304023743,0.7115047574043274,0.2387787103652954,0.0,0.0,0.2540609836578369,105.65641784667967,112.0,-9.630859375,-6317.50048828125,334.99566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145812988281,304.9948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.1406731456518173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793252229690551,0.1793295741081237,-4.352085852588061e-06,0.0,0.0001427653623977,0.0,0.0,7.283764362335205,0.0,0.0,0.0,0.2829948663711548,4.0,0.0,1.0
819780,293.2020568847656,297.1499938964844,293.1499938964844,0.5590742230415344,-8960.76953125,304.1410522460937,0.9990000128746032,0.7158579230308533,0.5698520541191101,294.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4024971723556518,0.050000000745058,0.0512250289320945,293.2514343261719,297.1499938964844,293.1499938964844,0.0141838882118463,-573.7199096679688,303.6847229003906,0.4024971723556518,0.050000000745058,0.037834633141756,293.23095703125,297.1499938964844,293.1499938964844,0.0912427902221679,-2239.01513671875,304.1575622558594,0.6197488903999329,0.1455978602170944,0.1422061473131179,293.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4024971723556518,0.050000000745058,0.2429894804954528,291.1499328613281,291.1499938964844,274.7208557128906,272.40789794921875,286.1393127441406,294.7587585449219,291.1494445800781,1.0,0.3343944549560547,0.8478624820709229,0.8478624820709229,1.0,1.0,-1.2530659437179563,0.5391754508018494,0.7138904333114624,0.2398251146078109,0.0,0.0,0.2544784247875213,107.44881439208984,115.0,-8.289827346801758,-6319.8916015625,340.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3965759277344,304.98004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.1398268789052963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794849336147308,0.1794892847537994,-4.351893949205987e-06,0.0,0.000141906493809,0.0,0.0,7.29031229019165,0.0,0.0,0.0,0.2830143272876739,4.0,0.0,1.0
819840,293.2020568847656,297.1499938964844,293.1499938964844,0.5590742230415344,-8960.76953125,304.1410522460937,0.9990000128746032,0.7158579230308533,0.5698520541191101,294.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4024971723556518,0.050000000745058,0.0512250289320945,293.2514343261719,297.1499938964844,293.1499938964844,0.0141838882118463,-573.7199096679688,303.6847229003906,0.4024971723556518,0.050000000745058,0.037834633141756,293.23095703125,297.1499938964844,293.1499938964844,0.0912427902221679,-2239.01513671875,304.1575622558594,0.6197488903999329,0.1455978602170944,0.1422061473131179,293.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4024971723556518,0.050000000745058,0.2429894804954528,291.1499328613281,291.1499938964844,274.7208557128906,272.40789794921875,286.1393127441406,294.7587585449219,291.1494445800781,1.0,0.3343944549560547,0.8478624820709229,0.8478624820709229,1.0,1.0,-1.2530659437179563,0.5391754508018494,0.7138904333114624,0.2398251146078109,0.0,0.0,0.2544784247875213,107.44881439208984,115.0,-8.289827346801758,-6319.8916015625,340.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3965759277344,304.98004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.1398268789052963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794849336147308,0.1794892847537994,-4.351893949205987e-06,0.0,0.000141906493809,0.0,0.0,7.29031229019165,0.0,0.0,0.0,0.2830143272876739,4.0,0.0,1.0
819900,293.2067565917969,297.1499938964844,293.1499938964844,0.5624346137046814,-9005.5439453125,304.1365966796875,0.9990000128746032,0.7142766714096069,0.5727860927581787,294.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4017240107059479,0.050000000745058,0.0512642338871955,293.25360107421875,297.1499938964844,293.1499938964844,0.0141417672857642,-573.1826782226562,303.6611633300781,0.4017240107059479,0.050000000745058,0.037863589823246,293.23162841796875,297.1499938964844,293.1499938964844,0.0904312878847122,-2223.1279296875,304.1576538085937,0.6172501444816589,0.1444445252418518,0.1411689668893814,293.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4017240107059479,0.050000000745058,0.2431754618883133,291.1474304199219,291.1499938964844,274.7281188964844,272.41229248046875,286.1452331542969,294.7648010253906,291.1470031738281,1.0,0.335679680109024,0.8476362228393555,0.8476362228393555,1.0,1.0,-1.2556475400924685,0.5403286218643188,0.7153189778327942,0.2404566407203674,0.0,0.0,0.2549038231372833,108.4804229736328,115.0,-7.487631797790527,-6323.578125,344.1047058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814697265625,304.9709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.248046875,18000.0,0.0,0.0,0.1394998282194137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797271817922592,0.1797315329313278,-4.35217771155294e-06,0.0,0.0001415745937265,0.0,0.0,7.301179885864258,0.0,0.0,0.0,0.2830547094345093,4.0,0.0,1.0
819960,293.21197509765625,297.1499938964844,293.1499938964844,0.5660514831542969,-9053.267578125,304.1324768066406,0.9990000128746032,0.7125310301780701,0.5759069919586182,294.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4009036719799042,0.050000000745058,0.0513061583042144,293.2559509277344,297.1499938964844,293.1499938964844,0.0140984719619154,-572.6229858398438,303.6368103027344,0.4009036719799042,0.050000000745058,0.0378945544362068,293.2323608398437,297.1499938964844,293.1499938964844,0.0895983725786209,-2206.814697265625,304.15777587890625,0.6145970821380615,0.1432636678218841,0.140108123421669,293.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4009036719799042,0.050000000745058,0.2433743327856063,291.1452331542969,291.1499938964844,274.7354431152344,272.4167175292969,286.1513366699219,294.7712097167969,291.1448669433594,1.0,0.3370505571365356,0.8473719358444214,0.8473719358444214,1.0,1.0,-1.258446455001831,0.5415779948234558,0.7168684601783752,0.2411400526762008,0.0,0.0,0.2554432451725006,109.58421325683594,118.0,-6.655668258666992,-6328.4814453125,347.7382507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36279296875,304.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41796875,18000.0,0.0,0.0,0.1392423808574676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800565123558044,0.180060863494873,-4.352668838691898e-06,0.0,0.0001413133140886,0.0,0.0,7.316132545471191,0.0,0.0,0.0,0.2831116616725921,4.0,0.0,1.0
820020,293.2238464355469,297.1499938964844,293.1499938964844,0.5739302635192871,-9155.939453125,304.125244140625,0.9990000128746032,0.7085583209991455,0.5826045870780945,294.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.3991453945636749,0.050000000745058,0.0513968989253044,293.2611083984375,297.1499938964844,293.1499938964844,0.0140078067779541,-571.4218139648438,303.5856018066406,0.3991453945636749,0.050000000745058,0.0379615724086761,293.234130859375,297.1499938964844,293.1499938964844,0.0878675952553749,-2172.908935546875,304.1580810546875,0.6087755560874939,0.1408204734325409,0.1379151791334152,293.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.3991453945636749,0.050000000745058,0.2438047528266906,291.1417236328125,291.1499938964844,274.7502746582031,272.4257202148437,286.1639709472656,294.7850036621094,291.1414489746094,1.0,0.3400002419948578,0.8468433022499084,0.8468433022499084,1.0,1.0,-1.2645593881607056,0.5443111658096313,0.7202481627464294,0.2426359951496124,0.0,0.0,0.2567962408065796,111.97441864013672,106.0,-5.032947063446045,-6341.12353515625,355.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160095214844,304.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1389508843421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809295564889907,0.1809339076280594,-4.3541754166653845e-06,0.0,0.000141017473652,0.0,0.0,7.356142520904541,0.0,0.0,0.0,0.2832666933536529,4.0,0.0,1.0
820080,293.2238464355469,297.1499938964844,293.1499938964844,0.5739302635192871,-9155.939453125,304.125244140625,0.9990000128746032,0.7085583209991455,0.5826045870780945,294.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.3991453945636749,0.050000000745058,0.0513968989253044,293.2611083984375,297.1499938964844,293.1499938964844,0.0140078067779541,-571.4218139648438,303.5856018066406,0.3991453945636749,0.050000000745058,0.0379615724086761,293.234130859375,297.1499938964844,293.1499938964844,0.0878675952553749,-2172.908935546875,304.1580810546875,0.6087755560874939,0.1408204734325409,0.1379151791334152,293.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.3991453945636749,0.050000000745058,0.2438047528266906,291.1417236328125,291.1499938964844,274.7502746582031,272.4257202148437,286.1639709472656,294.7850036621094,291.1414489746094,1.0,0.3400002419948578,0.8468433022499084,0.8468433022499084,1.0,1.0,-1.2645593881607056,0.5443111658096313,0.7202481627464294,0.2426359951496124,0.0,0.0,0.2567962408065796,111.97441864013672,106.0,-5.032947063446045,-6341.12353515625,355.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160095214844,304.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1389508843421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809295564889907,0.1809339076280594,-4.3541754166653845e-06,0.0,0.000141017473652,0.0,0.0,7.356142520904541,0.0,0.0,0.0,0.2832666933536529,4.0,0.0,1.0
820140,293.2298583984375,297.1499938964844,293.1499938964844,0.5707680583000183,-9107.2431640625,304.1393127441406,0.9990000128746032,0.7054356932640076,0.5791595578193665,294.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4000499248504638,0.050000000745058,0.0513501018285751,293.26611328125,297.1499938964844,293.1499938964844,0.0138389226049184,-568.2162475585938,303.53350830078125,0.4000499248504638,0.050000000745058,0.037927009165287,293.23565673828125,297.1499938964844,293.1499938964844,0.0859149992465972,-2134.51123046875,304.1586303710937,0.6062852740287781,0.1383780688047409,0.1355415284633636,293.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4000499248504638,0.050000000745058,0.2435827702283859,291.1475524902344,291.1499938964844,274.76544189453125,272.4349670410156,286.178466796875,294.7938232421875,291.149169921875,1.0,0.3375566899776459,0.8463147282600403,0.8463147282600403,1.0,1.0,-1.2572194337844849,0.5409453511238098,0.716274082660675,0.2407485097646713,0.0,0.0,0.256986916065216,110.6786651611328,94.0,10.621020317077637,-6326.8349609375,349.5179138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,304.9290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6015625,18000.0,0.0,0.0,0.1389272809028625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815289407968521,0.1815333068370819,-4.355982582637807e-06,0.0,0.0001409935357514,0.0,0.0,7.384914875030518,0.0,0.0,0.0,0.2833802700042724,4.0,0.0,1.0
820200,293.2298583984375,297.1499938964844,293.1499938964844,0.5707680583000183,-9107.2431640625,304.1393127441406,0.9990000128746032,0.7054356932640076,0.5791595578193665,294.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4000499248504638,0.050000000745058,0.0513501018285751,293.26611328125,297.1499938964844,293.1499938964844,0.0138389226049184,-568.2162475585938,303.53350830078125,0.4000499248504638,0.050000000745058,0.037927009165287,293.23565673828125,297.1499938964844,293.1499938964844,0.0859149992465972,-2134.51123046875,304.1586303710937,0.6062852740287781,0.1383780688047409,0.1355415284633636,293.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4000499248504638,0.050000000745058,0.2435827702283859,291.1475524902344,291.1499938964844,274.76544189453125,272.4349670410156,286.178466796875,294.7938232421875,291.149169921875,1.0,0.3375566899776459,0.8463147282600403,0.8463147282600403,1.0,1.0,-1.2572194337844849,0.5409453511238098,0.716274082660675,0.2407485097646713,0.0,0.0,0.256986916065216,110.6786651611328,94.0,10.621020317077637,-6326.8349609375,349.5179138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,304.9290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6015625,18000.0,0.0,0.0,0.1389272809028625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815289407968521,0.1815333068370819,-4.355982582637807e-06,0.0,0.0001409935357514,0.0,0.0,7.384914875030518,0.0,0.0,0.0,0.2833802700042724,4.0,0.0,1.0
820260,293.2223205566406,297.1499938964844,293.1499938964844,0.557684600353241,-8927.935546875,304.1648254394531,0.9990000128746032,0.7049185037612915,0.5674421787261963,294.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4031344652175903,0.050000000745058,0.0511930249631404,293.2695007324219,297.1499938964844,293.1499938964844,0.0136165078729391,-563.4452514648438,303.48492431640625,0.4031344652175903,0.050000000745058,0.037810992449522,293.2359619140625,297.1499938964844,293.1499938964844,0.0839040949940681,-2094.8984375,304.1590881347656,0.606959879398346,0.1361417323350906,0.1332099288702011,293.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4031344652175903,0.050000000745058,0.2428376674652099,291.16583251953125,291.1499938964844,274.7810363769531,272.4445495605469,286.1911315917969,294.79315185546875,291.1676330566406,1.0,0.3313996195793152,0.8458096385002136,0.8458096385002136,1.0,1.0,-1.2391374111175537,0.5327617526054382,0.7063756585121155,0.2360608130693435,0.0,0.0,0.2536684572696686,106.42769622802734,97.0,21.94282913208008,-6254.00244140625,332.3506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22314453125,304.9098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.16015625,18000.0,0.0,0.0,0.1389596313238144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798099726438522,0.1798143237829208,-4.354589691502042e-06,0.0,0.0001410263648722,0.0,0.0,7.308668613433838,0.0,0.0,0.0,0.2831026017665863,4.0,0.0,1.0
820320,293.2223205566406,297.1499938964844,293.1499938964844,0.557684600353241,-8927.935546875,304.1648254394531,0.9990000128746032,0.7049185037612915,0.5674421787261963,294.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4031344652175903,0.050000000745058,0.0511930249631404,293.2695007324219,297.1499938964844,293.1499938964844,0.0136165078729391,-563.4452514648438,303.48492431640625,0.4031344652175903,0.050000000745058,0.037810992449522,293.2359619140625,297.1499938964844,293.1499938964844,0.0839040949940681,-2094.8984375,304.1590881347656,0.606959879398346,0.1361417323350906,0.1332099288702011,293.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4031344652175903,0.050000000745058,0.2428376674652099,291.16583251953125,291.1499938964844,274.7810363769531,272.4445495605469,286.1911315917969,294.79315185546875,291.1676330566406,1.0,0.3313996195793152,0.8458096385002136,0.8458096385002136,1.0,1.0,-1.2391374111175537,0.5327617526054382,0.7063756585121155,0.2360608130693435,0.0,0.0,0.2536684572696686,106.42769622802734,97.0,21.94282913208008,-6254.00244140625,332.3506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22314453125,304.9098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.16015625,18000.0,0.0,0.0,0.1389596313238144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798099726438522,0.1798143237829208,-4.354589691502042e-06,0.0,0.0001410263648722,0.0,0.0,7.308668613433838,0.0,0.0,0.0,0.2831026017665863,4.0,0.0,1.0
820380,293.2104797363281,297.1499938964844,293.1499938964844,0.5492191910743713,-8816.9443359375,304.1734924316406,0.9990000128746032,0.7054935097694397,0.5604855418205261,294.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.4049881994724273,0.050000000745058,0.0511013157665729,293.27130126953125,297.1499938964844,293.1499938964844,0.0134445130825042,-559.8666381835938,303.439208984375,0.4049881994724273,0.050000000745058,0.037743255496025,293.2352294921875,297.1499938964844,293.1499938964844,0.0821694657206535,-2060.9638671875,304.158935546875,0.606268048286438,0.1341102570295334,0.1311609297990799,293.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.4049881994724273,0.050000000745058,0.2424026280641555,291.17724609375,291.1499938964844,274.7972106933594,272.45458984375,286.2007141113281,294.79071044921875,291.1772766113281,1.0,0.3281132876873016,0.8453046083450317,0.8453046083450317,1.0,1.0,-1.2276076078414917,0.5275716185569763,0.7000359892845154,0.2329728901386261,0.0,0.0,0.2490447461605072,103.93038940429688,100.0,11.965472221374512,-6170.1396484375,322.0609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,304.8716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1171875,18000.0,0.0,0.0,0.1387695372104644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766578704118728,0.1766622066497802,-4.349254140834091e-06,0.0,0.0001408334355801,0.0,0.0,7.164820671081543,0.0,0.0,0.0,0.2825533151626587,4.0,0.0,1.0
820440,293.2104797363281,297.1499938964844,293.1499938964844,0.5492191910743713,-8816.9443359375,304.1734924316406,0.9990000128746032,0.7054935097694397,0.5604855418205261,294.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.4049881994724273,0.050000000745058,0.0511013157665729,293.27130126953125,297.1499938964844,293.1499938964844,0.0134445130825042,-559.8666381835938,303.439208984375,0.4049881994724273,0.050000000745058,0.037743255496025,293.2352294921875,297.1499938964844,293.1499938964844,0.0821694657206535,-2060.9638671875,304.158935546875,0.606268048286438,0.1341102570295334,0.1311609297990799,293.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.4049881994724273,0.050000000745058,0.2424026280641555,291.17724609375,291.1499938964844,274.7972106933594,272.45458984375,286.2007141113281,294.79071044921875,291.1772766113281,1.0,0.3281132876873016,0.8453046083450317,0.8453046083450317,1.0,1.0,-1.2276076078414917,0.5275716185569763,0.7000359892845154,0.2329728901386261,0.0,0.0,0.2490447461605072,103.93038940429688,100.0,11.965472221374512,-6170.1396484375,322.0609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,304.8716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1171875,18000.0,0.0,0.0,0.1387695372104644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766578704118728,0.1766622066497802,-4.349254140834091e-06,0.0,0.0001408334355801,0.0,0.0,7.164820671081543,0.0,0.0,0.0,0.2825533151626587,4.0,0.0,1.0
820500,293.2066345214844,297.1499938964844,293.1499938964844,0.5470348000526428,-8789.841796875,304.17315673828125,0.9990000128746032,0.705486536026001,0.5587568879127502,294.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.4054531455039978,0.050000000745058,0.0510787032544612,293.27203369140625,297.1499938964844,293.1499938964844,0.0133771859109401,-558.586669921875,303.41619873046875,0.4054531455039978,0.050000000745058,0.037726555019617,293.2348022460937,297.1499938964844,293.1499938964844,0.0813906639814376,-2045.850341796875,304.1587219238281,0.605327308177948,0.1331173926591873,0.1301960945129394,293.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.4054531455039978,0.050000000745058,0.2422953844070434,291.1768493652344,291.1499938964844,274.8055114746094,272.4598083496094,286.2057800292969,294.7911071777344,291.1766662597656,1.0,0.3272107243537903,0.8450521230697632,0.8450521230697632,1.0,1.0,-1.224197506904602,0.5260314345359802,0.698166012763977,0.2320504486560821,0.0,0.0,0.2472849190235138,103.3063735961914,100.0,5.400702476501465,-6139.17578125,319.2855834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,304.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1385629475116729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753435134887695,0.1753478497266769,-4.34629373557982e-06,0.0,0.0001406237861374,0.0,0.0,7.10387659072876,0.0,0.0,0.0,0.2823105454444885,4.0,0.0,1.0
820560,293.2041015625,297.1499938964844,293.1499938964844,0.5457949638366699,-8775.5673828125,304.17120361328125,0.9990000128746032,0.705270528793335,0.557880699634552,294.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4056895971298218,0.050000000745058,0.0510672740638256,293.2728271484375,297.1499938964844,293.1499938964844,0.0133153926581144,-557.4475708007812,303.392822265625,0.4056895971298218,0.050000000745058,0.0377181135118007,293.2344055175781,297.1499938964844,293.1499938964844,0.0806275159120559,-2031.071044921875,304.1585388183594,0.6040603518486023,0.1321209073066711,0.1292447447776794,293.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4056895971298218,0.050000000745058,0.242241159081459,291.1756591796875,291.1499938964844,274.8139953613281,272.46514892578125,286.21099853515625,294.7924194335937,291.1753234863281,1.0,0.3267116844654083,0.8449020981788635,0.8449020981788635,1.0,1.0,-1.2219139337539673,0.5250043272972107,0.6969096064567566,0.2314254343509674,0.0,0.0,0.2456930428743362,102.98236083984376,103.0,0.8091239929199219,-6114.21435546875,317.6290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336120605469,304.84881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.45703125,18000.0,0.0,0.0,0.1382955610752105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742047667503357,0.1742091029882431,-4.343682121543679e-06,0.0,0.0001403524074703,0.0,0.0,7.051114559173584,0.0,0.0,0.0,0.2820979058742523,4.0,0.0,1.0
820620,293.2026672363281,297.1499938964844,293.1499938964844,0.5457921624183655,-8780.00390625,304.1640625,0.9990000128746032,0.7041969299316406,0.5582573413848877,294.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4055879712104797,0.050000000745058,0.051072210073471,293.2748413085937,297.1499938964844,293.1499938964844,0.0132040856406092,-555.5020751953125,303.3444519042969,0.4055879712104797,0.050000000745058,0.0377217605710029,293.23388671875,297.1499938964844,293.1499938964844,0.0791147127747535,-2001.8648681640625,304.158203125,0.6006266474723816,0.1300859302282333,0.1273405849933624,293.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4055879712104797,0.050000000745058,0.2422645688056945,291.1708374023437,291.1499938964844,274.8315734863281,272.476318359375,286.22216796875,294.79754638671875,291.17022705078125,1.0,0.3267169296741485,0.844602108001709,0.844602108001709,1.0,1.0,-1.220117449760437,0.5241937637329102,0.6959236264228821,0.230890691280365,0.0,0.0,0.2432069778442382,103.0792999267578,106.0,-5.499183654785156,-6078.0458984375,317.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,304.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.1376186907291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723622381687164,0.1723665744066238,-4.33937339039403e-06,0.0,0.0001396654843119,0.0,0.0,6.96583366394043,0.0,0.0,0.0,0.281754195690155,4.0,0.0,1.0
820680,293.2026672363281,297.1499938964844,293.1499938964844,0.5457921624183655,-8780.00390625,304.1640625,0.9990000128746032,0.7041969299316406,0.5582573413848877,294.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4055879712104797,0.050000000745058,0.051072210073471,293.2748413085937,297.1499938964844,293.1499938964844,0.0132040856406092,-555.5020751953125,303.3444519042969,0.4055879712104797,0.050000000745058,0.0377217605710029,293.23388671875,297.1499938964844,293.1499938964844,0.0791147127747535,-2001.8648681640625,304.158203125,0.6006266474723816,0.1300859302282333,0.1273405849933624,293.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4055879712104797,0.050000000745058,0.2422645688056945,291.1708374023437,291.1499938964844,274.8315734863281,272.476318359375,286.22216796875,294.79754638671875,291.17022705078125,1.0,0.3267169296741485,0.844602108001709,0.844602108001709,1.0,1.0,-1.220117449760437,0.5241937637329102,0.6959236264228821,0.230890691280365,0.0,0.0,0.2432069778442382,103.0792999267578,106.0,-5.499183654785156,-6078.0458984375,317.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,304.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.1376186907291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723622381687164,0.1723665744066238,-4.33937339039403e-06,0.0,0.0001396654843119,0.0,0.0,6.96583366394043,0.0,0.0,0.0,0.281754195690155,4.0,0.0,1.0
820740,293.2055053710937,297.1499938964844,293.1499938964844,0.5484027862548828,-8818.38671875,304.155029296875,0.9990000128746032,0.7022969722747803,0.5608209371566772,294.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4048983752727508,0.050000000745058,0.0511057674884796,293.27752685546875,297.1499938964844,293.1499938964844,0.0131012676283717,-553.7938842773438,303.2933349609375,0.4048983752727508,0.050000000745058,0.0377465449273586,293.2338562011719,297.1499938964844,293.1499938964844,0.077571153640747,-1972.160888671875,304.1580505371094,0.5961554646492004,0.1279668658971786,0.1253926157951355,293.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4048983752727508,0.050000000745058,0.2424237579107284,291.1646728515625,291.1499938964844,274.8500061035156,272.4881591796875,286.2344665527344,294.80548095703125,291.1640625,1.0,0.3277477622032165,0.8443021178245544,0.8443021178245544,1.0,1.0,-1.221116542816162,0.524635910987854,0.6964805722236633,0.2310779243707656,0.0,0.0,0.2416631430387497,103.942626953125,109.0,-7.897990226745605,-6058.56201171875,319.2825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,304.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.990234375,18000.0,0.0,0.0,0.1368300914764404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711746901273727,0.1711790263652801,-4.336371148383478e-06,0.0,0.0001388651580782,0.0,0.0,6.910665512084961,0.0,0.0,0.0,0.2815286517143249,4.0,0.0,1.0
820800,293.2055053710937,297.1499938964844,293.1499938964844,0.5484027862548828,-8818.38671875,304.155029296875,0.9990000128746032,0.7022969722747803,0.5608209371566772,294.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4048983752727508,0.050000000745058,0.0511057674884796,293.27752685546875,297.1499938964844,293.1499938964844,0.0131012676283717,-553.7938842773438,303.2933349609375,0.4048983752727508,0.050000000745058,0.0377465449273586,293.2338562011719,297.1499938964844,293.1499938964844,0.077571153640747,-1972.160888671875,304.1580505371094,0.5961554646492004,0.1279668658971786,0.1253926157951355,293.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4048983752727508,0.050000000745058,0.2424237579107284,291.1646728515625,291.1499938964844,274.8500061035156,272.4881591796875,286.2344665527344,294.80548095703125,291.1640625,1.0,0.3277477622032165,0.8443021178245544,0.8443021178245544,1.0,1.0,-1.221116542816162,0.524635910987854,0.6964805722236633,0.2310779243707656,0.0,0.0,0.2416631430387497,103.942626953125,109.0,-7.897990226745605,-6058.56201171875,319.2825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,304.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.990234375,18000.0,0.0,0.0,0.1368300914764404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711746901273727,0.1711790263652801,-4.336371148383478e-06,0.0,0.0001388651580782,0.0,0.0,6.910665512084961,0.0,0.0,0.0,0.2815286517143249,4.0,0.0,1.0
820860,293.20611572265625,297.1499938964844,293.1499938964844,0.5528621077537537,-8879.9443359375,304.1459350585937,0.9990000128746032,0.7007778286933899,0.5648241639137268,294.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4038294553756714,0.050000000745058,0.0511584691703319,293.2752380371094,297.1499938964844,293.1499938964844,0.0130446115508675,-553.00927734375,303.2550354003906,0.4038294553756714,0.050000000745058,0.0377854704856872,293.22900390625,297.1499938964844,293.1499938964844,0.07661684602499,-1954.0172119140625,304.1569519042969,0.59236079454422,0.1268354058265686,0.1241827309131622,293.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4038294553756714,0.050000000745058,0.2426737397909164,291.1577453613281,291.1499938964844,274.8689270019531,272.500244140625,286.2445373535156,294.8104553222656,291.156982421875,1.0,0.3295565843582153,0.8438740968704224,0.8438740968704224,1.0,1.0,-1.224878430366516,0.526308536529541,0.6985698342323303,0.2319654077291488,0.0,0.0,0.2410732060670852,105.33155822753906,112.0,-9.723047256469728,-6053.79833984375,323.8011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,304.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26171875,18000.0,0.0,0.0,0.1360251456499099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705894917249679,0.1705938279628753,-4.334588993515354e-06,0.0,0.0001380482281092,0.0,0.0,6.883055686950684,0.0,0.0,0.0,0.2814127206802368,4.0,0.0,1.0
820920,293.20611572265625,297.1499938964844,293.1499938964844,0.5528621077537537,-8879.9443359375,304.1459350585937,0.9990000128746032,0.7007778286933899,0.5648241639137268,294.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4038294553756714,0.050000000745058,0.0511584691703319,293.2752380371094,297.1499938964844,293.1499938964844,0.0130446115508675,-553.00927734375,303.2550354003906,0.4038294553756714,0.050000000745058,0.0377854704856872,293.22900390625,297.1499938964844,293.1499938964844,0.07661684602499,-1954.0172119140625,304.1569519042969,0.59236079454422,0.1268354058265686,0.1241827309131622,293.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4038294553756714,0.050000000745058,0.2426737397909164,291.1577453613281,291.1499938964844,274.8689270019531,272.500244140625,286.2445373535156,294.8104553222656,291.156982421875,1.0,0.3295565843582153,0.8438740968704224,0.8438740968704224,1.0,1.0,-1.224878430366516,0.526308536529541,0.6985698342323303,0.2319654077291488,0.0,0.0,0.2410732060670852,105.33155822753906,112.0,-9.723047256469728,-6053.79833984375,323.8011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,304.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26171875,18000.0,0.0,0.0,0.1360251456499099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705894917249679,0.1705938279628753,-4.334588993515354e-06,0.0,0.0001380482281092,0.0,0.0,6.883055686950684,0.0,0.0,0.0,0.2814127206802368,4.0,0.0,1.0
820980,293.2115783691406,297.1499938964844,293.1499938964844,0.5588946342468262,-8960.8427734375,304.13726806640625,0.9990000128746032,0.6982582807540894,0.5700753331184387,294.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.4024387896060943,0.050000000745058,0.0512281581759452,293.2757568359375,297.1499938964844,293.1499938964844,0.0129718501120805,-551.9356689453125,303.2098083496094,0.4024387896060943,0.050000000745058,0.0378369428217411,293.227294921875,297.1499938964844,293.1499938964844,0.0755127668380737,-1932.9466552734373,304.156494140625,0.5876832008361816,0.1251848936080932,0.1227884888648986,293.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.4024387896060943,0.050000000745058,0.2430043220520019,291.1513977050781,291.1499938964844,274.8879089355469,272.51202392578125,286.2562866210937,294.81903076171875,291.1509094238281,1.0,0.3319303393363952,0.8434460759162903,0.8434460759162903,1.0,1.0,-1.2300498485565186,0.5286123156547546,0.7014375329017639,0.2332212626934051,0.0,0.0,0.2413425296545028,107.1721420288086,100.0,-8.366425514221191,-6060.642578125,329.9074401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163146972656,304.8282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.1353069245815277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706499308347702,0.1706542670726776,-4.334137429395923e-06,0.0,0.0001373193372273,0.0,0.0,6.884922027587891,0.0,0.0,0.0,0.2814120650291443,4.0,0.0,1.0
821040,293.2115783691406,297.1499938964844,293.1499938964844,0.5588946342468262,-8960.8427734375,304.13726806640625,0.9990000128746032,0.6982582807540894,0.5700753331184387,294.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.4024387896060943,0.050000000745058,0.0512281581759452,293.2757568359375,297.1499938964844,293.1499938964844,0.0129718501120805,-551.9356689453125,303.2098083496094,0.4024387896060943,0.050000000745058,0.0378369428217411,293.227294921875,297.1499938964844,293.1499938964844,0.0755127668380737,-1932.9466552734373,304.156494140625,0.5876832008361816,0.1251848936080932,0.1227884888648986,293.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.4024387896060943,0.050000000745058,0.2430043220520019,291.1513977050781,291.1499938964844,274.8879089355469,272.51202392578125,286.2562866210937,294.81903076171875,291.1509094238281,1.0,0.3319303393363952,0.8434460759162903,0.8434460759162903,1.0,1.0,-1.2300498485565186,0.5286123156547546,0.7014375329017639,0.2332212626934051,0.0,0.0,0.2413425296545028,107.1721420288086,100.0,-8.366425514221191,-6060.642578125,329.9074401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163146972656,304.8282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.1353069245815277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706499308347702,0.1706542670726776,-4.334137429395923e-06,0.0,0.0001373193372273,0.0,0.0,6.884922027587891,0.0,0.0,0.0,0.2814120650291443,4.0,0.0,1.0
