time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821100,293.2139587402344,297.1499938964844,293.1499938964844,0.5581509470939636,-8948.958984375,304.1410522460937,0.9990000128746032,0.6970046162605286,0.5691066384315491,294.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.4026945531368255,0.050000000745058,0.0512152500450611,293.276611328125,297.1499938964844,293.1499938964844,0.0129098640754818,-550.7228393554688,303.1856384277344,0.4026945531368255,0.050000000745058,0.0378274098038673,293.2269592285156,297.1499938964844,293.1499938964844,0.0748148635029792,-1919.57421875,304.1565856933594,0.5864678621292114,0.1242727190256118,0.1219305843114852,293.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.4026945531368255,0.050000000745058,0.2429430931806564,291.1502685546875,291.1499938964844,274.8973999023437,272.5177917480469,286.2635498046875,294.82293701171875,291.150634765625,1.0,0.3310148417949676,0.8432320356369019,0.8432320356369019,1.0,1.0,-1.2277629375457764,0.5275563597679138,0.7002065181732178,0.232655718922615,0.0,0.0,0.2414607256650924,106.81244659423828,100.0,-2.67224645614624,-6057.732421875,328.1492004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3137512207031,304.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.1350023001432418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707776486873626,0.17078198492527,-4.334280220064102e-06,0.0,0.0001370101672364,0.0,0.0,6.890564441680908,0.0,0.0,0.0,0.2814314663410187,4.0,0.0,1.0
821160,293.21307373046875,297.1499938964844,293.1499938964844,0.5543201565742493,-8895.5517578125,304.1496887207031,0.9990000128746032,0.6963649988174438,0.565571665763855,294.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.4036308526992798,0.050000000745058,0.0511683523654937,293.2774963378906,297.1499938964844,293.1499938964844,0.0128271430730819,-548.8792724609375,303.1617126464844,0.4036308526992798,0.050000000745058,0.0377927720546722,293.22662353515625,297.1499938964844,293.1499938964844,0.0740304589271545,-1904.474365234375,304.15679931640625,0.5861793160438538,0.1233633756637573,0.1210207119584083,293.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.4036308526992798,0.050000000745058,0.2427206337451934,291.1552429199219,291.1499938964844,274.9068908691406,272.52349853515625,286.2706604003906,294.82470703125,291.15673828125,1.0,0.3290658295154571,0.8429897427558899,0.8429897427558899,1.0,1.0,-1.2220650911331177,0.5249784588813782,0.6970865726470947,0.2311826348304748,0.0,0.0,0.240638718008995,105.54068756103516,88.0,7.92641544342041,-6043.12158203125,323.0126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,304.840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.1347243636846542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705833375453949,0.1705876737833023,-4.334379809733946e-06,0.0,0.0001367281074635,0.0,0.0,6.88247013092041,0.0,0.0,0.0,0.2814002633094787,4.0,0.0,1.0
821220,293.2021179199219,297.1499938964844,293.1499938964844,0.5401062369346619,-8702.3974609375,304.1736145019531,0.9990000128746032,0.6969671845436096,0.5530132055282593,294.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4070138335227966,0.050000000745058,0.0510041117668151,293.2785949707031,297.1499938964844,293.1499938964844,0.0126322712749242,-544.2570190429688,303.1159973144531,0.4070138335227966,0.050000000745058,0.0376714617013931,293.2254333496094,297.1499938964844,293.1499938964844,0.0724169015884399,-1873.45263671875,304.1572265625,0.5878612399101257,0.121664673089981,0.1192062571644783,293.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4070138335227966,0.050000000745058,0.2419415414333343,291.1725769042969,291.1499938964844,274.9259033203125,272.53466796875,286.2838439941406,294.8227233886719,291.17437744140625,1.0,0.3225803673267364,0.842505156993866,0.842505156993866,1.0,1.0,-1.2035385370254517,0.5166376829147339,0.6869008541107178,0.2264080345630645,0.0,0.0,0.2364963442087173,101.11005401611328,91.0,20.518054962158203,-5969.38720703125,305.9706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305908203125,304.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.810546875,18000.0,0.0,0.0,0.1341322958469391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684260368347168,0.1684303730726242,-4.33201194027788e-06,0.0,0.0001361272297799,0.0,0.0,6.787384510040283,0.0,0.0,0.0,0.2810482382774353,4.0,0.0,1.0
821280,293.2021179199219,297.1499938964844,293.1499938964844,0.5401062369346619,-8702.3974609375,304.1736145019531,0.9990000128746032,0.6969671845436096,0.5530132055282593,294.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4070138335227966,0.050000000745058,0.0510041117668151,293.2785949707031,297.1499938964844,293.1499938964844,0.0126322712749242,-544.2570190429688,303.1159973144531,0.4070138335227966,0.050000000745058,0.0376714617013931,293.2254333496094,297.1499938964844,293.1499938964844,0.0724169015884399,-1873.45263671875,304.1572265625,0.5878612399101257,0.121664673089981,0.1192062571644783,293.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4070138335227966,0.050000000745058,0.2419415414333343,291.1725769042969,291.1499938964844,274.9259033203125,272.53466796875,286.2838439941406,294.8227233886719,291.17437744140625,1.0,0.3225803673267364,0.842505156993866,0.842505156993866,1.0,1.0,-1.2035385370254517,0.5166376829147339,0.6869008541107178,0.2264080345630645,0.0,0.0,0.2364963442087173,101.11005401611328,91.0,20.518054962158203,-5969.38720703125,305.9706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305908203125,304.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.810546875,18000.0,0.0,0.0,0.1341322958469391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684260368347168,0.1684303730726242,-4.33201194027788e-06,0.0,0.0001361272297799,0.0,0.0,6.787384510040283,0.0,0.0,0.0,0.2810482382774353,4.0,0.0,1.0
821340,293.1875915527344,297.1499938964844,293.1499938964844,0.5307267308235168,-8580.1376953125,304.1808776855469,0.9990000128746032,0.6985990405082703,0.5453789830207825,294.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.409133106470108,0.050000000745058,0.0509060956537723,293.2787780761719,297.1499938964844,293.1499938964844,0.0124794105067849,-540.738037109375,303.0719299316406,0.409133106470108,0.050000000745058,0.0375990681350231,293.2236022949219,297.1499938964844,293.1499938964844,0.0710341930389404,-1847.11962890625,304.1571044921875,0.5879839658737183,0.1201226338744163,0.1176238059997558,293.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.409133106470108,0.050000000745058,0.2414766103029251,291.1835327148437,291.1499938964844,274.9449157714844,272.5455322265625,286.2942199707031,294.8197326660156,291.1835021972656,1.0,0.3190387487411499,0.8420205116271973,0.8420205116271973,1.0,1.0,-1.191706657409668,0.5113376379013062,0.6803690195083618,0.2232698500156402,0.0,0.0,0.2310624122619629,98.4543685913086,94.0,10.89687728881836,-5883.21728515625,295.66180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233642578125,304.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.18359375,18000.0,0.0,0.0,0.1333062499761581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649404764175415,0.1649447977542877,-4.326172984292498e-06,0.0,0.0001352888939436,0.0,0.0,6.631309986114502,0.0,0.0,0.0,0.2804537117481231,4.0,0.0,1.0
821400,293.1875915527344,297.1499938964844,293.1499938964844,0.5307267308235168,-8580.1376953125,304.1808776855469,0.9990000128746032,0.6985990405082703,0.5453789830207825,294.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.409133106470108,0.050000000745058,0.0509060956537723,293.2787780761719,297.1499938964844,293.1499938964844,0.0124794105067849,-540.738037109375,303.0719299316406,0.409133106470108,0.050000000745058,0.0375990681350231,293.2236022949219,297.1499938964844,293.1499938964844,0.0710341930389404,-1847.11962890625,304.1571044921875,0.5879839658737183,0.1201226338744163,0.1176238059997558,293.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.409133106470108,0.050000000745058,0.2414766103029251,291.1835327148437,291.1499938964844,274.9449157714844,272.5455322265625,286.2942199707031,294.8197326660156,291.1835021972656,1.0,0.3190387487411499,0.8420205116271973,0.8420205116271973,1.0,1.0,-1.191706657409668,0.5113376379013062,0.6803690195083618,0.2232698500156402,0.0,0.0,0.2310624122619629,98.4543685913086,94.0,10.89687728881836,-5883.21728515625,295.66180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233642578125,304.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.18359375,18000.0,0.0,0.0,0.1333062499761581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649404764175415,0.1649447977542877,-4.326172984292498e-06,0.0,0.0001352888939436,0.0,0.0,6.631309986114502,0.0,0.0,0.0,0.2804537117481231,4.0,0.0,1.0
821460,293.17919921875,297.1499938964844,293.1499938964844,0.5266140103340149,-8530.4921875,304.1772766113281,0.9990000128746032,0.699359118938446,0.5422484874725342,294.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4100199341773987,0.050000000745058,0.0508663058280944,293.2792053222656,297.1499938964844,293.1499938964844,0.0123637979850173,-538.348876953125,303.02593994140625,0.4100199341773987,0.050000000745058,0.0375696793198585,293.2220153808594,297.1499938964844,293.1499938964844,0.0698118656873703,-1824.1307373046875,304.1567687988281,0.5863866209983826,0.1185817644000053,0.1161350756883621,293.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4100199341773987,0.050000000745058,0.2412878572940826,291.1806945800781,291.1499938964844,274.9638671875,272.5561218261719,286.30499267578125,294.8210144042969,291.18017578125,1.0,0.3174473643302917,0.8417659401893616,0.8417659401893616,1.0,1.0,-1.1858503818511963,0.5087180137634277,0.6771323680877686,0.2217114418745041,0.0,0.0,0.2271149456501007,97.3613052368164,97.0,-1.0508041381835938,-5824.04443359375,291.0664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564147949219,304.78106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.18359375,18000.0,0.0,0.0,0.132218524813652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622239649295807,0.1622282862663269,-4.320235348131973e-06,0.0,0.0001341850002063,0.0,0.0,6.508203029632568,0.0,0.0,0.0,0.2799639701843261,4.0,0.0,1.0
821520,293.17919921875,297.1499938964844,293.1499938964844,0.5266140103340149,-8530.4921875,304.1772766113281,0.9990000128746032,0.699359118938446,0.5422484874725342,294.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4100199341773987,0.050000000745058,0.0508663058280944,293.2792053222656,297.1499938964844,293.1499938964844,0.0123637979850173,-538.348876953125,303.02593994140625,0.4100199341773987,0.050000000745058,0.0375696793198585,293.2220153808594,297.1499938964844,293.1499938964844,0.0698118656873703,-1824.1307373046875,304.1567687988281,0.5863866209983826,0.1185817644000053,0.1161350756883621,293.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4100199341773987,0.050000000745058,0.2412878572940826,291.1806945800781,291.1499938964844,274.9638671875,272.5561218261719,286.30499267578125,294.8210144042969,291.18017578125,1.0,0.3174473643302917,0.8417659401893616,0.8417659401893616,1.0,1.0,-1.1858503818511963,0.5087180137634277,0.6771323680877686,0.2217114418745041,0.0,0.0,0.2271149456501007,97.3613052368164,97.0,-1.0508041381835938,-5824.04443359375,291.0664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564147949219,304.78106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.18359375,18000.0,0.0,0.0,0.132218524813652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622239649295807,0.1622282862663269,-4.320235348131973e-06,0.0,0.0001341850002063,0.0,0.0,6.508203029632568,0.0,0.0,0.0,0.2799639701843261,4.0,0.0,1.0
821580,293.1763916015625,297.1499938964844,293.1499938964844,0.5261107683181763,-8529.1982421875,304.1689453125,0.9990000128746032,0.6992022395133972,0.542239248752594,294.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.4100226163864136,0.050000000745058,0.0508662052452564,293.28045654296875,297.1499938964844,293.1499938964844,0.0122629962861537,-536.4056396484375,302.9771423339844,0.4100226163864136,0.050000000745058,0.0375696048140525,293.22100830078125,297.1499938964844,293.1499938964844,0.0685905069112777,-1801.294921875,304.15655517578125,0.5833847522735596,0.1169603019952774,0.1146246567368507,293.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.4100226163864136,0.050000000745058,0.2412873655557632,291.1742248535156,291.1499938964844,274.9827575683594,272.56640625,286.3165588378906,294.8257751464844,291.1734313964844,1.0,0.3173235654830932,0.8415113687515259,0.8415113687515259,1.0,1.0,-1.184024214744568,0.507897675037384,0.6761264801025391,0.2211872786283493,0.0,0.0,0.2242850214242935,97.33147430419922,100.0,-7.827249526977539,-5785.42138671875,290.2675170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905029296875,304.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.060546875,18000.0,0.0,0.0,0.1309818029403686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602524369955063,0.1602567434310913,-4.315746537031373e-06,0.0,0.000132929868414,0.0,0.0,6.418947696685791,0.0,0.0,0.0,0.2796055972576141,4.0,0.0,1.0
821640,293.1763916015625,297.1499938964844,293.1499938964844,0.5261107683181763,-8529.1982421875,304.1689453125,0.9990000128746032,0.6992022395133972,0.542239248752594,294.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.4100226163864136,0.050000000745058,0.0508662052452564,293.28045654296875,297.1499938964844,293.1499938964844,0.0122629962861537,-536.4056396484375,302.9771423339844,0.4100226163864136,0.050000000745058,0.0375696048140525,293.22100830078125,297.1499938964844,293.1499938964844,0.0685905069112777,-1801.294921875,304.15655517578125,0.5833847522735596,0.1169603019952774,0.1146246567368507,293.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.4100226163864136,0.050000000745058,0.2412873655557632,291.1742248535156,291.1499938964844,274.9827575683594,272.56640625,286.3165588378906,294.8257751464844,291.1734313964844,1.0,0.3173235654830932,0.8415113687515259,0.8415113687515259,1.0,1.0,-1.184024214744568,0.507897675037384,0.6761264801025391,0.2211872786283493,0.0,0.0,0.2242850214242935,97.33147430419922,100.0,-7.827249526977539,-5785.42138671875,290.2675170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905029296875,304.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.060546875,18000.0,0.0,0.0,0.1309818029403686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602524369955063,0.1602567434310913,-4.315746537031373e-06,0.0,0.000132929868414,0.0,0.0,6.418947696685791,0.0,0.0,0.0,0.2796055972576141,4.0,0.0,1.0
821700,293.1767883300781,297.1499938964844,293.1499938964844,0.5269536375999451,-8542.875,304.1639709472656,0.9990000128746032,0.6987870335578918,0.5431478023529053,294.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4097641110420227,0.050000000745058,0.0508777424693107,293.281494140625,297.1499938964844,293.1499938964844,0.0122154681012034,-535.5277099609375,302.951416015625,0.4097641110420227,0.050000000745058,0.0375781245529651,293.22076416015625,297.1499938964844,293.1499938964844,0.0679617524147033,-1789.5806884765625,304.156494140625,0.5814250707626343,0.1161077842116355,0.1138441041111946,293.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4097641110420227,0.050000000745058,0.2413420975208282,291.17022705078125,291.1499938964844,274.9921875,272.57147216796875,286.3226013183594,294.82928466796875,291.1693725585937,1.0,0.3176886141300201,0.8413840532302856,0.8413840532302856,1.0,1.0,-1.1842670440673828,0.5080029964447021,0.6762640476226807,0.2212215363979339,0.0,0.0,0.2233408391475677,97.62659454345705,100.0,-9.627477645874023,-5773.03759765625,290.9605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,304.7609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.400390625,18000.0,0.0,0.0,0.1303441971540451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595635712146759,0.1595678925514221,-4.314055786380777e-06,0.0,0.0001322827883996,0.0,0.0,6.387656211853027,0.0,0.0,0.0,0.2794783413410187,4.0,0.0,1.0
821760,293.17828369140625,297.1499938964844,293.1499938964844,0.5283945798873901,-8564.2216796875,304.1588134765625,0.9990000128746032,0.6981557607650757,0.5445509552955627,294.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.4093666970729828,0.050000000745058,0.0508955940604209,293.28277587890625,297.1499938964844,293.1499938964844,0.0121687082573771,-534.675537109375,302.9247741699219,0.4093666970729828,0.050000000745058,0.0375913120806217,293.220703125,297.1499938964844,293.1499938964844,0.0673133358359336,-1777.5224609375,304.156494140625,0.5791957974433899,0.115224502980709,0.1130416318774223,293.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.4093666970729828,0.050000000745058,0.2414267808198928,291.1661682128906,291.1499938964844,275.0015869140625,272.5764465332031,286.3288879394531,294.8334350585937,291.16534423828125,1.0,0.3182839751243591,0.8412032723426819,0.8412032723426819,1.0,1.0,-1.185126543045044,0.5083794593811035,0.6767470240592957,0.2214101999998092,0.0,0.0,0.2226714640855789,98.09048461914062,103.0,-10.488029479980469,-5764.4873046875,292.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4156188964844,304.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.1297141462564468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590577960014343,0.1590621024370193,-4.312738383305259e-06,0.0,0.0001316433772444,0.0,0.0,6.36459493637085,0.0,0.0,0.0,0.2793833911418915,4.0,0.0,1.0
821820,293.1841125488281,297.1499938964844,293.1499938964844,0.5327798128128052,-8625.8447265625,304.1485900878906,0.9990000128746032,0.6962671875953674,0.5485789179801941,294.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4082379639148712,0.050000000745058,0.0509470887482166,293.2861633300781,297.1499938964844,293.1499938964844,0.0120751606300473,-532.9801635742188,302.86865234375,0.4082379639148712,0.050000000745058,0.0376293435692787,293.2210693359375,297.1499938964844,293.1499938964844,0.0659454837441444,-1752.1575927734375,304.1566162109375,0.5740207433700562,0.1133611351251602,0.1113621518015861,293.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4082379639148712,0.050000000745058,0.2416710555553436,291.15850830078125,291.1499938964844,275.0202941894531,272.5861511230469,286.3420104980469,294.8433837890625,291.15777587890625,1.0,0.3200415074825287,0.8408417105674744,0.8408417105674744,1.0,1.0,-1.1883453130722046,0.5098008513450623,0.6785444617271423,0.2221718281507492,0.0,0.0,0.2220573872327804,99.43976593017578,106.0,-10.46182346343994,-5756.42431640625,296.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250793457031,304.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.126953125,18000.0,0.0,0.0,0.1285331100225448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585201174020767,0.1585244238376617,-4.311104021326173e-06,0.0,0.0001304447650909,0.0,0.0,6.339767456054688,0.0,0.0,0.0,0.279278039932251,4.0,0.0,1.0
821880,293.1841125488281,297.1499938964844,293.1499938964844,0.5327798128128052,-8625.8447265625,304.1485900878906,0.9990000128746032,0.6962671875953674,0.5485789179801941,294.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4082379639148712,0.050000000745058,0.0509470887482166,293.2861633300781,297.1499938964844,293.1499938964844,0.0120751606300473,-532.9801635742188,302.86865234375,0.4082379639148712,0.050000000745058,0.0376293435692787,293.2210693359375,297.1499938964844,293.1499938964844,0.0659454837441444,-1752.1575927734375,304.1566162109375,0.5740207433700562,0.1133611351251602,0.1113621518015861,293.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4082379639148712,0.050000000745058,0.2416710555553436,291.15850830078125,291.1499938964844,275.0202941894531,272.5861511230469,286.3420104980469,294.8433837890625,291.15777587890625,1.0,0.3200415074825287,0.8408417105674744,0.8408417105674744,1.0,1.0,-1.1883453130722046,0.5098008513450623,0.6785444617271423,0.2221718281507492,0.0,0.0,0.2220573872327804,99.43976593017578,106.0,-10.46182346343994,-5756.42431640625,296.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250793457031,304.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.126953125,18000.0,0.0,0.0,0.1285331100225448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585201174020767,0.1585244238376617,-4.311104021326173e-06,0.0,0.0001304447650909,0.0,0.0,6.339767456054688,0.0,0.0,0.0,0.279278039932251,4.0,0.0,1.0
821940,293.19305419921875,297.1499938964844,293.1499938964844,0.5387625098228455,-8707.1025390625,304.1391296386719,0.9990000128746032,0.6935921907424927,0.553869366645813,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4067798256874084,0.050000000745058,0.0510152950882911,293.29058837890625,297.1499938964844,293.1499938964844,0.0119792371988296,-531.226806640625,302.80859375,0.4067798256874084,0.050000000745058,0.0376797243952751,293.2220153808594,297.1499938964844,293.1499938964844,0.0644728317856788,-1724.96630859375,304.1568603515625,0.5680357217788696,0.1113676354289054,0.1095763742923736,293.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4067798256874084,0.050000000745058,0.2419946044683456,291.15191650390625,291.1499938964844,275.03887939453125,272.5956115722656,286.3556823730469,294.855224609375,291.1513061523437,1.0,0.3223822116851806,0.8404801487922668,0.8404801487922668,1.0,1.0,-1.1930822134017944,0.5119000673294067,0.6811822056770325,0.2233235985040664,0.0,0.0,0.2222588509321212,101.23434448242188,109.0,-9.22757053375244,-5757.419921875,301.8702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41619873046875,304.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.1275343745946884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158514529466629,0.1585188508033752,-4.310596978029935e-06,0.0,0.0001294311805395,0.0,0.0,6.338805675506592,0.0,0.0,0.0,0.2792675495147705,4.0,0.0,1.0
822000,293.19305419921875,297.1499938964844,293.1499938964844,0.5387625098228455,-8707.1025390625,304.1391296386719,0.9990000128746032,0.6935921907424927,0.553869366645813,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4067798256874084,0.050000000745058,0.0510152950882911,293.29058837890625,297.1499938964844,293.1499938964844,0.0119792371988296,-531.226806640625,302.80859375,0.4067798256874084,0.050000000745058,0.0376797243952751,293.2220153808594,297.1499938964844,293.1499938964844,0.0644728317856788,-1724.96630859375,304.1568603515625,0.5680357217788696,0.1113676354289054,0.1095763742923736,293.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4067798256874084,0.050000000745058,0.2419946044683456,291.15191650390625,291.1499938964844,275.03887939453125,272.5956115722656,286.3556823730469,294.855224609375,291.1513061523437,1.0,0.3223822116851806,0.8404801487922668,0.8404801487922668,1.0,1.0,-1.1930822134017944,0.5119000673294067,0.6811822056770325,0.2233235985040664,0.0,0.0,0.2222588509321212,101.23434448242188,109.0,-9.22757053375244,-5757.419921875,301.8702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41619873046875,304.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.1275343745946884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158514529466629,0.1585188508033752,-4.310596978029935e-06,0.0,0.0001294311805395,0.0,0.0,6.338805675506592,0.0,0.0,0.0,0.2792675495147705,4.0,0.0,1.0
822060,293.2044982910156,297.1499938964844,293.1499938964844,0.5459434986114502,-8802.6103515625,304.1308288574219,0.9990000128746032,0.6901881098747253,0.5600734949111938,294.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.405099481344223,0.050000000745058,0.0510961152613163,293.2958984375,297.1499938964844,293.1499938964844,0.011879145167768,-529.3585815429688,302.7445678710937,0.405099481344223,0.050000000745058,0.0377394147217273,293.2234802246094,297.1499938964844,293.1499938964844,0.0628898665308952,-1695.8863525390625,304.1572265625,0.5613989233970642,0.1092473641037941,0.1076822057366371,293.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.405099481344223,0.050000000745058,0.2423779666423797,291.1465759277344,291.1499938964844,275.0573425292969,272.6048278808594,286.3699035644531,294.8685302734375,291.1461181640625,1.0,0.3251423239707947,0.8400354385375977,0.8400354385375977,1.0,1.0,-1.1988840103149414,0.5144697427749634,0.684414267539978,0.2247437685728073,0.0,0.0,0.223087191581726,103.36402893066406,97.0,-7.537156105041504,-5764.58056640625,308.6272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38934326171875,304.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.1267874985933303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589250713586807,0.1589293777942657,-4.310988515499048e-06,0.0,0.0001286731858272,0.0,0.0,6.356524467468262,0.0,0.0,0.0,0.2793315649032593,4.0,0.0,1.0
822120,293.2044982910156,297.1499938964844,293.1499938964844,0.5459434986114502,-8802.6103515625,304.1308288574219,0.9990000128746032,0.6901881098747253,0.5600734949111938,294.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.405099481344223,0.050000000745058,0.0510961152613163,293.2958984375,297.1499938964844,293.1499938964844,0.011879145167768,-529.3585815429688,302.7445678710937,0.405099481344223,0.050000000745058,0.0377394147217273,293.2234802246094,297.1499938964844,293.1499938964844,0.0628898665308952,-1695.8863525390625,304.1572265625,0.5613989233970642,0.1092473641037941,0.1076822057366371,293.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.405099481344223,0.050000000745058,0.2423779666423797,291.1465759277344,291.1499938964844,275.0573425292969,272.6048278808594,286.3699035644531,294.8685302734375,291.1461181640625,1.0,0.3251423239707947,0.8400354385375977,0.8400354385375977,1.0,1.0,-1.1988840103149414,0.5144697427749634,0.684414267539978,0.2247437685728073,0.0,0.0,0.223087191581726,103.36402893066406,97.0,-7.537156105041504,-5764.58056640625,308.6272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38934326171875,304.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.1267874985933303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589250713586807,0.1589293777942657,-4.310988515499048e-06,0.0,0.0001286731858272,0.0,0.0,6.356524467468262,0.0,0.0,0.0,0.2793315649032593,4.0,0.0,1.0
822180,293.2103576660156,297.1499938964844,293.1499938964844,0.5422739386558533,-8748.095703125,304.1438903808594,0.9990000128746032,0.6875877976417542,0.5562390685081482,294.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4061346650123596,0.050000000745058,0.0510460622608661,293.3013610839844,297.1499938964844,293.1499938964844,0.0117201087996363,-525.6504516601562,302.6793212890625,0.4061346650123596,0.050000000745058,0.0377024486660957,293.2248229980469,297.1499938964844,293.1499938964844,0.0610689148306846,-1662.4970703125,304.1578674316406,0.558459997177124,0.1071119904518127,0.1055967435240745,293.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4061346650123596,0.050000000745058,0.2421405464410781,291.1505432128906,291.1499938964844,275.0755920410156,272.6137390136719,286.38592529296875,294.8780822753906,291.1521301269531,1.0,0.3225513994693756,0.8395907878875732,0.8395907878875732,1.0,1.0,-1.191396951675415,0.5110732316970825,0.6803237199783325,0.2228474766016006,0.0,0.0,0.2230071127414703,101.99002838134766,100.0,8.599020957946777,-5749.13916015625,302.70196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490600585937,304.7167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.1263111978769302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592445373535156,0.1592488586902618,-4.311928023525979e-06,0.0,0.000128189814859,0.0,0.0,6.371235370635986,0.0,0.0,0.0,0.2793872952461242,4.0,0.0,1.0
822240,293.2103576660156,297.1499938964844,293.1499938964844,0.5422739386558533,-8748.095703125,304.1438903808594,0.9990000128746032,0.6875877976417542,0.5562390685081482,294.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4061346650123596,0.050000000745058,0.0510460622608661,293.3013610839844,297.1499938964844,293.1499938964844,0.0117201087996363,-525.6504516601562,302.6793212890625,0.4061346650123596,0.050000000745058,0.0377024486660957,293.2248229980469,297.1499938964844,293.1499938964844,0.0610689148306846,-1662.4970703125,304.1578674316406,0.558459997177124,0.1071119904518127,0.1055967435240745,293.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4061346650123596,0.050000000745058,0.2421405464410781,291.1505432128906,291.1499938964844,275.0755920410156,272.6137390136719,286.38592529296875,294.8780822753906,291.1521301269531,1.0,0.3225513994693756,0.8395907878875732,0.8395907878875732,1.0,1.0,-1.191396951675415,0.5110732316970825,0.6803237199783325,0.2228474766016006,0.0,0.0,0.2230071127414703,101.99002838134766,100.0,8.599020957946777,-5749.13916015625,302.70196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490600585937,304.7167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.1263111978769302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592445373535156,0.1592488586902618,-4.311928023525979e-06,0.0,0.000128189814859,0.0,0.0,6.371235370635986,0.0,0.0,0.0,0.2793872952461242,4.0,0.0,1.0
822300,293.2097473144531,297.1499938964844,293.1499938964844,0.5407124161720276,-8726.193359375,304.14776611328125,0.9990000128746032,0.686943769454956,0.5550057888031006,294.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4064699709415436,0.050000000745058,0.0510300546884536,293.30377197265625,297.1499938964844,293.1499938964844,0.0116405263543128,-523.6976928710938,302.6474914550781,0.4064699709415436,0.050000000745058,0.0376906245946884,293.2251892089844,297.1499938964844,293.1499938964844,0.0601630099117755,-1645.9283447265625,304.1580810546875,0.5567851066589355,0.106092020869255,0.1046019941568374,293.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4064699709415436,0.050000000745058,0.2420646101236343,291.1580810546875,291.1499938964844,275.08465576171875,272.6181030273437,286.3924865722656,294.88104248046875,291.1591796875,1.0,0.3220643103122711,0.839368462562561,0.839368462562561,1.0,1.0,-1.1885939836502075,0.5098208785057068,0.678773045539856,0.222068652510643,0.0,0.0,0.2217034548521042,101.54296112060548,100.0,12.073526382446287,-5727.85595703125,300.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,304.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.1261345595121383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586684584617614,0.1586727797985077,-4.311684278945904e-06,0.0,0.0001280105498153,0.0,0.0,6.346800804138184,0.0,0.0,0.0,0.2793021202087402,4.0,0.0,1.0
822360,293.21002197265625,297.1499938964844,293.1499938964844,0.540482223033905,-8722.8310546875,304.1485595703125,0.9990000128746032,0.6861346364021301,0.5548468232154846,294.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4065132737159729,0.050000000745058,0.0510280020534992,293.3061218261719,297.1499938964844,293.1499938964844,0.0115707321092486,-522.0849609375,302.6148986816406,0.4065132737159729,0.050000000745058,0.0376891084015369,293.2254638671875,297.1499938964844,293.1499938964844,0.0593160279095172,-1630.5699462890625,304.1581420898437,0.5547236204147339,0.10508444160223,0.1036416813731193,293.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4065132737159729,0.050000000745058,0.2420548647642135,291.16064453125,291.1499938964844,275.0936889648437,272.6224060058594,286.39898681640625,294.8846435546875,291.16064453125,1.0,0.3219037055969238,0.839172899723053,0.839172899723053,1.0,1.0,-1.1872336864471436,0.5092049241065979,0.6780287623405457,0.2216887772083282,0.0,0.0,0.2207117229700088,101.47091674804688,103.0,7.255894184112549,-5706.10888671875,299.92926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,304.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.958984375,18000.0,0.0,0.0,0.1259684562683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579469591379165,0.1579512804746627,-4.310657004680252e-06,0.0,0.0001278419658774,0.0,0.0,6.315185070037842,0.0,0.0,0.0,0.279187947511673,4.0,0.0,1.0
822420,293.2132568359375,297.1499938964844,293.1499938964844,0.5421876311302185,-8745.8349609375,304.1460876464844,0.9990000128746032,0.6839651465415955,0.5563507676124573,294.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.4061044752597809,0.050000000745058,0.0510475598275661,293.3109436035156,297.1499938964844,293.1499938964844,0.011442775838077,-519.2476196289062,302.5473022460937,0.4061044752597809,0.050000000745058,0.037703551352024,293.22607421875,297.1499938964844,293.1499938964844,0.0576693713665008,-1600.9459228515625,304.1581726074219,0.5498657822608948,0.1030513495206832,0.1017462685704231,293.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.4061044752597809,0.050000000745058,0.2421476393938064,291.1592102050781,291.1499938964844,275.1115417480469,272.6307983398437,286.4121398925781,294.8934326171875,291.15899658203125,1.0,0.322446197271347,0.8387817144393921,0.8387817144393921,1.0,1.0,-1.1869148015975952,0.5090444087982178,0.6778703927993774,0.2215446531772613,0.0,0.0,0.2195623070001602,101.96063995361328,91.0,0.2931993901729584,-5679.77099609375,300.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,304.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1256573349237442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571095734834671,0.1571138799190521,-4.308700681576738e-06,0.0,0.0001275262184208,0.0,0.0,6.277442455291748,0.0,0.0,0.0,0.2790370583534241,4.0,0.0,1.0
822480,293.2132568359375,297.1499938964844,293.1499938964844,0.5421876311302185,-8745.8349609375,304.1460876464844,0.9990000128746032,0.6839651465415955,0.5563507676124573,294.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.4061044752597809,0.050000000745058,0.0510475598275661,293.3109436035156,297.1499938964844,293.1499938964844,0.011442775838077,-519.2476196289062,302.5473022460937,0.4061044752597809,0.050000000745058,0.037703551352024,293.22607421875,297.1499938964844,293.1499938964844,0.0576693713665008,-1600.9459228515625,304.1581726074219,0.5498657822608948,0.1030513495206832,0.1017462685704231,293.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.4061044752597809,0.050000000745058,0.2421476393938064,291.1592102050781,291.1499938964844,275.1115417480469,272.6307983398437,286.4121398925781,294.8934326171875,291.15899658203125,1.0,0.322446197271347,0.8387817144393921,0.8387817144393921,1.0,1.0,-1.1869148015975952,0.5090444087982178,0.6778703927993774,0.2215446531772613,0.0,0.0,0.2195623070001602,101.96063995361328,91.0,0.2931993901729584,-5679.77099609375,300.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,304.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1256573349237442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571095734834671,0.1571138799190521,-4.308700681576738e-06,0.0,0.0001275262184208,0.0,0.0,6.277442455291748,0.0,0.0,0.0,0.2790370583534241,4.0,0.0,1.0
822540,293.21221923828125,297.1499938964844,293.1499938964844,0.5342890024185181,-8636.966796875,304.1610412597656,0.9990000128746032,0.6825411915779114,0.5490174889564514,294.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4081163704395294,0.050000000745058,0.0509527809917926,293.3156433105469,297.1499938964844,293.1499938964844,0.0112703377380967,-514.9368896484375,302.4791564941406,0.4081163704395294,0.050000000745058,0.0376335494220256,293.2264099121094,297.1499938964844,293.1499938964844,0.0558710992336273,-1568.7027587890625,304.158447265625,0.5483444929122925,0.1010555252432823,0.0997381508350372,293.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4081163704395294,0.050000000745058,0.2416980564594268,291.1640625,291.1499938964844,275.1291809082031,272.63897705078125,286.4269714355469,294.8993530273437,291.1655578613281,1.0,0.3182127177715301,0.8383905291557312,0.8383905291557312,1.0,1.0,-1.1749721765518188,0.5036739110946655,0.6712983250617981,0.2185155153274536,0.0,0.0,0.2175855189561844,99.39156341552734,94.0,10.723642349243164,-5638.43310546875,290.74090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,304.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51953125,18000.0,0.0,0.0,0.1253838539123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562366783618927,0.1562409847974777,-4.307327344577061e-06,0.0,0.0001272486697416,0.0,0.0,6.239101409912109,0.0,0.0,0.0,0.2788853645324707,4.0,0.0,1.0
822600,293.21221923828125,297.1499938964844,293.1499938964844,0.5342890024185181,-8636.966796875,304.1610412597656,0.9990000128746032,0.6825411915779114,0.5490174889564514,294.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4081163704395294,0.050000000745058,0.0509527809917926,293.3156433105469,297.1499938964844,293.1499938964844,0.0112703377380967,-514.9368896484375,302.4791564941406,0.4081163704395294,0.050000000745058,0.0376335494220256,293.2264099121094,297.1499938964844,293.1499938964844,0.0558710992336273,-1568.7027587890625,304.158447265625,0.5483444929122925,0.1010555252432823,0.0997381508350372,293.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4081163704395294,0.050000000745058,0.2416980564594268,291.1640625,291.1499938964844,275.1291809082031,272.63897705078125,286.4269714355469,294.8993530273437,291.1655578613281,1.0,0.3182127177715301,0.8383905291557312,0.8383905291557312,1.0,1.0,-1.1749721765518188,0.5036739110946655,0.6712983250617981,0.2185155153274536,0.0,0.0,0.2175855189561844,99.39156341552734,94.0,10.723642349243164,-5638.43310546875,290.74090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,304.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51953125,18000.0,0.0,0.0,0.1253838539123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562366783618927,0.1562409847974777,-4.307327344577061e-06,0.0,0.0001272486697416,0.0,0.0,6.239101409912109,0.0,0.0,0.0,0.2788853645324707,4.0,0.0,1.0
822660,293.2061462402344,297.1499938964844,293.1499938964844,0.5292473435401917,-8570.9033203125,304.1653747558594,0.9990000128746032,0.6822062134742737,0.5450092554092407,294.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.409237802028656,0.050000000745058,0.050901535898447,293.3196105957031,297.1499938964844,293.1499938964844,0.0111136799678206,-510.9655151367188,302.412109375,0.409237802028656,0.050000000745058,0.0375957004725933,293.2260437011719,297.1499938964844,293.1499938964844,0.0541912168264389,-1538.78076171875,304.1584167480469,0.5457839369773865,0.0991924330592155,0.0979007631540298,293.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.409237802028656,0.050000000745058,0.2414549738168716,291.17333984375,291.1499938964844,275.14654541015625,272.6468811035156,286.4388732910156,294.90301513671875,291.1732177734375,1.0,0.3163463175296783,0.838055431842804,0.838055431842804,1.0,1.0,-1.1675517559051514,0.5003675818443298,0.6671841144561768,0.2165339887142181,0.0,0.0,0.2136404365301132,97.98690795898438,97.0,6.659213542938232,-5577.677734375,284.9633483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554016113281,304.5998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.009765625,18000.0,0.0,0.0,0.1250235736370086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539408415555954,0.1539451479911804,-4.304039066482801e-06,0.0,0.0001268830383196,0.0,0.0,6.138940811157227,0.0,0.0,0.0,0.2785123884677887,4.0,0.0,1.0
822720,293.2061462402344,297.1499938964844,293.1499938964844,0.5292473435401917,-8570.9033203125,304.1653747558594,0.9990000128746032,0.6822062134742737,0.5450092554092407,294.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.409237802028656,0.050000000745058,0.050901535898447,293.3196105957031,297.1499938964844,293.1499938964844,0.0111136799678206,-510.9655151367188,302.412109375,0.409237802028656,0.050000000745058,0.0375957004725933,293.2260437011719,297.1499938964844,293.1499938964844,0.0541912168264389,-1538.78076171875,304.1584167480469,0.5457839369773865,0.0991924330592155,0.0979007631540298,293.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.409237802028656,0.050000000745058,0.2414549738168716,291.17333984375,291.1499938964844,275.14654541015625,272.6468811035156,286.4388732910156,294.90301513671875,291.1732177734375,1.0,0.3163463175296783,0.838055431842804,0.838055431842804,1.0,1.0,-1.1675517559051514,0.5003675818443298,0.6671841144561768,0.2165339887142181,0.0,0.0,0.2136404365301132,97.98690795898438,97.0,6.659213542938232,-5577.677734375,284.9633483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554016113281,304.5998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.009765625,18000.0,0.0,0.0,0.1250235736370086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539408415555954,0.1539451479911804,-4.304039066482801e-06,0.0,0.0001268830383196,0.0,0.0,6.138940811157227,0.0,0.0,0.0,0.2785123884677887,4.0,0.0,1.0
822780,293.2047424316406,297.1499938964844,293.1499938964844,0.5284703969955444,-8563.5244140625,304.1614074707031,0.9990000128746032,0.6810788512229919,0.5445818305015564,294.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4093584418296814,0.050000000745058,0.0508961081504821,293.3236999511719,297.1499938964844,293.1499938964844,0.0109807299450039,-507.8163146972656,302.34161376953125,0.4093584418296814,0.050000000745058,0.0375916920602321,293.2257385253906,297.1499938964844,293.1499938964844,0.0526385456323623,-1511.4503173828125,304.158203125,0.5418711304664612,0.0973300486803054,0.0961412265896797,293.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4093584418296814,0.050000000745058,0.2414292246103286,291.1705017089844,291.1499938964844,275.1636047363281,272.6545715332031,286.4508972167969,294.9093933105469,291.1700744628906,1.0,0.3159946501255035,0.8377203345298767,0.8377203345298767,1.0,1.0,-1.164883017539978,0.4991673231124878,0.6657156348228455,0.2157941460609436,0.0,0.0,0.2110740542411804,97.81084442138672,100.0,-1.6180638074874878,-5538.53271484375,283.5517272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,304.5724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.1245061680674552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15224689245224,0.152251198887825,-4.300379714550218e-06,0.0,0.0001263579324586,0.0,0.0,6.063542366027832,0.0,0.0,0.0,0.2782132923603058,4.0,0.0,1.0
822840,293.2047424316406,297.1499938964844,293.1499938964844,0.5284703969955444,-8563.5244140625,304.1614074707031,0.9990000128746032,0.6810788512229919,0.5445818305015564,294.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4093584418296814,0.050000000745058,0.0508961081504821,293.3236999511719,297.1499938964844,293.1499938964844,0.0109807299450039,-507.8163146972656,302.34161376953125,0.4093584418296814,0.050000000745058,0.0375916920602321,293.2257385253906,297.1499938964844,293.1499938964844,0.0526385456323623,-1511.4503173828125,304.158203125,0.5418711304664612,0.0973300486803054,0.0961412265896797,293.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4093584418296814,0.050000000745058,0.2414292246103286,291.1705017089844,291.1499938964844,275.1636047363281,272.6545715332031,286.4508972167969,294.9093933105469,291.1700744628906,1.0,0.3159946501255035,0.8377203345298767,0.8377203345298767,1.0,1.0,-1.164883017539978,0.4991673231124878,0.6657156348228455,0.2157941460609436,0.0,0.0,0.2110740542411804,97.81084442138672,100.0,-1.6180638074874878,-5538.53271484375,283.5517272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,304.5724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.1245061680674552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15224689245224,0.152251198887825,-4.300379714550218e-06,0.0,0.0001263579324586,0.0,0.0,6.063542366027832,0.0,0.0,0.0,0.2782132923603058,4.0,0.0,1.0
