time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822900,293.2056884765625,297.1499938964844,293.1499938964844,0.5291669368743896,-8574.369140625,304.1580810546875,0.9990000128746032,0.680202841758728,0.5453179478645325,294.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.4091508686542511,0.050000000745058,0.0509054958820343,293.32598876953125,297.1499938964844,293.1499938964844,0.0109173944219946,-506.3370971679688,302.3051147460937,0.4091508686542511,0.050000000745058,0.0375986248254776,293.2257080078125,297.1499938964844,293.1499938964844,0.0518578998744487,-1497.77392578125,304.1581420898437,0.5394996404647827,0.0963734537363052,0.0952552482485771,293.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.4091508686542511,0.050000000745058,0.241473764181137,291.1683044433594,291.1499938964844,275.17205810546875,272.6582946777344,286.4570007324219,294.9134826660156,291.1677551269531,1.0,0.3162663877010345,0.8375527858734131,0.8375527858734131,1.0,1.0,-1.1647756099700928,0.4991127550601959,0.6656628251075745,0.2157374173402786,0.0,0.0,0.2100713402032852,98.04662322998048,100.0,-4.201047897338867,-5524.85107421875,283.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26983642578125,304.5624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.767578125,18000.0,0.0,0.0,0.1242102980613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515918970108032,0.151596188545227,-4.298940439184662e-06,0.0,0.0001260576682398,0.0,0.0,6.0344109535217285,0.0,0.0,0.0,0.278096854686737,4.0,0.0,1.0
822960,293.2076110839844,297.1499938964844,293.1499938964844,0.5304870009422302,-8593.4052734375,304.1542053222656,0.9990000128746032,0.6791203022003174,0.5465728640556335,294.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4087984263896942,0.050000000745058,0.0509215258061885,293.3284606933594,297.1499938964844,293.1499938964844,0.0108553934842348,-504.9018859863281,302.2675476074219,0.4087984263896942,0.050000000745058,0.0376104637980461,293.225830078125,297.1499938964844,293.1499938964844,0.0510661490261554,-1483.9447021484375,304.1580810546875,0.5368850231170654,0.0953931659460067,0.0943554937839508,293.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4087984263896942,0.050000000745058,0.2415497899055481,291.16552734375,291.1499938964844,275.1803894042969,272.6620178222656,286.4632263183594,294.9180603027344,291.1649169921875,1.0,0.3167814016342163,0.8373901844024658,0.8373901844024658,1.0,1.0,-1.1653261184692385,0.4993509650230407,0.6659750938415527,0.2158488780260086,0.0,0.0,0.2093134224414825,98.45980072021484,103.0,-6.1848978996276855,-5514.712890625,285.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2761535644531,304.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.1239011287689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510694622993469,0.1510737538337707,-4.297729901736602e-06,0.0,0.0001257438998436,0.0,0.0,6.011113166809082,0.0,0.0,0.0,0.2780031561851501,4.0,0.0,1.0
823020,293.21405029296875,297.1499938964844,293.1499938964844,0.5346642136573792,-8651.255859375,304.1458435058594,0.9990000128746032,0.6763575077056885,0.550347626209259,294.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4077480435371399,0.050000000745058,0.0509699545800685,293.33404541015625,297.1499938964844,293.1499938964844,0.0107327857986092,-502.0687561035156,302.1893615722656,0.4077480435371399,0.050000000745058,0.0376462340354919,293.2264099121094,297.1499938964844,293.1499938964844,0.0494281873106956,-1455.4454345703125,304.1581420898437,0.5310436487197876,0.0933521017432212,0.0924994796514511,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4077480435371399,0.050000000745058,0.2417795062065124,291.159423828125,291.1499938964844,275.1968688964844,272.6692199707031,286.4758605957031,294.9286193847656,291.1588134765625,1.0,0.3184021413326263,0.8370649814605713,0.8370649814605713,1.0,1.0,-1.1680052280426023,0.5005291700363159,0.6674760580062866,0.2164744734764099,0.0,0.0,0.2084656953811645,99.7230453491211,91.0,-7.970513820648193,-5504.177734375,288.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28570556640625,304.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1232800707221031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504350751638412,0.150439366698265,-4.296061888453551e-06,0.0,0.0001251135981874,0.0,0.0,5.982579708099365,0.0,0.0,0.0,0.2778854370117187,4.0,0.0,1.0
823080,293.21405029296875,297.1499938964844,293.1499938964844,0.5346642136573792,-8651.255859375,304.1458435058594,0.9990000128746032,0.6763575077056885,0.550347626209259,294.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4077480435371399,0.050000000745058,0.0509699545800685,293.33404541015625,297.1499938964844,293.1499938964844,0.0107327857986092,-502.0687561035156,302.1893615722656,0.4077480435371399,0.050000000745058,0.0376462340354919,293.2264099121094,297.1499938964844,293.1499938964844,0.0494281873106956,-1455.4454345703125,304.1581420898437,0.5310436487197876,0.0933521017432212,0.0924994796514511,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4077480435371399,0.050000000745058,0.2417795062065124,291.159423828125,291.1499938964844,275.1968688964844,272.6692199707031,286.4758605957031,294.9286193847656,291.1588134765625,1.0,0.3184021413326263,0.8370649814605713,0.8370649814605713,1.0,1.0,-1.1680052280426023,0.5005291700363159,0.6674760580062866,0.2164744734764099,0.0,0.0,0.2084656953811645,99.7230453491211,91.0,-7.970513820648193,-5504.177734375,288.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28570556640625,304.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1232800707221031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504350751638412,0.150439366698265,-4.296061888453551e-06,0.0,0.0001251135981874,0.0,0.0,5.982579708099365,0.0,0.0,0.0,0.2778854370117187,4.0,0.0,1.0
823140,293.2159118652344,297.1499938964844,293.1499938964844,0.5286966562271118,-8568.421875,304.1577453613281,0.9990000128746032,0.6743291020393372,0.5446977019309998,294.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4093258678913116,0.050000000745058,0.0508976131677627,293.33984375,297.1499938964844,293.1499938964844,0.0105645423755049,-497.6122741699219,302.1099853515625,0.4093258678913116,0.050000000745058,0.0375928021967411,293.2269592285156,297.1499938964844,293.1499938964844,0.0475763417780399,-1423.2449951171875,304.15850830078125,0.5285028219223022,0.0913042575120925,0.0904723480343818,293.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4093258678913116,0.050000000745058,0.2414363622665405,291.16168212890625,291.1499938964844,275.21295166015625,272.6762084960937,286.490234375,294.9363098144531,291.1631164550781,1.0,0.314960241317749,0.8367397785186768,0.8367397785186768,1.0,1.0,-1.1582351922988892,0.4961447417736053,0.6620904207229614,0.2140094339847564,0.0,0.0,0.2070122361183166,97.75527954101562,94.0,6.736083984375,-5478.0673828125,280.8071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,304.5536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.115234375,18000.0,0.0,0.0,0.1226919069886207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498886793851852,0.149892970919609,-4.295198777981568e-06,0.0,0.0001245166931767,0.0,0.0,5.958810329437256,0.0,0.0,0.0,0.277789294719696,4.0,0.0,1.0
823200,293.2159118652344,297.1499938964844,293.1499938964844,0.5286966562271118,-8568.421875,304.1577453613281,0.9990000128746032,0.6743291020393372,0.5446977019309998,294.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4093258678913116,0.050000000745058,0.0508976131677627,293.33984375,297.1499938964844,293.1499938964844,0.0105645423755049,-497.6122741699219,302.1099853515625,0.4093258678913116,0.050000000745058,0.0375928021967411,293.2269592285156,297.1499938964844,293.1499938964844,0.0475763417780399,-1423.2449951171875,304.15850830078125,0.5285028219223022,0.0913042575120925,0.0904723480343818,293.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4093258678913116,0.050000000745058,0.2414363622665405,291.16168212890625,291.1499938964844,275.21295166015625,272.6762084960937,286.490234375,294.9363098144531,291.1631164550781,1.0,0.314960241317749,0.8367397785186768,0.8367397785186768,1.0,1.0,-1.1582351922988892,0.4961447417736053,0.6620904207229614,0.2140094339847564,0.0,0.0,0.2070122361183166,97.75527954101562,94.0,6.736083984375,-5478.0673828125,280.8071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,304.5536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.115234375,18000.0,0.0,0.0,0.1226919069886207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498886793851852,0.149892970919609,-4.295198777981568e-06,0.0,0.0001245166931767,0.0,0.0,5.958810329437256,0.0,0.0,0.0,0.277789294719696,4.0,0.0,1.0
823260,293.2122802734375,297.1499938964844,293.1499938964844,0.525093674659729,-8521.158203125,304.1607971191406,0.9990000128746032,0.673405647277832,0.5419330596923828,294.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4101106524467468,0.050000000745058,0.0508625134825706,293.3449401855469,297.1499938964844,293.1499938964844,0.0104061858728528,-493.302978515625,302.0316162109375,0.4101106524467468,0.050000000745058,0.0375668779015541,293.22686767578125,297.1499938964844,293.1499938964844,0.0458140559494495,-1392.715087890625,304.1585998535156,0.5251285433769226,0.0893732234835624,0.088589422404766,293.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4101106524467468,0.050000000745058,0.2412698566913604,291.1708679199219,291.1499938964844,275.22869873046875,272.6829833984375,286.5018310546875,294.941650390625,291.1707763671875,1.0,0.3136753737926483,0.8363953232765198,0.8363953232765198,1.0,1.0,-1.1523786783218384,0.4935411512851715,0.6588374972343445,0.2124283760786056,0.0,0.0,0.203424647450447,96.78278350830078,97.0,5.8185811042785645,-5428.95458984375,276.5963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29620361328125,304.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.634765625,18000.0,0.0,0.0,0.1220552027225494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479192376136779,0.1479235291481018,-4.292613084544428e-06,0.0,0.0001238705153809,0.0,0.0,5.8739914894104,0.0,0.0,0.0,0.2774772346019745,4.0,0.0,1.0
823320,293.2122802734375,297.1499938964844,293.1499938964844,0.525093674659729,-8521.158203125,304.1607971191406,0.9990000128746032,0.673405647277832,0.5419330596923828,294.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4101106524467468,0.050000000745058,0.0508625134825706,293.3449401855469,297.1499938964844,293.1499938964844,0.0104061858728528,-493.302978515625,302.0316162109375,0.4101106524467468,0.050000000745058,0.0375668779015541,293.22686767578125,297.1499938964844,293.1499938964844,0.0458140559494495,-1392.715087890625,304.1585998535156,0.5251285433769226,0.0893732234835624,0.088589422404766,293.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4101106524467468,0.050000000745058,0.2412698566913604,291.1708679199219,291.1499938964844,275.22869873046875,272.6829833984375,286.5018310546875,294.941650390625,291.1707763671875,1.0,0.3136753737926483,0.8363953232765198,0.8363953232765198,1.0,1.0,-1.1523786783218384,0.4935411512851715,0.6588374972343445,0.2124283760786056,0.0,0.0,0.203424647450447,96.78278350830078,97.0,5.8185811042785645,-5428.95458984375,276.5963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29620361328125,304.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.634765625,18000.0,0.0,0.0,0.1220552027225494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479192376136779,0.1479235291481018,-4.292613084544428e-06,0.0,0.0001238705153809,0.0,0.0,5.8739914894104,0.0,0.0,0.0,0.2774772346019745,4.0,0.0,1.0
823380,293.2129211425781,297.1499938964844,293.1499938964844,0.5254258513450623,-8527.9619140625,304.1565246582031,0.9990000128746032,0.6717056035995483,0.5424308776855469,294.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4099687337875366,0.050000000745058,0.0508688390254974,293.35015869140625,297.1499938964844,293.1499938964844,0.0102674178779125,-489.7161254882813,301.9492492675781,0.4099687337875366,0.050000000745058,0.0375715531408786,293.2268371582031,297.1499938964844,293.1499938964844,0.0441644191741943,-1364.398193359375,304.1584777832031,0.5206369161605835,0.0874341428279876,0.086770623922348,293.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4099687337875366,0.050000000745058,0.241299882531166,291.16827392578125,291.1499938964844,275.2440490722656,272.6895751953125,286.51348876953125,294.94927978515625,291.1679077148437,1.0,0.3137536346912384,0.8360508680343628,0.8360508680343628,1.0,1.0,-1.1508409976959229,0.4928457140922546,0.6579952836036682,0.2119742333889007,0.0,0.0,0.2011310160160064,96.92061614990234,100.0,-1.565872311592102,-5396.80908203125,276.2660827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,304.5052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.75,18000.0,0.0,0.0,0.121314100921154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464496999979019,0.1464539766311645,-4.289511252864031e-06,0.0,0.0001231183850904,0.0,0.0,5.809289932250977,0.0,0.0,0.0,0.2772218883037567,4.0,0.0,1.0
823440,293.2129211425781,297.1499938964844,293.1499938964844,0.5254258513450623,-8527.9619140625,304.1565246582031,0.9990000128746032,0.6717056035995483,0.5424308776855469,294.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4099687337875366,0.050000000745058,0.0508688390254974,293.35015869140625,297.1499938964844,293.1499938964844,0.0102674178779125,-489.7161254882813,301.9492492675781,0.4099687337875366,0.050000000745058,0.0375715531408786,293.2268371582031,297.1499938964844,293.1499938964844,0.0441644191741943,-1364.398193359375,304.1584777832031,0.5206369161605835,0.0874341428279876,0.086770623922348,293.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4099687337875366,0.050000000745058,0.241299882531166,291.16827392578125,291.1499938964844,275.2440490722656,272.6895751953125,286.51348876953125,294.94927978515625,291.1679077148437,1.0,0.3137536346912384,0.8360508680343628,0.8360508680343628,1.0,1.0,-1.1508409976959229,0.4928457140922546,0.6579952836036682,0.2119742333889007,0.0,0.0,0.2011310160160064,96.92061614990234,100.0,-1.565872311592102,-5396.80908203125,276.2660827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,304.5052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.75,18000.0,0.0,0.0,0.121314100921154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464496999979019,0.1464539766311645,-4.289511252864031e-06,0.0,0.0001231183850904,0.0,0.0,5.809289932250977,0.0,0.0,0.0,0.2772218883037567,4.0,0.0,1.0
823500,293.2147521972656,297.1499938964844,293.1499938964844,0.5265858173370361,-8544.6455078125,304.1532592773437,0.9990000128746032,0.6705496311187744,0.5435395240783691,294.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.4096536636352539,0.050000000745058,0.0508829243481159,293.3529663085937,297.1499938964844,293.1499938964844,0.0102006401866674,-488.0015563964844,301.9067077636719,0.4096536636352539,0.050000000745058,0.0375819541513919,293.2269592285156,297.1499938964844,293.1499938964844,0.0433332100510597,-1350.1700439453125,304.158447265625,0.5180580615997314,0.086437277495861,0.0858515799045562,293.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.4096536636352539,0.050000000745058,0.2413666993379593,291.1661682128906,291.1499938964844,275.2515563964844,272.6927795410156,286.5193786621094,294.9538269042969,291.1656494140625,1.0,0.3141977190971374,0.8358786106109619,0.8358786106109619,1.0,1.0,-1.1511776447296145,0.4929884374141693,0.6581892371177673,0.2120284438133239,0.0,0.0,0.2002626061439514,97.28148651123048,100.0,-4.031318664550781,-5385.73486328125,277.1045227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154296875,304.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1209274232387542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458964943885803,0.1459007859230041,-4.288302079658024e-06,0.0,0.0001227259635925,0.0,0.0,5.784918308258057,0.0,0.0,0.0,0.2771245539188385,4.0,0.0,1.0
823560,293.21746826171875,297.1499938964844,293.1499938964844,0.5283094644546509,-8568.7158203125,304.1495361328125,0.9990000128746032,0.6691948771476746,0.5451112389564514,294.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4092094004154205,0.050000000745058,0.0509029403328895,293.3559265136719,297.1499938964844,293.1499938964844,0.0101349856704473,-486.3221130371094,301.8631286621094,0.4092094004154205,0.050000000745058,0.0375967361032962,293.2272033691406,297.1499938964844,293.1499938964844,0.042490430176258,-1335.76513671875,304.158447265625,0.5152936577796936,0.0854165181517601,0.0849175751209259,293.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4092094004154205,0.050000000745058,0.2414616197347641,291.1634826660156,291.1499938964844,275.25897216796875,272.6959228515625,286.5253295898437,294.9588317871094,291.162841796875,1.0,0.3148587942123413,0.8357170224189758,0.8357170224189758,1.0,1.0,-1.152098298072815,0.4933910071849823,0.658707320690155,0.2122319191694259,0.0,0.0,0.1996349096298217,97.80060577392578,88.0,-6.021655559539795,-5377.6728515625,278.4825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,304.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.837890625,18000.0,0.0,0.0,0.1205423101782798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454673558473587,0.1454716473817825,-4.2872989070019685e-06,0.0,0.0001223351282533,0.0,0.0,5.765941619873047,0.0,0.0,0.0,0.2770481407642364,4.0,0.0,1.0
823620,293.2177124023437,297.1499938964844,293.1499938964844,0.5213727355003357,-8473.2626953125,304.1617736816406,0.9990000128746032,0.6674104332923889,0.5386250019073486,294.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4110619127750397,0.050000000745058,0.0508207492530345,293.3617248535156,297.1499938964844,293.1499938964844,0.0099644241854548,-481.4746398925781,301.77606201171875,0.4110619127750397,0.050000000745058,0.0375360324978828,293.2274475097656,297.1499938964844,293.1499938964844,0.0406365506350994,-1303.9737548828125,304.1587219238281,0.5129456520080566,0.08340435475111,0.0829114690423011,293.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4110619127750397,0.050000000745058,0.2410717457532882,291.16522216796875,291.1499938964844,275.2734680175781,272.7020874023437,286.53875732421875,294.9658508300781,291.16656494140625,1.0,0.311023861169815,0.8353937864303589,0.8353937864303589,1.0,1.0,-1.141273021697998,0.4885520339012146,0.6527209877967834,0.2094989418983459,0.0,0.0,0.1977335214614868,95.57059478759766,91.0,6.6197028160095215,-5345.5888671875,269.9253234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,304.4936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1197920590639114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446544378995895,0.1446587145328521,-4.285883278498659e-06,0.0,0.0001215737065649,0.0,0.0,5.7306671142578125,0.0,0.0,0.0,0.2769070267677307,4.0,0.0,1.0
823680,293.2177124023437,297.1499938964844,293.1499938964844,0.5213727355003357,-8473.2626953125,304.1617736816406,0.9990000128746032,0.6674104332923889,0.5386250019073486,294.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4110619127750397,0.050000000745058,0.0508207492530345,293.3617248535156,297.1499938964844,293.1499938964844,0.0099644241854548,-481.4746398925781,301.77606201171875,0.4110619127750397,0.050000000745058,0.0375360324978828,293.2274475097656,297.1499938964844,293.1499938964844,0.0406365506350994,-1303.9737548828125,304.1587219238281,0.5129456520080566,0.08340435475111,0.0829114690423011,293.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4110619127750397,0.050000000745058,0.2410717457532882,291.16522216796875,291.1499938964844,275.2734680175781,272.7020874023437,286.53875732421875,294.9658508300781,291.16656494140625,1.0,0.311023861169815,0.8353937864303589,0.8353937864303589,1.0,1.0,-1.141273021697998,0.4885520339012146,0.6527209877967834,0.2094989418983459,0.0,0.0,0.1977335214614868,95.57059478759766,91.0,6.6197028160095215,-5345.5888671875,269.9253234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,304.4936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1197920590639114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446544378995895,0.1446587145328521,-4.285883278498659e-06,0.0,0.0001215737065649,0.0,0.0,5.7306671142578125,0.0,0.0,0.0,0.2769070267677307,4.0,0.0,1.0
823740,293.212646484375,297.1499938964844,293.1499938964844,0.5170072913169861,-8416.2529296875,304.16473388671875,0.9990000128746032,0.6667290329933167,0.5352206230163574,294.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4120556116104126,0.050000000745058,0.0507780313491821,293.3668212890625,297.1499938964844,293.1499938964844,0.0098046110942959,-476.8070373535156,301.6902770996094,0.4120556116104126,0.050000000745058,0.0375044792890548,293.2270812988281,297.1499938964844,293.1499938964844,0.0388981290161609,-1274.1015625,304.15869140625,0.5098139047622681,0.0815199092030525,0.0810624733567237,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4120556116104126,0.050000000745058,0.2408691048622131,291.1738586425781,291.1499938964844,275.2875061035156,272.70806884765625,286.5494384765625,294.970703125,291.1737365722656,1.0,0.309441864490509,0.8350705504417419,0.8350705504417419,1.0,1.0,-1.1346300840377808,0.4856107234954834,0.6490193605422974,0.2077190577983856,0.0,0.0,0.1937844604253769,94.39549255371094,94.0,5.206613540649414,-5293.14892578125,265.11297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,304.4643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1328125,18000.0,0.0,0.0,0.1189964488148689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425459682941436,0.1425502449274063,-4.283012913219864e-06,0.0,0.0001207662644446,0.0,0.0,5.640408515930176,0.0,0.0,0.0,0.2765734493732452,4.0,0.0,1.0
823800,293.212646484375,297.1499938964844,293.1499938964844,0.5170072913169861,-8416.2529296875,304.16473388671875,0.9990000128746032,0.6667290329933167,0.5352206230163574,294.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4120556116104126,0.050000000745058,0.0507780313491821,293.3668212890625,297.1499938964844,293.1499938964844,0.0098046110942959,-476.8070373535156,301.6902770996094,0.4120556116104126,0.050000000745058,0.0375044792890548,293.2270812988281,297.1499938964844,293.1499938964844,0.0388981290161609,-1274.1015625,304.15869140625,0.5098139047622681,0.0815199092030525,0.0810624733567237,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4120556116104126,0.050000000745058,0.2408691048622131,291.1738586425781,291.1499938964844,275.2875061035156,272.70806884765625,286.5494384765625,294.970703125,291.1737365722656,1.0,0.309441864490509,0.8350705504417419,0.8350705504417419,1.0,1.0,-1.1346300840377808,0.4856107234954834,0.6490193605422974,0.2077190577983856,0.0,0.0,0.1937844604253769,94.39549255371094,94.0,5.206613540649414,-5293.14892578125,265.11297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,304.4643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1328125,18000.0,0.0,0.0,0.1189964488148689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425459682941436,0.1425502449274063,-4.283012913219864e-06,0.0,0.0001207662644446,0.0,0.0,5.640408515930176,0.0,0.0,0.0,0.2765734493732452,4.0,0.0,1.0
823860,293.2121276855469,297.1499938964844,293.1499938964844,0.5167531967163086,-8415.8056640625,304.16015625,0.9990000128746032,0.6652579307556152,0.535237193107605,294.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4120507538318634,0.050000000745058,0.0507782548666,293.3720092773437,297.1499938964844,293.1499938964844,0.009662945754826,-472.845458984375,301.6002197265625,0.4120507538318634,0.050000000745058,0.0375046469271183,293.22674560546875,297.1499938964844,293.1499938964844,0.0372861102223396,-1246.4852294921875,304.1584777832031,0.5056294202804565,0.0796315819025039,0.0792849287390708,293.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4120507538318634,0.050000000745058,0.2408701777458191,291.1705017089844,291.1499938964844,275.3010559082031,272.7138671875,286.5600280761719,294.977783203125,291.16998291015625,1.0,0.3092986345291137,0.834800660610199,0.834800660610199,1.0,1.0,-1.1325167417526243,0.4846701025962829,0.6478466391563416,0.2071200013160705,0.0,0.0,0.1912419646978378,94.37107849121094,97.0,-2.723470687866211,-5258.21044921875,264.2644348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3464050292969,304.4355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0703125,18000.0,0.0,0.0,0.1181100457906723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409693360328674,0.14097361266613,-4.27973282057792e-06,0.0,0.0001198666868731,0.0,0.0,5.57163143157959,0.0,0.0,0.0,0.2763026654720306,4.0,0.0,1.0
823920,293.2121276855469,297.1499938964844,293.1499938964844,0.5167531967163086,-8415.8056640625,304.16015625,0.9990000128746032,0.6652579307556152,0.535237193107605,294.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4120507538318634,0.050000000745058,0.0507782548666,293.3720092773437,297.1499938964844,293.1499938964844,0.009662945754826,-472.845458984375,301.6002197265625,0.4120507538318634,0.050000000745058,0.0375046469271183,293.22674560546875,297.1499938964844,293.1499938964844,0.0372861102223396,-1246.4852294921875,304.1584777832031,0.5056294202804565,0.0796315819025039,0.0792849287390708,293.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4120507538318634,0.050000000745058,0.2408701777458191,291.1705017089844,291.1499938964844,275.3010559082031,272.7138671875,286.5600280761719,294.977783203125,291.16998291015625,1.0,0.3092986345291137,0.834800660610199,0.834800660610199,1.0,1.0,-1.1325167417526243,0.4846701025962829,0.6478466391563416,0.2071200013160705,0.0,0.0,0.1912419646978378,94.37107849121094,97.0,-2.723470687866211,-5258.21044921875,264.2644348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3464050292969,304.4355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0703125,18000.0,0.0,0.0,0.1181100457906723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409693360328674,0.14097361266613,-4.27973282057792e-06,0.0,0.0001198666868731,0.0,0.0,5.57163143157959,0.0,0.0,0.0,0.2763026654720306,4.0,0.0,1.0
823980,293.2157592773437,297.1499938964844,293.1499938964844,0.5192023515701294,-8451.4130859375,304.15264892578125,0.9990000128746032,0.6629567742347717,0.5375688672065735,294.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4113686382770538,0.050000000745058,0.0508075170218944,293.37774658203125,297.1499938964844,293.1499938964844,0.009528107009828,-469.09283447265625,301.5062866210937,0.4113686382770538,0.050000000745058,0.0375262573361396,293.22686767578125,297.1499938964844,293.1499938964844,0.0356630980968475,-1218.571533203125,304.1583557128906,0.5006107687950134,0.0776643306016922,0.0774748548865318,293.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4113686382770538,0.050000000745058,0.2410089820623397,291.1647033691406,291.1499938964844,275.3140869140625,272.7195129394531,286.5707092285156,294.9867858886719,291.1639709472656,1.0,0.3102449476718902,0.834530770778656,0.834530770778656,1.0,1.0,-1.1333694458007812,0.4850419163703918,0.6483275890350342,0.2072731703519821,0.0,0.0,0.1896432042121887,95.1226577758789,85.0,-7.357769012451172,-5237.5537109375,266.0372619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555603027344,304.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.1172124221920967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139947772026062,0.1399520635604858,-4.277434527466539e-06,0.0,0.000118955707876,0.0,0.0,5.526940822601318,0.0,0.0,0.0,0.2761234641075134,4.0,0.0,1.0
824040,293.2157592773437,297.1499938964844,293.1499938964844,0.5192023515701294,-8451.4130859375,304.15264892578125,0.9990000128746032,0.6629567742347717,0.5375688672065735,294.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4113686382770538,0.050000000745058,0.0508075170218944,293.37774658203125,297.1499938964844,293.1499938964844,0.009528107009828,-469.09283447265625,301.5062866210937,0.4113686382770538,0.050000000745058,0.0375262573361396,293.22686767578125,297.1499938964844,293.1499938964844,0.0356630980968475,-1218.571533203125,304.1583557128906,0.5006107687950134,0.0776643306016922,0.0774748548865318,293.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4113686382770538,0.050000000745058,0.2410089820623397,291.1647033691406,291.1499938964844,275.3140869140625,272.7195129394531,286.5707092285156,294.9867858886719,291.1639709472656,1.0,0.3102449476718902,0.834530770778656,0.834530770778656,1.0,1.0,-1.1333694458007812,0.4850419163703918,0.6483275890350342,0.2072731703519821,0.0,0.0,0.1896432042121887,95.1226577758789,85.0,-7.357769012451172,-5237.5537109375,266.0372619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555603027344,304.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.1172124221920967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139947772026062,0.1399520635604858,-4.277434527466539e-06,0.0,0.000118955707876,0.0,0.0,5.526940822601318,0.0,0.0,0.0,0.2761234641075134,4.0,0.0,1.0
824100,293.2171630859375,297.1499938964844,293.1499938964844,0.5170236229896545,-8421.427734375,304.15625,0.9990000128746032,0.6618414521217346,0.5354118347167969,294.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.4119994938373565,0.050000000745058,0.0507804527878761,293.3807678222656,297.1499938964844,293.1499938964844,0.009448985569179,-466.7649536132813,301.45831298828125,0.4119994938373565,0.050000000745058,0.0375062674283981,293.2270202636719,297.1499938964844,293.1499938964844,0.0347908437252044,-1203.4652099609375,304.158447265625,0.4990632832050323,0.0766650885343551,0.0765011087059974,293.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.4119994938373565,0.050000000745058,0.2408805936574936,291.1622314453125,291.1499938964844,275.3204345703125,272.7222595214844,286.57696533203125,294.990966796875,291.1622314453125,1.0,0.3087509274482727,0.8343958258628845,0.8343958258628845,1.0,1.0,-1.129406452178955,0.4832678139209747,0.646138608455658,0.2062895596027374,0.0,0.0,0.1890915632247924,94.3840560913086,85.0,-4.176299095153809,-5225.197265625,263.1115417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.4125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1167824491858482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396339684724807,0.1396382451057434,-4.276657818991225e-06,0.0,0.000118519339594,0.0,0.0,5.513138294219971,0.0,0.0,0.0,0.2760663032531738,4.0,0.0,1.0
824160,293.2152099609375,297.1499938964844,293.1499938964844,0.5119246244430542,-8351.673828125,304.1643981933594,0.9990000128746032,0.6613742709159851,0.5307955741882324,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.413371592760086,0.050000000745058,0.0507229045033454,293.3835754394531,297.1499938964844,293.1499938964844,0.0093596065416932,-463.958251953125,301.41143798828125,0.413371592760086,0.050000000745058,0.0374637655913829,293.2269592285156,297.1499938964844,293.1499938964844,0.0338831767439842,-1187.5810546875,304.1585388183594,0.4982890784740448,0.0757015570998191,0.0755128860473632,293.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.413371592760086,0.050000000745058,0.2406076192855835,291.1654357910156,291.1499938964844,275.3266296386719,272.7249450683594,286.5830078125,294.9935302734375,291.1667175292969,1.0,0.3062794804573059,0.8342408537864685,0.8342408537864685,1.0,1.0,-1.1222336292266846,0.4800853431224823,0.6421483159065247,0.2044640630483627,0.0,0.0,0.1877730190753936,92.82938385009766,88.0,5.328817367553711,-5205.43017578125,257.4427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,304.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1163639351725578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139158621430397,0.1391628980636596,-4.276019808457932e-06,0.0,0.0001180945982923,0.0,0.0,5.492923736572266,0.0,0.0,0.0,0.2759870588779449,4.0,0.0,1.0
824220,293.2094421386719,297.1499938964844,293.1499938964844,0.507273256778717,-8291.0419921875,304.1669921875,0.9990000128746032,0.660896360874176,0.5271668434143066,294.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4144726991653442,0.050000000745058,0.0506780445575714,293.38873291015625,297.1499938964844,293.1499938964844,0.0092002982273697,-458.95501708984375,301.3181457519531,0.4144726991653442,0.050000000745058,0.0374306291341781,293.2263488769531,297.1499938964844,293.1499938964844,0.0322370938956737,-1158.5191650390625,304.1584167480469,0.4952301979064941,0.0738694667816162,0.0737102627754211,293.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4144726991653442,0.050000000745058,0.2403948158025741,291.1738586425781,291.1499938964844,275.3385925292969,272.730224609375,286.59259033203125,294.9981994628906,291.1737365722656,1.0,0.3045983612537384,0.8339307904243469,0.8339307904243469,1.0,1.0,-1.1153604984283447,0.4770548641681671,0.6383055448532104,0.2026253938674926,0.0,0.0,0.1838509738445282,91.59832000732422,91.0,4.757695198059082,-5154.2841796875,252.5572052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35992431640625,304.38385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.677734375,18000.0,0.0,0.0,0.1155073195695877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371563076972961,0.1371605694293975,-4.273357262718491e-06,0.0,0.0001172252523247,0.0,0.0,5.40794038772583,0.0,0.0,0.0,0.275673896074295,4.0,0.0,1.0
824280,293.2094421386719,297.1499938964844,293.1499938964844,0.507273256778717,-8291.0419921875,304.1669921875,0.9990000128746032,0.660896360874176,0.5271668434143066,294.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4144726991653442,0.050000000745058,0.0506780445575714,293.38873291015625,297.1499938964844,293.1499938964844,0.0092002982273697,-458.95501708984375,301.3181457519531,0.4144726991653442,0.050000000745058,0.0374306291341781,293.2263488769531,297.1499938964844,293.1499938964844,0.0322370938956737,-1158.5191650390625,304.1584167480469,0.4952301979064941,0.0738694667816162,0.0737102627754211,293.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4144726991653442,0.050000000745058,0.2403948158025741,291.1738586425781,291.1499938964844,275.3385925292969,272.730224609375,286.59259033203125,294.9981994628906,291.1737365722656,1.0,0.3045983612537384,0.8339307904243469,0.8339307904243469,1.0,1.0,-1.1153604984283447,0.4770548641681671,0.6383055448532104,0.2026253938674926,0.0,0.0,0.1838509738445282,91.59832000732422,91.0,4.757695198059082,-5154.2841796875,252.5572052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35992431640625,304.38385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.677734375,18000.0,0.0,0.0,0.1155073195695877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371563076972961,0.1371605694293975,-4.273357262718491e-06,0.0,0.0001172252523247,0.0,0.0,5.40794038772583,0.0,0.0,0.0,0.275673896074295,4.0,0.0,1.0
824340,293.2083740234375,297.1499938964844,293.1499938964844,0.5067951083183289,-8287.892578125,304.1620178222656,0.9990000128746032,0.6596183180809021,0.527015745639801,294.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4145190417766571,0.050000000745058,0.0506761968135833,293.3939819335937,297.1499938964844,293.1499938964844,0.0090576475486159,-454.6304931640625,301.2201538085937,0.4145190417766571,0.050000000745058,0.0374292656779289,293.22589111328125,297.1499938964844,293.1499938964844,0.0307268537580966,-1131.6326904296875,304.1581420898437,0.4911222457885742,0.0720331445336341,0.0719800516963005,293.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4145190417766571,0.050000000745058,0.2403860688209533,291.1702880859375,291.1499938964844,275.3500061035156,272.7353820800781,286.60211181640625,295.0050354003906,291.1697082519531,1.0,0.30438232421875,0.8336207866668701,0.8336207866668701,1.0,1.0,-1.1130865812301636,0.4760462343692779,0.637040376663208,0.2019771188497543,0.0,0.0,0.1813493371009826,91.51966094970705,94.0,-3.2022082805633545,-5119.61083984375,251.5735015869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36572265625,304.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.703125,18000.0,0.0,0.0,0.1145978420972824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356494426727295,0.1356537044048309,-4.270272711437428e-06,0.0,0.0001163022388936,0.0,0.0,5.342801570892334,0.0,0.0,0.0,0.2754183113574981,4.0,0.0,1.0
824400,293.2083740234375,297.1499938964844,293.1499938964844,0.5067951083183289,-8287.892578125,304.1620178222656,0.9990000128746032,0.6596183180809021,0.527015745639801,294.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4145190417766571,0.050000000745058,0.0506761968135833,293.3939819335937,297.1499938964844,293.1499938964844,0.0090576475486159,-454.6304931640625,301.2201538085937,0.4145190417766571,0.050000000745058,0.0374292656779289,293.22589111328125,297.1499938964844,293.1499938964844,0.0307268537580966,-1131.6326904296875,304.1581420898437,0.4911222457885742,0.0720331445336341,0.0719800516963005,293.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4145190417766571,0.050000000745058,0.2403860688209533,291.1702880859375,291.1499938964844,275.3500061035156,272.7353820800781,286.60211181640625,295.0050354003906,291.1697082519531,1.0,0.30438232421875,0.8336207866668701,0.8336207866668701,1.0,1.0,-1.1130865812301636,0.4760462343692779,0.637040376663208,0.2019771188497543,0.0,0.0,0.1813493371009826,91.51966094970705,94.0,-3.2022082805633545,-5119.61083984375,251.5735015869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36572265625,304.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.703125,18000.0,0.0,0.0,0.1145978420972824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356494426727295,0.1356537044048309,-4.270272711437428e-06,0.0,0.0001163022388936,0.0,0.0,5.342801570892334,0.0,0.0,0.0,0.2754183113574981,4.0,0.0,1.0
824460,293.2230834960937,297.1499938964844,293.1499938964844,0.5093645453453064,-8325.5791015625,304.1536865234375,0.9990000128746032,0.6551543474197388,0.5295870304107666,294.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4137361943721771,0.050000000745058,0.0507079884409904,293.4114074707031,297.1499938964844,293.1499938964844,0.0088692512363195,-448.8175964355469,301.0864562988281,0.4137361943721771,0.050000000745058,0.0374527461826801,293.2366027832031,297.1499938964844,293.1499938964844,0.0278420895338058,-1082.392333984375,304.1602478027344,0.4816776216030121,0.0679215565323829,0.0685904920101165,293.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4137361943721771,0.050000000745058,0.2405368536710739,291.1661376953125,291.1499938964844,275.3590393066406,272.7395324707031,286.61749267578125,295.0244140625,291.165771484375,1.0,0.3052356541156769,0.8333838582038879,0.8333838582038879,1.0,1.0,-1.112351417541504,0.4757200181484222,0.636631429195404,0.2017279863357544,0.0,0.0,0.1795080155134201,92.31361389160156,97.0,-4.534390926361084,-5094.81396484375,252.80670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681335449219,304.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.11328125,18000.0,0.0,0.0,0.1137041077017784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346229761838913,0.1346272528171539,-4.26812403020449e-06,0.0,0.0001153952180175,0.0,0.0,5.298459053039551,0.0,0.0,0.0,0.2752414047718048,4.0,0.0,1.0
824520,293.2230834960937,297.1499938964844,293.1499938964844,0.5093645453453064,-8325.5791015625,304.1536865234375,0.9990000128746032,0.6551543474197388,0.5295870304107666,294.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4137361943721771,0.050000000745058,0.0507079884409904,293.4114074707031,297.1499938964844,293.1499938964844,0.0088692512363195,-448.8175964355469,301.0864562988281,0.4137361943721771,0.050000000745058,0.0374527461826801,293.2366027832031,297.1499938964844,293.1499938964844,0.0278420895338058,-1082.392333984375,304.1602478027344,0.4816776216030121,0.0679215565323829,0.0685904920101165,293.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4137361943721771,0.050000000745058,0.2405368536710739,291.1661376953125,291.1499938964844,275.3590393066406,272.7395324707031,286.61749267578125,295.0244140625,291.165771484375,1.0,0.3052356541156769,0.8333838582038879,0.8333838582038879,1.0,1.0,-1.112351417541504,0.4757200181484222,0.636631429195404,0.2017279863357544,0.0,0.0,0.1795080155134201,92.31361389160156,97.0,-4.534390926361084,-5094.81396484375,252.80670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681335449219,304.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.11328125,18000.0,0.0,0.0,0.1137041077017784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346229761838913,0.1346272528171539,-4.26812403020449e-06,0.0,0.0001153952180175,0.0,0.0,5.298459053039551,0.0,0.0,0.0,0.2752414047718048,4.0,0.0,1.0
824580,293.237548828125,297.1499938964844,293.1499938964844,0.5139662027359009,-8389.4755859375,304.1448059082031,0.9990000128746032,0.650373637676239,0.5338081121444702,294.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4124729633331299,0.050000000745058,0.0507604964077472,293.4255065917969,297.1499938964844,293.1499938964844,0.0087020033970475,-443.5802001953125,300.95562744140625,0.4124729633331299,0.050000000745058,0.0374915301799774,293.2425537109375,297.1499938964844,293.1499938964844,0.0251826662570238,-1027.629150390625,304.16119384765625,0.4701444506645202,0.0645185336470604,0.0653034299612045,293.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4124729633331299,0.050000000745058,0.240785926580429,291.1612548828125,291.1499938964844,275.36407470703125,272.741943359375,286.62945556640625,295.0420227050781,291.1605529785156,1.0,0.3068858087062835,0.8331469297409058,0.8331469297409058,1.0,1.0,-1.1138801574707031,0.4763959646224975,0.6374841332435608,0.202040895819664,0.0,0.0,0.1782931983470916,93.66239166259766,85.0,-7.341097354888916,-5077.59619140625,255.92567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3640441894531,304.2999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.1128782704472541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338589787483215,0.1338632553815841,-4.266500582161825e-06,0.0,0.0001145570931839,0.0,0.0,5.265471458435059,0.0,0.0,0.0,0.2751110792160034,4.0,0.0,1.0
824640,293.237548828125,297.1499938964844,293.1499938964844,0.5139662027359009,-8389.4755859375,304.1448059082031,0.9990000128746032,0.650373637676239,0.5338081121444702,294.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4124729633331299,0.050000000745058,0.0507604964077472,293.4255065917969,297.1499938964844,293.1499938964844,0.0087020033970475,-443.5802001953125,300.95562744140625,0.4124729633331299,0.050000000745058,0.0374915301799774,293.2425537109375,297.1499938964844,293.1499938964844,0.0251826662570238,-1027.629150390625,304.16119384765625,0.4701444506645202,0.0645185336470604,0.0653034299612045,293.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4124729633331299,0.050000000745058,0.240785926580429,291.1612548828125,291.1499938964844,275.36407470703125,272.741943359375,286.62945556640625,295.0420227050781,291.1605529785156,1.0,0.3068858087062835,0.8331469297409058,0.8331469297409058,1.0,1.0,-1.1138801574707031,0.4763959646224975,0.6374841332435608,0.202040895819664,0.0,0.0,0.1782931983470916,93.66239166259766,85.0,-7.341097354888916,-5077.59619140625,255.92567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3640441894531,304.2999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.1128782704472541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338589787483215,0.1338632553815841,-4.266500582161825e-06,0.0,0.0001145570931839,0.0,0.0,5.265471458435059,0.0,0.0,0.0,0.2751110792160034,4.0,0.0,1.0
