time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824700,293.2431640625,297.1499938964844,293.1499938964844,0.5126726031303406,-8370.8037109375,304.1482238769531,0.9990000128746032,0.6481575965881348,0.5323778986930847,294.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.4128980636596679,0.050000000745058,0.0507426671683788,293.43170166015625,297.1499938964844,293.1499938964844,0.0086104786023497,-440.5905456542969,300.890625,0.4128980636596679,0.050000000745058,0.0374783612787723,293.24462890625,297.1499938964844,293.1499938964844,0.0239719729870557,-1003.4037475585938,304.161376953125,0.4649921953678131,0.0629382953047752,0.0637520626187324,293.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.4128980636596679,0.050000000745058,0.240701362490654,291.1588134765625,291.1499938964844,275.3651733398437,272.7425231933594,286.6352233886719,295.0494689941406,291.15875244140625,1.0,0.3056603074073791,0.8330284953117371,0.8330284953117371,1.0,1.0,-1.1101679801940918,0.4747421145439148,0.6354259252548218,0.2011167705059051,0.0,0.0,0.1779678612947464,93.1617660522461,85.0,-4.200685024261475,-5067.13818359375,253.6056671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3591003417969,304.2967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.1125042736530304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133668765425682,0.1336730271577835,-4.265965799277183e-06,0.0,0.000114177535579,0.0,0.0,5.257106304168701,0.0,0.0,0.0,0.2750754952430725,4.0,0.0,1.0
824760,293.2447509765625,297.1499938964844,293.1499938964844,0.5083563923835754,-8310.8740234375,304.15643310546875,0.9990000128746032,0.6466611623764038,0.5283772945404053,294.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.4141033887863159,0.050000000745058,0.0506930537521839,293.437255859375,297.1499938964844,293.1499938964844,0.0085112582892179,-437.1734008789063,300.8277282714844,0.4141033887863159,0.050000000745058,0.0374417155981063,293.24609375,297.1499938964844,293.1499938964844,0.0228159334510564,-979.4779663085938,304.1614074707031,0.4606554210186004,0.0614520572125911,0.0622494257986545,293.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.4141033887863159,0.050000000745058,0.2404660135507583,291.1618347167969,291.1499938964844,275.3653564453125,272.7427062988281,286.64013671875,295.0549011230469,291.1631164550781,1.0,0.3034120202064514,0.8328797221183777,0.8328797221183777,1.0,1.0,-1.10317862033844,0.4716538190841675,0.6315248012542725,0.1993352770805359,0.0,0.0,0.1769047379493713,91.81189727783205,73.0,5.233201503753662,-5049.888671875,248.50616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.1121540889143943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333386301994323,0.1333428919315338,-4.265570623829262e-06,0.0,0.0001138221414294,0.0,0.0,5.24323844909668,0.0,0.0,0.0,0.2750208973884582,4.0,0.0,1.0
824820,293.23687744140625,297.1499938964844,293.1499938964844,0.4931153655052185,-8102.2177734375,304.1798400878906,0.9990000128746032,0.6458283066749573,0.5148312449455261,294.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.4183820486068725,0.050000000745058,0.0505278408527374,293.44610595703125,297.1499938964844,293.1499938964844,0.0083025973290205,-429.6454772949219,300.7079772949219,0.4183820486068725,0.050000000745058,0.0373196899890899,293.2470397949219,297.1499938964844,293.1499938964844,0.0207573156803846,-934.6464233398438,304.1610107421875,0.4554864168167114,0.0588157251477241,0.059477612376213,293.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.4183820486068725,0.050000000745058,0.2396823167800903,291.17791748046875,291.1499938964844,275.3631286621094,272.7419128417969,286.64727783203125,295.0606384277344,291.1799621582031,1.0,0.2963262796401977,0.8325822353363037,0.8325822353363037,1.0,1.0,-1.0823103189468384,0.4624644219875335,0.6198458671569824,0.1940367221832275,0.0,0.0,0.1721734851598739,87.35215759277344,76.0,19.69244384765625,-4981.5458984375,232.7905120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3442077636719,304.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.294921875,18000.0,0.0,0.0,0.1114505156874656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313613355159759,0.1313655972480774,-4.263428309059236e-06,0.0,0.0001131081080529,0.0,0.0,5.160566806793213,0.0,0.0,0.0,0.2747188806533813,4.0,0.0,1.0
824880,293.23687744140625,297.1499938964844,293.1499938964844,0.4931153655052185,-8102.2177734375,304.1798400878906,0.9990000128746032,0.6458283066749573,0.5148312449455261,294.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.4183820486068725,0.050000000745058,0.0505278408527374,293.44610595703125,297.1499938964844,293.1499938964844,0.0083025973290205,-429.6454772949219,300.7079772949219,0.4183820486068725,0.050000000745058,0.0373196899890899,293.2470397949219,297.1499938964844,293.1499938964844,0.0207573156803846,-934.6464233398438,304.1610107421875,0.4554864168167114,0.0588157251477241,0.059477612376213,293.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.4183820486068725,0.050000000745058,0.2396823167800903,291.17791748046875,291.1499938964844,275.3631286621094,272.7419128417969,286.64727783203125,295.0606384277344,291.1799621582031,1.0,0.2963262796401977,0.8325822353363037,0.8325822353363037,1.0,1.0,-1.0823103189468384,0.4624644219875335,0.6198458671569824,0.1940367221832275,0.0,0.0,0.1721734851598739,87.35215759277344,76.0,19.69244384765625,-4981.5458984375,232.7905120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3442077636719,304.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.294921875,18000.0,0.0,0.0,0.1114505156874656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313613355159759,0.1313655972480774,-4.263428309059236e-06,0.0,0.0001131081080529,0.0,0.0,5.160566806793213,0.0,0.0,0.0,0.2747188806533813,4.0,0.0,1.0
824940,293.2237243652344,297.1499938964844,293.1499938964844,0.4826509654521942,-7963.85986328125,304.18682861328125,0.9990000128746032,0.6463054418563843,0.5062364339828491,294.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.4212755262851715,0.050000000745058,0.0504252649843692,293.4525146484375,297.1499938964844,293.1499938964844,0.0081191780045628,-422.9788818359375,300.5911865234375,0.4212755262851715,0.050000000745058,0.0372439287602901,293.2460632324219,297.1499938964844,293.1499938964844,0.0191493984311819,-897.4041748046875,304.1600036621094,0.4496209621429443,0.0565559454262256,0.057163693010807,293.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.4212755262851715,0.050000000745058,0.2391957342624664,291.1904602050781,291.1499938964844,275.35760498046875,272.7396850585937,286.6498107910156,295.0640869140625,291.19061279296875,1.0,0.2922358512878418,0.832284688949585,0.832284688949585,1.0,1.0,-1.068413257598877,0.456385463476181,0.6120277643203735,0.1904245167970657,0.0,0.0,0.1657332777976989,84.57119750976562,79.0,11.940299034118652,-4901.3115234375,222.93495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515930175781,304.2235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.021484375,18000.0,0.0,0.0,0.1105910167098045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281823962926864,0.1281866431236267,-4.25883399657323e-06,0.0,0.0001122358225984,0.0,0.0,5.026712894439697,0.0,0.0,0.0,0.2742211520671844,4.0,0.0,1.0
825000,293.2237243652344,297.1499938964844,293.1499938964844,0.4826509654521942,-7963.85986328125,304.18682861328125,0.9990000128746032,0.6463054418563843,0.5062364339828491,294.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.4212755262851715,0.050000000745058,0.0504252649843692,293.4525146484375,297.1499938964844,293.1499938964844,0.0081191780045628,-422.9788818359375,300.5911865234375,0.4212755262851715,0.050000000745058,0.0372439287602901,293.2460632324219,297.1499938964844,293.1499938964844,0.0191493984311819,-897.4041748046875,304.1600036621094,0.4496209621429443,0.0565559454262256,0.057163693010807,293.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.4212755262851715,0.050000000745058,0.2391957342624664,291.1904602050781,291.1499938964844,275.35760498046875,272.7396850585937,286.6498107910156,295.0640869140625,291.19061279296875,1.0,0.2922358512878418,0.832284688949585,0.832284688949585,1.0,1.0,-1.068413257598877,0.456385463476181,0.6120277643203735,0.1904245167970657,0.0,0.0,0.1657332777976989,84.57119750976562,79.0,11.940299034118652,-4901.3115234375,222.93495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515930175781,304.2235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.021484375,18000.0,0.0,0.0,0.1105910167098045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281823962926864,0.1281866431236267,-4.25883399657323e-06,0.0,0.0001122358225984,0.0,0.0,5.026712894439697,0.0,0.0,0.0,0.2742211520671844,4.0,0.0,1.0
825060,293.2159118652344,297.1499938964844,293.1499938964844,0.4776484966278076,-7901.6611328125,304.1827087402344,0.9990000128746032,0.6460332870483398,0.5022996664047241,295.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4226521849632263,0.050000000745058,0.0503788627684116,293.4580993652344,297.1499938964844,293.1499938964844,0.0079580238088965,-417.2677612304688,300.47021484375,0.4226521849632263,0.050000000745058,0.0372096560895442,293.2445983886719,297.1499938964844,293.1499938964844,0.0178147535771131,-864.8681640625,304.1589050292969,0.442383199930191,0.0544201880693435,0.0550797842442989,293.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4226521849632263,0.050000000745058,0.2389756292104721,291.1871643066406,291.1499938964844,275.3490600585937,272.7361145019531,286.6504211425781,295.0693359375,291.18634033203125,1.0,0.2901877462863922,0.8322040438652039,0.8322040438652039,1.0,1.0,-1.0608237981796265,0.453083723783493,0.6077401041984558,0.188442513346672,0.0,0.0,0.1609072685241699,83.2966079711914,82.0,-2.539487361907959,-4843.18798828125,218.07833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3730773925781,304.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73828125,18000.0,0.0,0.0,0.1095292344689369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255770027637481,0.1255812644958496,-4.253905899531674e-06,0.0,0.0001111582459998,0.0,0.0,4.916094779968262,0.0,0.0,0.0,0.2737918794155121,4.0,0.0,1.0
825120,293.2159118652344,297.1499938964844,293.1499938964844,0.4776484966278076,-7901.6611328125,304.1827087402344,0.9990000128746032,0.6460332870483398,0.5022996664047241,295.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4226521849632263,0.050000000745058,0.0503788627684116,293.4580993652344,297.1499938964844,293.1499938964844,0.0079580238088965,-417.2677612304688,300.47021484375,0.4226521849632263,0.050000000745058,0.0372096560895442,293.2445983886719,297.1499938964844,293.1499938964844,0.0178147535771131,-864.8681640625,304.1589050292969,0.442383199930191,0.0544201880693435,0.0550797842442989,293.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4226521849632263,0.050000000745058,0.2389756292104721,291.1871643066406,291.1499938964844,275.3490600585937,272.7361145019531,286.6504211425781,295.0693359375,291.18634033203125,1.0,0.2901877462863922,0.8322040438652039,0.8322040438652039,1.0,1.0,-1.0608237981796265,0.453083723783493,0.6077401041984558,0.188442513346672,0.0,0.0,0.1609072685241699,83.2966079711914,82.0,-2.539487361907959,-4843.18798828125,218.07833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3730773925781,304.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73828125,18000.0,0.0,0.0,0.1095292344689369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255770027637481,0.1255812644958496,-4.253905899531674e-06,0.0,0.0001111582459998,0.0,0.0,4.916094779968262,0.0,0.0,0.0,0.2737918794155121,4.0,0.0,1.0
825180,293.2133483886719,297.1499938964844,293.1499938964844,0.4765050411224365,-7891.96533203125,304.17364501953125,0.9990000128746032,0.6448925733566284,0.5016670227050781,295.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.4228765964508056,0.050000000745058,0.0503714531660079,293.4637756347656,297.1499938964844,293.1499938964844,0.0078083332628011,-411.980712890625,300.34527587890625,0.4228765964508056,0.050000000745058,0.0372041836380958,293.2433776855469,297.1499938964844,293.1499938964844,0.0165961198508739,-833.5291748046875,304.157958984375,0.4339231252670288,0.0522725917398929,0.0530486330389976,293.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.4228765964508056,0.050000000745058,0.238940492272377,291.1778869628906,291.1499938964844,275.3376770019531,272.73126220703125,286.64990234375,295.0762023925781,291.17657470703125,1.0,0.2897057235240936,0.8321233987808228,0.8321233987808228,1.0,1.0,-1.0575675964355469,0.4516798555850982,0.6058877110481262,0.187549352645874,0.0,0.0,0.1577654331922531,83.0655517578125,85.0,-11.702401161193848,-4807.82666015625,216.57940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,304.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.54296875,18000.0,0.0,0.0,0.1083564460277557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238246709108352,0.1238289177417755,-4.250238362146774e-06,0.0,0.0001099680157494,0.0,0.0,4.841533660888672,0.0,0.0,0.0,0.2734960913658142,4.0,0.0,1.0
825240,293.2133483886719,297.1499938964844,293.1499938964844,0.4765050411224365,-7891.96533203125,304.17364501953125,0.9990000128746032,0.6448925733566284,0.5016670227050781,295.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.4228765964508056,0.050000000745058,0.0503714531660079,293.4637756347656,297.1499938964844,293.1499938964844,0.0078083332628011,-411.980712890625,300.34527587890625,0.4228765964508056,0.050000000745058,0.0372041836380958,293.2433776855469,297.1499938964844,293.1499938964844,0.0165961198508739,-833.5291748046875,304.157958984375,0.4339231252670288,0.0522725917398929,0.0530486330389976,293.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.4228765964508056,0.050000000745058,0.238940492272377,291.1778869628906,291.1499938964844,275.3376770019531,272.73126220703125,286.64990234375,295.0762023925781,291.17657470703125,1.0,0.2897057235240936,0.8321233987808228,0.8321233987808228,1.0,1.0,-1.0575675964355469,0.4516798555850982,0.6058877110481262,0.187549352645874,0.0,0.0,0.1577654331922531,83.0655517578125,85.0,-11.702401161193848,-4807.82666015625,216.57940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,304.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.54296875,18000.0,0.0,0.0,0.1083564460277557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238246709108352,0.1238289177417755,-4.250238362146774e-06,0.0,0.0001099680157494,0.0,0.0,4.841533660888672,0.0,0.0,0.0,0.2734960913658142,4.0,0.0,1.0
825300,293.2138671875,297.1499938964844,293.1499938964844,0.4771079421043396,-7902.787109375,304.1682434082031,0.9990000128746032,0.6439900994300842,0.5023341774940491,295.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.4226400554180145,0.050000000745058,0.0503792949020862,293.466796875,297.1499938964844,293.1499938964844,0.007735691498965,-409.4051208496094,300.2811279296875,0.4226400554180145,0.050000000745058,0.0372099764645099,293.2429504394531,297.1499938964844,293.1499938964844,0.0160100609064102,-817.8121337890625,304.1575927734375,0.4293426871299743,0.0511741302907466,0.0520259961485862,293.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.4226400554180145,0.050000000745058,0.2389776855707168,291.1720275878906,291.1499938964844,275.3310241699219,272.7283935546875,286.6492919921875,295.0801696777344,291.17059326171875,1.0,0.2899279594421386,0.8320830464363098,0.8320830464363098,1.0,1.0,-1.0572013854980469,0.4515296518802643,0.6056717038154602,0.1874193102121353,0.0,0.0,0.156884029507637,83.25855255126953,85.0,-14.407212257385254,-4797.89697265625,216.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052429199219,304.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.1077654361724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232817769050598,0.1232860311865806,-4.248942332196748e-06,0.0,0.0001093682149075,0.0,0.0,4.818295955657959,0.0,0.0,0.0,0.2734015583992004,4.0,0.0,1.0
825360,293.2154541015625,297.1499938964844,293.1499938964844,0.4783635139465332,-7922.169921875,304.16265869140625,0.9990000128746032,0.6428685188293457,0.5035440325737,295.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4222135543823242,0.050000000745058,0.0503935329616069,293.469970703125,297.1499938964844,293.1499938964844,0.0076639712788164,-406.8456726074219,300.2159423828125,0.4222135543823242,0.050000000745058,0.0372204892337322,293.2426452636719,297.1499938964844,293.1499938964844,0.0156161654740571,-805.5303344726562,304.1568908691406,0.4246322512626648,0.0500530824065208,0.0509975515305995,293.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4222135543823242,0.050000000745058,0.2390452176332473,291.1658935546875,291.1499938964844,275.3237609863281,272.7252502441406,286.6485290527344,295.08453369140625,291.1644592285156,1.0,0.2904057800769806,0.8319866061210632,0.8319866061210632,1.0,1.0,-1.057529330253601,0.451678991317749,0.6058503985404968,0.1874594390392303,0.0,0.0,0.1564405709505081,83.62245178222656,88.0,-15.931044578552246,-4792.61474609375,217.56890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410888671875,304.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1071921736001968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229568719863891,0.1229611188173294,-4.248018285579747e-06,0.0,0.0001087864293367,0.0,0.0,4.804232597351074,0.0,0.0,0.0,0.273342102766037,4.0,0.0,1.0
825420,293.2213134765625,297.1499938964844,293.1499938964844,0.4821852743625641,-7977.52490234375,304.152099609375,0.9990000128746032,0.6400294303894043,0.506975531578064,295.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.4210209548473358,0.050000000745058,0.0504340827465057,293.4768371582031,297.1499938964844,293.1499938964844,0.0075211324729025,-401.6832885742188,300.08209228515625,0.4210209548473358,0.050000000745058,0.0372504405677318,293.24322509765625,297.1499938964844,293.1499938964844,0.0150355203077197,-791.6929931640625,304.1225280761719,0.4210442006587982,0.050000000745058,0.0504399985074996,293.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.4210209548473358,0.050000000745058,0.2392375767230987,291.1532287597656,291.1499938964844,275.3074951171875,272.7181396484375,286.64630126953125,295.0942077636719,291.15167236328125,1.0,0.2920354306697845,0.8317937850952148,0.8317937850952148,1.0,1.0,-1.0612927675247192,0.4533378183841705,0.6079549789428711,0.1883120983839035,0.0,0.0,0.1568419188261032,84.69581604003906,91.0,-17.89542579650879,-4795.89794921875,220.76193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409423828125,304.08404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.1061599627137184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229195073246955,0.1229237616062164,-4.247229298925959e-06,0.0,0.0001077388660633,0.0,0.0,4.80185604095459,0.0,0.0,0.0,0.2733225226402282,4.0,0.0,1.0
825480,293.2213134765625,297.1499938964844,293.1499938964844,0.4821852743625641,-7977.52490234375,304.152099609375,0.9990000128746032,0.6400294303894043,0.506975531578064,295.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.4210209548473358,0.050000000745058,0.0504340827465057,293.4768371582031,297.1499938964844,293.1499938964844,0.0075211324729025,-401.6832885742188,300.08209228515625,0.4210209548473358,0.050000000745058,0.0372504405677318,293.24322509765625,297.1499938964844,293.1499938964844,0.0150355203077197,-791.6929931640625,304.1225280761719,0.4210442006587982,0.050000000745058,0.0504399985074996,293.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.4210209548473358,0.050000000745058,0.2392375767230987,291.1532287597656,291.1499938964844,275.3074951171875,272.7181396484375,286.64630126953125,295.0942077636719,291.15167236328125,1.0,0.2920354306697845,0.8317937850952148,0.8317937850952148,1.0,1.0,-1.0612927675247192,0.4533378183841705,0.6079549789428711,0.1883120983839035,0.0,0.0,0.1568419188261032,84.69581604003906,91.0,-17.89542579650879,-4795.89794921875,220.76193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409423828125,304.08404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.1061599627137184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229195073246955,0.1229237616062164,-4.247229298925959e-06,0.0,0.0001077388660633,0.0,0.0,4.80185604095459,0.0,0.0,0.0,0.2733225226402282,4.0,0.0,1.0
825540,293.2301025390625,297.1499938964844,293.1499938964844,0.4877373576164245,-8054.84033203125,304.1421813964844,0.9990000128746032,0.6364441514015198,0.5117658376693726,295.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4193972647190094,0.050000000745058,0.0504911430180072,293.4844665527344,297.1499938964844,293.1499938964844,0.0073786326684057,-396.4388732910156,299.9434814453125,0.4193972647190094,0.050000000745058,0.0372925847768783,293.24609375,297.1499938964844,293.1499938964844,0.0149489203467965,-790.5179443359375,304.0805969238281,0.4193968176841736,0.050000000745058,0.050491027534008,293.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4193972647190094,0.050000000745058,0.2395082414150238,291.1401672363281,291.1499938964844,275.2891540527344,272.7100524902344,286.64337158203125,295.1050720214844,291.1387939453125,1.0,0.2943847179412842,0.8316009044647217,0.8316009044647217,1.0,1.0,-1.067547082901001,0.456085056066513,0.6114619970321655,0.1897971481084823,0.0,0.0,0.1590479463338852,86.21973419189453,94.0,-17.549585342407227,-4816.30908203125,225.6376342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871154785156,304.08111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58984375,18000.0,0.0,0.0,0.1053836569190025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237589418888092,0.1237631887197494,-4.247877768648323e-06,0.0,0.0001069510108209,0.0,0.0,4.836246967315674,0.0,0.0,0.0,0.273443192243576,4.0,0.0,1.0
825600,293.2301025390625,297.1499938964844,293.1499938964844,0.4877373576164245,-8054.84033203125,304.1421813964844,0.9990000128746032,0.6364441514015198,0.5117658376693726,295.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4193972647190094,0.050000000745058,0.0504911430180072,293.4844665527344,297.1499938964844,293.1499938964844,0.0073786326684057,-396.4388732910156,299.9434814453125,0.4193972647190094,0.050000000745058,0.0372925847768783,293.24609375,297.1499938964844,293.1499938964844,0.0149489203467965,-790.5179443359375,304.0805969238281,0.4193968176841736,0.050000000745058,0.050491027534008,293.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4193972647190094,0.050000000745058,0.2395082414150238,291.1401672363281,291.1499938964844,275.2891540527344,272.7100524902344,286.64337158203125,295.1050720214844,291.1387939453125,1.0,0.2943847179412842,0.8316009044647217,0.8316009044647217,1.0,1.0,-1.067547082901001,0.456085056066513,0.6114619970321655,0.1897971481084823,0.0,0.0,0.1590479463338852,86.21973419189453,94.0,-17.549585342407227,-4816.30908203125,225.6376342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871154785156,304.08111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58984375,18000.0,0.0,0.0,0.1053836569190025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237589418888092,0.1237631887197494,-4.247877768648323e-06,0.0,0.0001069510108209,0.0,0.0,4.836246967315674,0.0,0.0,0.0,0.273443192243576,4.0,0.0,1.0
825660,293.2416076660156,297.1499938964844,293.1499938964844,0.4946452379226684,-8148.896484375,304.13330078125,0.9990000128746032,0.6320899724960327,0.5176742672920227,295.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4174571633338928,0.050000000745058,0.0505622588098049,293.4927978515625,297.1499938964844,293.1499938964844,0.0072343936190009,-390.9847412109375,299.8007202148437,0.4174571633338928,0.050000000745058,0.0373451113700866,293.250244140625,297.1499938964844,293.1499938964844,0.0148664368316531,-789.4258422851562,304.0345764160156,0.4174571931362152,0.050000000745058,0.0505622625350952,293.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4174571633338928,0.050000000745058,0.2398455888032913,291.1295166015625,291.1499938964844,275.2689514160156,272.7010803222656,286.6400756835937,295.11700439453125,291.12847900390625,1.0,0.2972660362720489,0.8313038349151611,0.8313038349151611,1.0,1.0,-1.0752769708633425,0.4594729244709015,0.615804135799408,0.1916491687297821,0.0,0.0,0.1625163108110427,88.11929321289062,82.0,-14.70534324645996,-4848.63427734375,231.7576446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,304.0852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1049643754959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252884268760681,0.1252926886081695,-4.249858193361433e-06,0.0,0.0001065254982677,0.0,0.0,4.899891376495361,0.0,0.0,0.0,0.2736781537532806,4.0,0.0,1.0
825720,293.2416076660156,297.1499938964844,293.1499938964844,0.4946452379226684,-8148.896484375,304.13330078125,0.9990000128746032,0.6320899724960327,0.5176742672920227,295.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4174571633338928,0.050000000745058,0.0505622588098049,293.4927978515625,297.1499938964844,293.1499938964844,0.0072343936190009,-390.9847412109375,299.8007202148437,0.4174571633338928,0.050000000745058,0.0373451113700866,293.250244140625,297.1499938964844,293.1499938964844,0.0148664368316531,-789.4258422851562,304.0345764160156,0.4174571931362152,0.050000000745058,0.0505622625350952,293.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4174571633338928,0.050000000745058,0.2398455888032913,291.1295166015625,291.1499938964844,275.2689514160156,272.7010803222656,286.6400756835937,295.11700439453125,291.12847900390625,1.0,0.2972660362720489,0.8313038349151611,0.8313038349151611,1.0,1.0,-1.0752769708633425,0.4594729244709015,0.615804135799408,0.1916491687297821,0.0,0.0,0.1625163108110427,88.11929321289062,82.0,-14.70534324645996,-4848.63427734375,231.7576446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,304.0852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1049643754959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252884268760681,0.1252926886081695,-4.249858193361433e-06,0.0,0.0001065254982677,0.0,0.0,4.899891376495361,0.0,0.0,0.0,0.2736781537532806,4.0,0.0,1.0
825780,293.2475891113281,297.1499938964844,293.1499938964844,0.4907558262348175,-8091.400390625,304.1459350585937,0.9990000128746032,0.6285246014595032,0.5135288238525391,295.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4188112914562225,0.050000000745058,0.0505122616887092,293.50128173828125,297.1499938964844,293.1499938964844,0.007065562531352,-384.16510009765625,299.657958984375,0.4188112914562225,0.050000000745058,0.037308182567358,293.254638671875,297.1499938964844,293.1499938964844,0.0147017352283,-785.707275390625,303.9869384765625,0.4188112914562225,0.050000000745058,0.0505122616887092,293.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4188112914562225,0.050000000745058,0.23960842192173,291.1289978027344,291.1499938964844,275.24713134765625,272.6912841796875,286.6377868652344,295.1269226074219,291.13043212890625,1.0,0.2947860956192016,0.8310068249702454,0.8310068249702454,1.0,1.0,-1.0698598623275757,0.4570747911930084,0.6127850413322449,0.1902744472026825,0.0,0.0,0.1656197607517242,86.7835464477539,70.0,3.593125104904175,-4866.67138671875,227.45152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794494628906,304.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.892578125,18000.0,0.0,0.0,0.1049470826983451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270330846309662,0.1270373314619064,-4.252783583069686e-06,0.0,0.000106507941382,0.0,0.0,4.973400115966797,0.0,0.0,0.0,0.273955374956131,4.0,0.0,1.0
825840,293.2475891113281,297.1499938964844,293.1499938964844,0.4907558262348175,-8091.400390625,304.1459350585937,0.9990000128746032,0.6285246014595032,0.5135288238525391,295.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4188112914562225,0.050000000745058,0.0505122616887092,293.50128173828125,297.1499938964844,293.1499938964844,0.007065562531352,-384.16510009765625,299.657958984375,0.4188112914562225,0.050000000745058,0.037308182567358,293.254638671875,297.1499938964844,293.1499938964844,0.0147017352283,-785.707275390625,303.9869384765625,0.4188112914562225,0.050000000745058,0.0505122616887092,293.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4188112914562225,0.050000000745058,0.23960842192173,291.1289978027344,291.1499938964844,275.24713134765625,272.6912841796875,286.6377868652344,295.1269226074219,291.13043212890625,1.0,0.2947860956192016,0.8310068249702454,0.8310068249702454,1.0,1.0,-1.0698598623275757,0.4570747911930084,0.6127850413322449,0.1902744472026825,0.0,0.0,0.1656197607517242,86.7835464477539,70.0,3.593125104904175,-4866.67138671875,227.45152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794494628906,304.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.892578125,18000.0,0.0,0.0,0.1049470826983451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270330846309662,0.1270373314619064,-4.252783583069686e-06,0.0,0.000106507941382,0.0,0.0,4.973400115966797,0.0,0.0,0.0,0.273955374956131,4.0,0.0,1.0
825900,293.2451171875,297.1499938964844,293.1499938964844,0.4847812950611114,-8007.75146484375,304.1575622558594,0.9990000128746032,0.6277709603309631,0.5080912709236145,295.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4206385612487793,0.050000000745058,0.0504473075270652,293.505126953125,297.1499938964844,293.1499938964844,0.0069731087423861,-380.2280883789063,299.5895080566406,0.4206385612487793,0.050000000745058,0.0372602082788944,293.2563781738281,297.1499938964844,293.1499938964844,0.0145908128470182,-782.8035888671875,303.9640197753906,0.4206385612487793,0.050000000745058,0.0504473075270652,293.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4206385612487793,0.050000000745058,0.2393002957105636,291.13702392578125,291.1499938964844,275.2357177734375,272.68609619140625,286.6361083984375,295.12994384765625,291.13922119140625,1.0,0.292044848203659,0.8308582901954651,0.8308582901954651,1.0,1.0,-1.0627518892288208,0.4539569318294525,0.6087949275970459,0.1884698271751403,0.0,0.0,0.1656930744647979,85.0468978881836,70.0,14.619790077209473,-4858.78125,221.88555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24566650390625,304.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.71484375,18000.0,0.0,0.0,0.10506022721529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273435652256012,0.1273478269577026,-4.253947736287955e-06,0.0,0.000106622770545,0.0,0.0,4.987244129180908,0.0,0.0,0.0,0.2740154862403869,4.0,0.0,1.0
825960,293.2392272949219,297.1499938964844,293.1499938964844,0.47669118642807,-7895.69970703125,304.1708984375,0.9990000128746032,0.6277173757553101,0.5008729696273804,295.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4231595695018768,0.050000000745058,0.0503621511161327,293.5085144042969,297.1499938964844,293.1499938964844,0.0068783801980316,-376.1128845214844,299.5224914550781,0.4231595695018768,0.050000000745058,0.0371973142027854,293.25762939453125,297.1499938964844,293.1499938964844,0.0144709078595042,-779.533447265625,303.9422302246094,0.4231595695018768,0.050000000745058,0.0503621511161327,293.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4231595695018768,0.050000000745058,0.2388963550329208,291.1474304199219,291.1499938964844,275.2239685058594,272.6807861328125,286.63397216796875,295.1318054199219,291.14996337890625,1.0,0.2884612679481506,0.8307374119758606,0.8307374119758606,1.0,1.0,-1.053324818611145,0.4498320519924164,0.603492796421051,0.1860878318548202,0.0,0.0,0.1648287624120712,82.76964569091797,73.0,22.77817916870117,-4838.7880859375,214.6434783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21441650390625,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.1052135154604911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271640062332153,0.1271682530641555,-4.25441703555407e-06,0.0,0.0001067783450707,0.0,0.0,4.98055362701416,0.0,0.0,0.0,0.2740004956722259,4.0,0.0,1.0
826020,293.2260437011719,297.1499938964844,293.1499938964844,0.4670592844486236,-7766.18994140625,304.1794738769531,0.9990000128746032,0.6281405091285706,0.4929563999176025,295.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4260581135749817,0.050000000745058,0.050270177423954,293.51434326171875,297.1499938964844,293.1499938964844,0.0067067295312881,-368.63385009765625,299.38824462890625,0.4260581135749817,0.050000000745058,0.0371293798089027,293.259033203125,297.1499938964844,293.1499938964844,0.014286920428276,-774.6382446289062,303.9010314941406,0.4260581135749817,0.050000000745058,0.050270177423954,293.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4260581135749817,0.050000000745058,0.2384600788354873,291.16436767578125,291.1499938964844,275.1996154785156,272.6696472167969,286.627197265625,295.1351318359375,291.1650695800781,1.0,0.2849822640419006,0.8304956555366516,0.8304956555366516,1.0,1.0,-1.0429916381835938,0.445340096950531,0.5976515412330627,0.1833907812833786,0.0,0.0,0.1615838259458542,80.30708312988281,76.0,17.51589012145996,-4791.125,206.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684265136719,304.06475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.1055158823728561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257352232933044,0.1257394701242447,-4.253168299328536e-06,0.0,0.0001070852085831,0.0,0.0,4.9216179847717285,0.0,0.0,0.0,0.2737950980663299,4.0,0.0,1.0
826080,293.2260437011719,297.1499938964844,293.1499938964844,0.4670592844486236,-7766.18994140625,304.1794738769531,0.9990000128746032,0.6281405091285706,0.4929563999176025,295.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4260581135749817,0.050000000745058,0.050270177423954,293.51434326171875,297.1499938964844,293.1499938964844,0.0067067295312881,-368.63385009765625,299.38824462890625,0.4260581135749817,0.050000000745058,0.0371293798089027,293.259033203125,297.1499938964844,293.1499938964844,0.014286920428276,-774.6382446289062,303.9010314941406,0.4260581135749817,0.050000000745058,0.050270177423954,293.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4260581135749817,0.050000000745058,0.2384600788354873,291.16436767578125,291.1499938964844,275.1996154785156,272.6696472167969,286.627197265625,295.1351318359375,291.1650695800781,1.0,0.2849822640419006,0.8304956555366516,0.8304956555366516,1.0,1.0,-1.0429916381835938,0.445340096950531,0.5976515412330627,0.1833907812833786,0.0,0.0,0.1615838259458542,80.30708312988281,76.0,17.51589012145996,-4791.125,206.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684265136719,304.06475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.1055158823728561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257352232933044,0.1257394701242447,-4.253168299328536e-06,0.0,0.0001070852085831,0.0,0.0,4.9216179847717285,0.0,0.0,0.0,0.2737950980663299,4.0,0.0,1.0
826140,293.2185363769531,297.1499938964844,293.1499938964844,0.4626645147800445,-7710.505859375,304.1767883300781,0.9990000128746032,0.6277467608451843,0.4895372986793518,295.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4273556172847748,0.050000000745058,0.0502309054136276,293.5198974609375,297.1499938964844,293.1499938964844,0.0065509732812643,-361.9424133300781,299.2469482421875,0.4273556172847748,0.050000000745058,0.0371003746986389,293.2601013183594,297.1499938964844,293.1499938964844,0.0141546176746487,-771.5166015625,303.86004638671875,0.4273556172847748,0.050000000745058,0.0502309054136276,293.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4273556172847748,0.050000000745058,0.238273799419403,291.16522216796875,291.1499938964844,275.1744079589844,272.6579895019531,286.6200561523437,295.1401672363281,291.1648254394531,1.0,0.2834455966949463,0.8302538394927979,0.8302538394927979,1.0,1.0,-1.0385334491729736,0.4434032738208771,0.595130205154419,0.182194247841835,0.0,0.0,0.1593984812498092,79.25492858886719,79.0,3.0118794441223145,-4758.93115234375,203.59689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145751953125,304.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1057212129235267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245125010609626,0.1245167478919029,-4.250905021763174e-06,0.0,0.0001072935920092,0.0,0.0,4.869904518127441,0.0,0.0,0.0,0.2735965847969055,4.0,0.0,1.0
826200,293.2185363769531,297.1499938964844,293.1499938964844,0.4626645147800445,-7710.505859375,304.1767883300781,0.9990000128746032,0.6277467608451843,0.4895372986793518,295.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4273556172847748,0.050000000745058,0.0502309054136276,293.5198974609375,297.1499938964844,293.1499938964844,0.0065509732812643,-361.9424133300781,299.2469482421875,0.4273556172847748,0.050000000745058,0.0371003746986389,293.2601013183594,297.1499938964844,293.1499938964844,0.0141546176746487,-771.5166015625,303.86004638671875,0.4273556172847748,0.050000000745058,0.0502309054136276,293.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4273556172847748,0.050000000745058,0.238273799419403,291.16522216796875,291.1499938964844,275.1744079589844,272.6579895019531,286.6200561523437,295.1401672363281,291.1648254394531,1.0,0.2834455966949463,0.8302538394927979,0.8302538394927979,1.0,1.0,-1.0385334491729736,0.4434032738208771,0.595130205154419,0.182194247841835,0.0,0.0,0.1593984812498092,79.25492858886719,79.0,3.0118794441223145,-4758.93115234375,203.59689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145751953125,304.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1057212129235267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245125010609626,0.1245167478919029,-4.250905021763174e-06,0.0,0.0001072935920092,0.0,0.0,4.869904518127441,0.0,0.0,0.0,0.2735965847969055,4.0,0.0,1.0
826260,293.2164306640625,297.1499938964844,293.1499938964844,0.4619303047657013,-7705.18359375,304.16900634765625,0.9990000128746032,0.6264505982398987,0.4892611801624298,295.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4274616539478302,0.050000000745058,0.0502277500927448,293.52587890625,297.1499938964844,293.1499938964844,0.0064028641209006,-355.5629577636719,299.1000061035156,0.4274616539478302,0.050000000745058,0.0370980463922023,293.2615661621094,297.1499938964844,293.1499938964844,0.0140463393181562,-769.2376708984375,303.8175048828125,0.4274616539478302,0.050000000745058,0.0502277500927448,293.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4274616539478302,0.050000000745058,0.2382588237524032,291.1593322753906,291.1499938964844,275.1485290527344,272.6459045410156,286.6126403808594,295.146728515625,291.1583557128906,1.0,0.2833957076072693,0.830141544342041,0.830141544342041,1.0,1.0,-1.038172483444214,0.4432595670223236,0.5949128866195679,0.1820349693298339,0.0,0.0,0.1584954857826233,79.16909790039062,82.0,-6.96498966217041,-4746.265625,203.33059692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375732421875,303.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16796875,18000.0,0.0,0.0,0.1058392152190208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238971799612045,0.1239014342427253,-4.249370249453932e-06,0.0,0.0001074133469955,0.0,0.0,4.843470096588135,0.0,0.0,0.0,0.2734886407852173,4.0,0.0,1.0
826320,293.2164306640625,297.1499938964844,293.1499938964844,0.4619303047657013,-7705.18359375,304.16900634765625,0.9990000128746032,0.6264505982398987,0.4892611801624298,295.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4274616539478302,0.050000000745058,0.0502277500927448,293.52587890625,297.1499938964844,293.1499938964844,0.0064028641209006,-355.5629577636719,299.1000061035156,0.4274616539478302,0.050000000745058,0.0370980463922023,293.2615661621094,297.1499938964844,293.1499938964844,0.0140463393181562,-769.2376708984375,303.8175048828125,0.4274616539478302,0.050000000745058,0.0502277500927448,293.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4274616539478302,0.050000000745058,0.2382588237524032,291.1593322753906,291.1499938964844,275.1485290527344,272.6459045410156,286.6126403808594,295.146728515625,291.1583557128906,1.0,0.2833957076072693,0.830141544342041,0.830141544342041,1.0,1.0,-1.038172483444214,0.4432595670223236,0.5949128866195679,0.1820349693298339,0.0,0.0,0.1584954857826233,79.16909790039062,82.0,-6.96498966217041,-4746.265625,203.33059692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375732421875,303.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16796875,18000.0,0.0,0.0,0.1058392152190208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238971799612045,0.1239014342427253,-4.249370249453932e-06,0.0,0.0001074133469955,0.0,0.0,4.843470096588135,0.0,0.0,0.0,0.2734886407852173,4.0,0.0,1.0
826380,293.2190246582031,297.1499938964844,293.1499938964844,0.4640689492225647,-7738.46826171875,304.1590881347656,0.9990000128746032,0.6242482662200928,0.4913958609104156,295.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4266468286514282,0.050000000745058,0.050252228975296,293.53253173828125,297.1499938964844,293.1499938964844,0.0062582059763371,-349.26922607421875,298.9476318359375,0.4266468286514282,0.050000000745058,0.0371161252260208,293.26373291015625,297.1499938964844,293.1499938964844,0.0139502333477139,-767.4132080078125,303.7724304199219,0.4266468286514282,0.050000000745058,0.050252228975296,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4266468286514282,0.050000000745058,0.2383749336004257,291.1501159667969,291.1499938964844,275.1222229003906,272.63348388671875,286.60528564453125,295.15460205078125,291.1489562988281,1.0,0.2844859957695007,0.8300291895866394,0.8300291895866394,1.0,1.0,-1.0409533977508545,0.4444833695888519,0.596470057964325,0.1826649308204651,0.0,0.0,0.1590862721204757,79.82271575927734,85.0,-11.965750694274902,-4752.27197265625,205.3746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13482666015625,303.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.1059222146868705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239897832274437,0.1239940300583839,-4.248915047355695e-06,0.0,0.0001074975807568,0.0,0.0,4.846674919128418,0.0,0.0,0.0,0.2734922468662262,4.0,0.0,1.0
826440,293.2190246582031,297.1499938964844,293.1499938964844,0.4640689492225647,-7738.46826171875,304.1590881347656,0.9990000128746032,0.6242482662200928,0.4913958609104156,295.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4266468286514282,0.050000000745058,0.050252228975296,293.53253173828125,297.1499938964844,293.1499938964844,0.0062582059763371,-349.26922607421875,298.9476318359375,0.4266468286514282,0.050000000745058,0.0371161252260208,293.26373291015625,297.1499938964844,293.1499938964844,0.0139502333477139,-767.4132080078125,303.7724304199219,0.4266468286514282,0.050000000745058,0.050252228975296,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4266468286514282,0.050000000745058,0.2383749336004257,291.1501159667969,291.1499938964844,275.1222229003906,272.63348388671875,286.60528564453125,295.15460205078125,291.1489562988281,1.0,0.2844859957695007,0.8300291895866394,0.8300291895866394,1.0,1.0,-1.0409533977508545,0.4444833695888519,0.596470057964325,0.1826649308204651,0.0,0.0,0.1590862721204757,79.82271575927734,85.0,-11.965750694274902,-4752.27197265625,205.3746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13482666015625,303.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.1059222146868705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239897832274437,0.1239940300583839,-4.248915047355695e-06,0.0,0.0001074975807568,0.0,0.0,4.846674919128418,0.0,0.0,0.0,0.2734922468662262,4.0,0.0,1.0
