time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826500,293.22186279296875,297.1499938964844,293.1499938964844,0.4659932553768158,-7766.35546875,304.1539611816406,0.9990000128746032,0.6228175759315491,0.4931768476963043,295.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.4259754419326782,0.050000000745058,0.0502727329730987,293.5361633300781,297.1499938964844,293.1499938964844,0.00618641031906,-346.1070556640625,298.86962890625,0.4259754419326782,0.050000000745058,0.037131268531084,293.2651062011719,297.1499938964844,293.1499938964844,0.0139039261266589,-766.5711059570312,303.7488098144531,0.4259754419326782,0.050000000745058,0.0502727329730987,293.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.4259754419326782,0.050000000745058,0.2384721934795379,291.1452331542969,291.1499938964844,275.1089782714844,272.627197265625,286.6016845703125,295.15899658203125,291.1441345214844,1.0,0.2853688299655914,0.829973042011261,0.829973042011261,1.0,1.0,-1.0432747602462769,0.4455005824565887,0.5977742075920105,0.1832142472267151,0.0,0.0,0.1598918586969375,80.37061309814453,85.0,-12.822264671325684,-4761.3779296875,207.09165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13299560546875,303.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.158203125,18000.0,0.0,0.0,0.1059727370738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242930069565773,0.1242972537875175,-4.2491278691159096e-06,0.0,0.0001075488544302,0.0,0.0,4.859086036682129,0.0,0.0,0.0,0.2735354304313659,4.0,0.0,1.0
826560,293.2255859375,297.1499938964844,293.1499938964844,0.4683909714221954,-7800.35791015625,304.1488647460937,0.9990000128746032,0.6211745142936707,0.49535071849823,295.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.4251661598682403,0.050000000745058,0.0502978563308715,293.5399475097656,297.1499938964844,293.1499938964844,0.0061146793887019,-342.9169006347656,298.7904968261719,0.4251661598682403,0.050000000745058,0.037149827927351,293.2666931152344,297.1499938964844,293.1499938964844,0.0138577874749898,-765.7398071289062,303.72442626953125,0.4251661598682403,0.050000000745058,0.0502978563308715,293.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.4251661598682403,0.050000000745058,0.2385913878679275,291.1405639648437,291.1499938964844,275.095703125,272.620849609375,286.59820556640625,295.1636962890625,291.1395263671875,1.0,0.2864376902580261,0.8298512697219849,0.8298512697219849,1.0,1.0,-1.046109318733215,0.4467369616031647,0.5993723273277283,0.1838885694742202,0.0,0.0,0.1609921157360077,81.04216766357422,88.0,-12.871320724487305,-4773.86767578125,209.2012176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,303.9808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94140625,18000.0,0.0,0.0,0.1060416027903556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247488260269165,0.1247530728578567,-4.249618086760165e-06,0.0,0.000107618747279,0.0,0.0,4.877942562103272,0.0,0.0,0.0,0.273603618144989,4.0,0.0,1.0
826620,293.2354431152344,297.1499938964844,293.1499938964844,0.4743802845478058,-7883.49951171875,304.1393127441406,0.9990000128746032,0.617268443107605,0.5006809234619141,295.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4232282042503357,0.050000000745058,0.0503599308431148,293.54815673828125,297.1499938964844,293.1499938964844,0.0059706144966185,-336.40753173828125,298.62896728515625,0.4232282042503357,0.050000000745058,0.0371956750750541,293.2703857421875,297.1499938964844,293.1499938964844,0.013764027506113,-764.0384521484375,303.6732788085937,0.4232282042503357,0.050000000745058,0.0503599308431148,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4232282042503357,0.050000000745058,0.2388858348131179,291.1322937011719,291.1499938964844,275.0692749023437,272.6080627441406,286.591552734375,295.173828125,291.1314697265625,1.0,0.2890412807464599,0.8296077847480774,0.8296077847480774,1.0,1.0,-1.0530637502670288,0.449770450592041,0.6032932996749878,0.185562402009964,0.0,0.0,0.1639298945665359,82.70136260986328,76.0,-11.434712409973145,-4807.16845703125,214.4373016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,303.998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.857421875,18000.0,0.0,0.0,0.1062695086002349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126055896282196,0.1260601431131363,-4.251348855177639e-06,0.0,0.0001078500426956,0.0,0.0,4.932438850402832,0.0,0.0,0.0,0.2738055288791656,4.0,0.0,1.0
826680,293.2354431152344,297.1499938964844,293.1499938964844,0.4743802845478058,-7883.49951171875,304.1393127441406,0.9990000128746032,0.617268443107605,0.5006809234619141,295.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4232282042503357,0.050000000745058,0.0503599308431148,293.54815673828125,297.1499938964844,293.1499938964844,0.0059706144966185,-336.40753173828125,298.62896728515625,0.4232282042503357,0.050000000745058,0.0371956750750541,293.2703857421875,297.1499938964844,293.1499938964844,0.013764027506113,-764.0384521484375,303.6732788085937,0.4232282042503357,0.050000000745058,0.0503599308431148,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4232282042503357,0.050000000745058,0.2388858348131179,291.1322937011719,291.1499938964844,275.0692749023437,272.6080627441406,286.591552734375,295.173828125,291.1314697265625,1.0,0.2890412807464599,0.8296077847480774,0.8296077847480774,1.0,1.0,-1.0530637502670288,0.449770450592041,0.6032932996749878,0.185562402009964,0.0,0.0,0.1639298945665359,82.70136260986328,76.0,-11.434712409973145,-4807.16845703125,214.4373016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,303.998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.857421875,18000.0,0.0,0.0,0.1062695086002349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126055896282196,0.1260601431131363,-4.251348855177639e-06,0.0,0.0001078500426956,0.0,0.0,4.932438850402832,0.0,0.0,0.0,0.2738055288791656,4.0,0.0,1.0
826740,293.2400207519531,297.1499938964844,293.1499938964844,0.4697629511356354,-7816.7451171875,304.1511535644531,0.9990000128746032,0.6141448616981506,0.4960536062717438,295.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.424906849861145,0.050000000745058,0.0503059886395931,293.5564880371094,297.1499938964844,293.1499938964844,0.0058087115176022,-328.7587280273437,298.4680480957031,0.424906849861145,0.050000000745058,0.0371558330953121,293.2742004394531,297.1499938964844,293.1499938964844,0.0136018032208085,-759.9214477539062,303.6209716796875,0.424906849861145,0.050000000745058,0.0503059886395931,293.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.424906849861145,0.050000000745058,0.2386299520730972,291.13330078125,291.1499938964844,275.0431213378906,272.5952453613281,286.5867614746094,295.1824951171875,291.13494873046875,1.0,0.2863352000713348,0.8293642997741699,0.8293642997741699,1.0,1.0,-1.047032594680786,0.4471105635166168,0.5999220013618469,0.1840630620718002,0.0,0.0,0.1663494557142257,81.25975036621094,79.0,6.069293975830078,-4825.822265625,209.8870544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0969543457031,304.04168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1066432744264602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274897009134292,0.1274939626455307,-4.253829501976725e-06,0.0,0.0001082293674699,0.0,0.0,4.992992401123047,0.0,0.0,0.0,0.2740342319011688,4.0,0.0,1.0
826800,293.2400207519531,297.1499938964844,293.1499938964844,0.4697629511356354,-7816.7451171875,304.1511535644531,0.9990000128746032,0.6141448616981506,0.4960536062717438,295.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.424906849861145,0.050000000745058,0.0503059886395931,293.5564880371094,297.1499938964844,293.1499938964844,0.0058087115176022,-328.7587280273437,298.4680480957031,0.424906849861145,0.050000000745058,0.0371558330953121,293.2742004394531,297.1499938964844,293.1499938964844,0.0136018032208085,-759.9214477539062,303.6209716796875,0.424906849861145,0.050000000745058,0.0503059886395931,293.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.424906849861145,0.050000000745058,0.2386299520730972,291.13330078125,291.1499938964844,275.0431213378906,272.5952453613281,286.5867614746094,295.1824951171875,291.13494873046875,1.0,0.2863352000713348,0.8293642997741699,0.8293642997741699,1.0,1.0,-1.047032594680786,0.4471105635166168,0.5999220013618469,0.1840630620718002,0.0,0.0,0.1663494557142257,81.25975036621094,79.0,6.069293975830078,-4825.822265625,209.8870544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0969543457031,304.04168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1066432744264602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274897009134292,0.1274939626455307,-4.253829501976725e-06,0.0,0.0001082293674699,0.0,0.0,4.992992401123047,0.0,0.0,0.0,0.2740342319011688,4.0,0.0,1.0
826860,293.2381286621094,297.1499938964844,293.1499938964844,0.4669870734214782,-7778.5869140625,304.155029296875,0.9990000128746032,0.6122555732727051,0.4939608871936798,295.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4256822764873504,0.050000000745058,0.0502817779779434,293.56414794921875,297.1499938964844,293.1499938964844,0.0056500472128391,-321.0170288085937,298.3114013671875,0.4256822764873504,0.050000000745058,0.0371379479765892,293.27716064453125,297.1499938964844,293.1499938964844,0.0134457824751734,-755.7265625,303.5701904296875,0.4256822764873504,0.050000000745058,0.0502817779779434,293.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4256822764873504,0.050000000745058,0.238515093922615,291.14605712890625,291.1499938964844,275.0174865722656,272.58251953125,286.5800170898437,295.1890869140625,291.14654541015625,1.0,0.2856136858463287,0.829107940196991,0.829107940196991,1.0,1.0,-1.0442990064620972,0.4459281861782074,0.5983707904815674,0.1832820773124694,0.0,0.0,0.1658910363912582,80.61006927490234,82.0,10.072883605957031,-4820.63427734375,207.8468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,304.04205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.1070773378014564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274904906749725,0.1274947524070739,-4.254935902281432e-06,0.0,0.0001086698903236,0.0,0.0,4.994303226470947,0.0,0.0,0.0,0.2740565538406372,4.0,0.0,1.0
826920,293.2381286621094,297.1499938964844,293.1499938964844,0.4669870734214782,-7778.5869140625,304.155029296875,0.9990000128746032,0.6122555732727051,0.4939608871936798,295.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4256822764873504,0.050000000745058,0.0502817779779434,293.56414794921875,297.1499938964844,293.1499938964844,0.0056500472128391,-321.0170288085937,298.3114013671875,0.4256822764873504,0.050000000745058,0.0371379479765892,293.27716064453125,297.1499938964844,293.1499938964844,0.0134457824751734,-755.7265625,303.5701904296875,0.4256822764873504,0.050000000745058,0.0502817779779434,293.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4256822764873504,0.050000000745058,0.238515093922615,291.14605712890625,291.1499938964844,275.0174865722656,272.58251953125,286.5800170898437,295.1890869140625,291.14654541015625,1.0,0.2856136858463287,0.829107940196991,0.829107940196991,1.0,1.0,-1.0442990064620972,0.4459281861782074,0.5983707904815674,0.1832820773124694,0.0,0.0,0.1658910363912582,80.61006927490234,82.0,10.072883605957031,-4820.63427734375,207.8468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,304.04205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.1070773378014564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274904906749725,0.1274947524070739,-4.254935902281432e-06,0.0,0.0001086698903236,0.0,0.0,4.994303226470947,0.0,0.0,0.0,0.2740565538406372,4.0,0.0,1.0
826980,293.2402038574219,297.1499938964844,293.1499938964844,0.4678962230682373,-7792.24072265625,304.1517333984375,0.9990000128746032,0.6096121072769165,0.4949674606323242,295.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4253080487251282,0.050000000745058,0.0502934195101261,293.5717163085937,297.1499938964844,293.1499938964844,0.0054977536201477,-313.6087951660156,298.1470947265625,0.4253080487251282,0.050000000745058,0.037146545946598,293.2799987792969,297.1499938964844,293.1499938964844,0.0133204571902751,-752.7006225585938,303.5182800292969,0.4253080487251282,0.050000000745058,0.0502934195101261,293.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4253080487251282,0.050000000745058,0.2385703176259994,291.146728515625,291.1499938964844,274.9926452636719,272.5699462890625,286.5735778808594,295.1967468261719,291.14654541015625,1.0,0.28617063164711,0.8288515210151672,0.8288515210151672,1.0,1.0,-1.0456105470657349,0.4465017020702362,0.599108874797821,0.1835331618785858,0.0,0.0,0.1662186980247497,80.920166015625,70.0,2.0603182315826416,-4822.90380859375,208.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,304.03155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.107471652328968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275374442338943,0.1275416910648346,-4.254914983903291e-06,0.0,0.0001090700607164,0.0,0.0,4.9961700439453125,0.0,0.0,0.0,0.2740646600723266,4.0,0.0,1.0
827040,293.2402038574219,297.1499938964844,293.1499938964844,0.4678962230682373,-7792.24072265625,304.1517333984375,0.9990000128746032,0.6096121072769165,0.4949674606323242,295.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4253080487251282,0.050000000745058,0.0502934195101261,293.5717163085937,297.1499938964844,293.1499938964844,0.0054977536201477,-313.6087951660156,298.1470947265625,0.4253080487251282,0.050000000745058,0.037146545946598,293.2799987792969,297.1499938964844,293.1499938964844,0.0133204571902751,-752.7006225585938,303.5182800292969,0.4253080487251282,0.050000000745058,0.0502934195101261,293.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4253080487251282,0.050000000745058,0.2385703176259994,291.146728515625,291.1499938964844,274.9926452636719,272.5699462890625,286.5735778808594,295.1967468261719,291.14654541015625,1.0,0.28617063164711,0.8288515210151672,0.8288515210151672,1.0,1.0,-1.0456105470657349,0.4465017020702362,0.599108874797821,0.1835331618785858,0.0,0.0,0.1662186980247497,80.920166015625,70.0,2.0603182315826416,-4822.90380859375,208.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,304.03155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.107471652328968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275374442338943,0.1275416910648346,-4.254914983903291e-06,0.0,0.0001090700607164,0.0,0.0,4.9961700439453125,0.0,0.0,0.0,0.2740646600723266,4.0,0.0,1.0
827100,293.2408752441406,297.1499938964844,293.1499938964844,0.4650517702102661,-7752.32666015625,304.1567077636719,0.9990000128746032,0.6083323955535889,0.4922296106815338,295.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4263315796852112,0.050000000745058,0.0502618066966533,293.57550048828125,297.1499938964844,293.1499938964844,0.0054181599989533,-309.6783752441406,298.06365966796875,0.4263315796852112,0.050000000745058,0.0371231995522975,293.2814025878906,297.1499938964844,293.1499938964844,0.013241852633655,-750.6370849609375,303.4919738769531,0.4263315796852112,0.050000000745058,0.0502618066966533,293.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4263315796852112,0.050000000745058,0.2384203672409057,291.1464538574219,291.1499938964844,274.9805908203125,272.5637512207031,286.57135009765625,295.2004699707031,291.1468200683594,1.0,0.2845230102539062,0.8287233114242554,0.8287233114242554,1.0,1.0,-1.0420454740524292,0.4449308812618255,0.5971146821975708,0.1826531291007995,0.0,0.0,0.1664951145648956,80.07533264160156,70.0,3.3515546321868896,-4821.517578125,206.1715240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,304.0385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.1076548025012016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276805400848388,0.1276848018169403,-4.255060048308224e-06,0.0,0.0001092559396056,0.0,0.0,5.002103805541992,0.0,0.0,0.0,0.2740854918956756,4.0,0.0,1.0
827160,293.2380676269531,297.1499938964844,293.1499938964844,0.4593431353569031,-7672.81884765625,304.1658935546875,0.9990000128746032,0.6077319383621216,0.4870288968086242,295.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4283256828784942,0.050000000745058,0.0502022579312324,293.5790710449219,297.1499938964844,293.1499938964844,0.005334906745702,-305.4649658203125,297.9824523925781,0.4283256828784942,0.050000000745058,0.0370792150497436,293.2825622558594,297.1499938964844,293.1499938964844,0.0131466807797551,-747.889892578125,303.4663391113281,0.4283256828784942,0.050000000745058,0.0502022579312324,293.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4283256828784942,0.050000000745058,0.2381379008293151,291.1510314941406,291.1499938964844,274.96881103515625,272.5576477050781,286.56903076171875,295.203125,291.1527709960937,1.0,0.2818988859653473,0.8286216855049133,0.8286216855049133,1.0,1.0,-1.0352704524993896,0.4419743418693542,0.5932961106300354,0.1809497028589248,0.0,0.0,0.1659975498914718,78.482177734375,73.0,11.504197120666504,-4813.27783203125,201.19772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0676574707031,304.0530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.107820838689804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276572942733764,0.1276615560054779,-4.2552519516902976e-06,0.0,0.0001094244507839,0.0,0.0,5.001389026641846,0.0,0.0,0.0,0.2740828096866607,4.0,0.0,1.0
827220,293.2304077148437,297.1499938964844,293.1499938964844,0.4535567462444305,-7595.12939453125,304.1698303222656,0.9990000128746032,0.6070635318756104,0.4824025928974151,295.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4301560521125793,0.050000000745058,0.0501498319208622,293.5856628417969,297.1499938964844,293.1499938964844,0.0051774457097053,-297.3985290527344,297.8215637207031,0.4301560521125793,0.050000000745058,0.0370404943823814,293.2842102050781,297.1499938964844,293.1499938964844,0.0129888802766799,-743.3764038085938,303.41656494140625,0.4301560521125793,0.050000000745058,0.0501498319208622,293.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4301560521125793,0.050000000745058,0.237889215350151,291.1634826660156,291.1499938964844,274.9461975097656,272.54571533203125,286.56280517578125,295.2076721191406,291.1638488769531,1.0,0.2799814939498901,0.8284184336662292,0.8284184336662292,1.0,1.0,-1.0292422771453855,0.4393652677536011,0.5898770093917847,0.1793538779020309,0.0,0.0,0.1632127165794372,77.07733154296875,76.0,10.374645233154297,-4785.4384765625,196.84014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,304.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1080391481518745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264678239822387,0.1264720857143402,-4.2542346818663646e-06,0.0,0.0001096460036933,0.0,0.0,4.952314853668213,0.0,0.0,0.0,0.2739106118679046,4.0,0.0,1.0
827280,293.2304077148437,297.1499938964844,293.1499938964844,0.4535567462444305,-7595.12939453125,304.1698303222656,0.9990000128746032,0.6070635318756104,0.4824025928974151,295.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4301560521125793,0.050000000745058,0.0501498319208622,293.5856628417969,297.1499938964844,293.1499938964844,0.0051774457097053,-297.3985290527344,297.8215637207031,0.4301560521125793,0.050000000745058,0.0370404943823814,293.2842102050781,297.1499938964844,293.1499938964844,0.0129888802766799,-743.3764038085938,303.41656494140625,0.4301560521125793,0.050000000745058,0.0501498319208622,293.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4301560521125793,0.050000000745058,0.237889215350151,291.1634826660156,291.1499938964844,274.9461975097656,272.54571533203125,286.56280517578125,295.2076721191406,291.1638488769531,1.0,0.2799814939498901,0.8284184336662292,0.8284184336662292,1.0,1.0,-1.0292422771453855,0.4393652677536011,0.5898770093917847,0.1793538779020309,0.0,0.0,0.1632127165794372,77.07733154296875,76.0,10.374645233154297,-4785.4384765625,196.84014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,304.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1080391481518745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264678239822387,0.1264720857143402,-4.2542346818663646e-06,0.0,0.0001096460036933,0.0,0.0,4.952314853668213,0.0,0.0,0.0,0.2739106118679046,4.0,0.0,1.0
827340,293.2276306152344,297.1499938964844,293.1499938964844,0.4521414637565613,-7578.94091796875,304.1654663085937,0.9990000128746032,0.6055957078933716,0.4814792573451996,295.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4305278956890106,0.050000000745058,0.0501394309103488,293.59210205078125,297.1499938964844,293.1499938964844,0.0050275037065148,-289.7537841796875,297.6521911621094,0.4305278956890106,0.050000000745058,0.037032812833786,293.28570556640625,297.1499938964844,293.1499938964844,0.0128657054156064,-740.2211303710938,303.36578369140625,0.4305278956890106,0.050000000745058,0.0501394309103488,293.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4305278956890106,0.050000000745058,0.2378398776054382,291.16229248046875,291.1499938964844,274.9250793457031,272.5343017578125,286.5572509765625,295.2133483886719,291.16180419921875,1.0,0.2796264886856079,0.8282151818275452,0.8282151818275452,1.0,1.0,-1.0280392169952393,0.4388426542282104,0.5891965627670288,0.1789966076612472,0.0,0.0,0.1615795940160751,76.7979507446289,79.0,-0.327459454536438,-4770.1123046875,195.9773101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004333496094,304.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.1080556437373161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255017071962356,0.1255059689283371,-4.252350208844291e-06,0.0,0.0001096627383958,0.0,0.0,4.911296367645264,0.0,0.0,0.0,0.2737521827220917,4.0,0.0,1.0
827400,293.2276306152344,297.1499938964844,293.1499938964844,0.4521414637565613,-7578.94091796875,304.1654663085937,0.9990000128746032,0.6055957078933716,0.4814792573451996,295.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4305278956890106,0.050000000745058,0.0501394309103488,293.59210205078125,297.1499938964844,293.1499938964844,0.0050275037065148,-289.7537841796875,297.6521911621094,0.4305278956890106,0.050000000745058,0.037032812833786,293.28570556640625,297.1499938964844,293.1499938964844,0.0128657054156064,-740.2211303710938,303.36578369140625,0.4305278956890106,0.050000000745058,0.0501394309103488,293.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4305278956890106,0.050000000745058,0.2378398776054382,291.16229248046875,291.1499938964844,274.9250793457031,272.5343017578125,286.5572509765625,295.2133483886719,291.16180419921875,1.0,0.2796264886856079,0.8282151818275452,0.8282151818275452,1.0,1.0,-1.0280392169952393,0.4388426542282104,0.5891965627670288,0.1789966076612472,0.0,0.0,0.1615795940160751,76.7979507446289,79.0,-0.327459454536438,-4770.1123046875,195.9773101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004333496094,304.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.1080556437373161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255017071962356,0.1255059689283371,-4.252350208844291e-06,0.0,0.0001096627383958,0.0,0.0,4.911296367645264,0.0,0.0,0.0,0.2737521827220917,4.0,0.0,1.0
827460,293.2295227050781,297.1499938964844,293.1499938964844,0.4537122249603271,-7603.71533203125,304.1576538085937,0.9990000128746032,0.603253960609436,0.4831244647502899,295.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4298668801784515,0.050000000745058,0.0501579903066158,293.59893798828125,297.1499938964844,293.1499938964844,0.004881028085947,-282.22613525390625,297.4772033691406,0.4298668801784515,0.050000000745058,0.0370465219020843,293.28765869140625,297.1499938964844,293.1499938964844,0.0127569055184721,-737.6217651367188,303.3129577636719,0.4298668801784515,0.050000000745058,0.0501579903066158,293.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4298668801784515,0.050000000745058,0.2379279136657714,291.1565856933594,291.1499938964844,274.9056701660156,272.5234680175781,286.552490234375,295.2200622558594,291.1557312011719,1.0,0.2804853916168213,0.828070342540741,0.828070342540741,1.0,1.0,-1.030179500579834,0.4397736489772796,0.5904058814048767,0.179487869143486,0.0,0.0,0.1610499620437622,77.29383850097656,82.0,-7.180818557739258,-4770.3662109375,197.5121917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,304.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.1079236343502998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250940263271331,0.1250982880592346,-4.251212430972373e-06,0.0,0.0001095287661883,0.0,0.0,4.893616199493408,0.0,0.0,0.0,0.2736781239509582,4.0,0.0,1.0
827520,293.2295227050781,297.1499938964844,293.1499938964844,0.4537122249603271,-7603.71533203125,304.1576538085937,0.9990000128746032,0.603253960609436,0.4831244647502899,295.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4298668801784515,0.050000000745058,0.0501579903066158,293.59893798828125,297.1499938964844,293.1499938964844,0.004881028085947,-282.22613525390625,297.4772033691406,0.4298668801784515,0.050000000745058,0.0370465219020843,293.28765869140625,297.1499938964844,293.1499938964844,0.0127569055184721,-737.6217651367188,303.3129577636719,0.4298668801784515,0.050000000745058,0.0501579903066158,293.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4298668801784515,0.050000000745058,0.2379279136657714,291.1565856933594,291.1499938964844,274.9056701660156,272.5234680175781,286.552490234375,295.2200622558594,291.1557312011719,1.0,0.2804853916168213,0.828070342540741,0.828070342540741,1.0,1.0,-1.030179500579834,0.4397736489772796,0.5904058814048767,0.179487869143486,0.0,0.0,0.1610499620437622,77.29383850097656,82.0,-7.180818557739258,-4770.3662109375,197.5121917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,304.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.1079236343502998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250940263271331,0.1250982880592346,-4.251212430972373e-06,0.0,0.0001095287661883,0.0,0.0,4.893616199493408,0.0,0.0,0.0,0.2736781239509582,4.0,0.0,1.0
827580,293.2354431152344,297.1499938964844,293.1499938964844,0.4576262533664703,-7659.8564453125,304.1485595703125,0.9990000128746032,0.6000475287437439,0.4867272973060608,295.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.4284433722496032,0.050000000745058,0.050198845565319,293.6063232421875,297.1499938964844,293.1499938964844,0.0047361329197883,-274.6981811523437,297.2969665527344,0.4284433722496032,0.050000000745058,0.0370766967535018,293.290283203125,297.1499938964844,293.1499938964844,0.0126552898436784,-735.3142700195312,303.2574157714844,0.4284433722496032,0.050000000745058,0.050198845565319,293.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.4284433722496032,0.050000000745058,0.2381217032670974,291.1485595703125,291.1499938964844,274.8882141113281,272.5133056640625,286.5487670898437,295.227783203125,291.1475830078125,1.0,0.2822698652744293,0.827925443649292,0.827925443649292,1.0,1.0,-1.034869909286499,0.4418109059333801,0.5930590629577637,0.1806251853704452,0.0,0.0,0.1617698222398758,78.38658142089844,70.0,-10.584216117858888,-4784.47900390625,200.9044342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513366699219,304.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.125,18000.0,0.0,0.0,0.1077284440398216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12528096139431,0.1252852231264114,-4.251007339917123e-06,0.0,0.0001093306709663,0.0,0.0,4.900896072387695,0.0,0.0,0.0,0.2736986875534057,4.0,0.0,1.0
827640,293.2354431152344,297.1499938964844,293.1499938964844,0.4576262533664703,-7659.8564453125,304.1485595703125,0.9990000128746032,0.6000475287437439,0.4867272973060608,295.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.4284433722496032,0.050000000745058,0.050198845565319,293.6063232421875,297.1499938964844,293.1499938964844,0.0047361329197883,-274.6981811523437,297.2969665527344,0.4284433722496032,0.050000000745058,0.0370766967535018,293.290283203125,297.1499938964844,293.1499938964844,0.0126552898436784,-735.3142700195312,303.2574157714844,0.4284433722496032,0.050000000745058,0.050198845565319,293.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.4284433722496032,0.050000000745058,0.2381217032670974,291.1485595703125,291.1499938964844,274.8882141113281,272.5133056640625,286.5487670898437,295.227783203125,291.1475830078125,1.0,0.2822698652744293,0.827925443649292,0.827925443649292,1.0,1.0,-1.034869909286499,0.4418109059333801,0.5930590629577637,0.1806251853704452,0.0,0.0,0.1617698222398758,78.38658142089844,70.0,-10.584216117858888,-4784.47900390625,200.9044342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513366699219,304.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.125,18000.0,0.0,0.0,0.1077284440398216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12528096139431,0.1252852231264114,-4.251007339917123e-06,0.0,0.0001093306709663,0.0,0.0,4.900896072387695,0.0,0.0,0.0,0.2736986875534057,4.0,0.0,1.0
827700,293.2378845214844,297.1499938964844,293.1499938964844,0.4560317397117615,-7637.072265625,304.15185546875,0.9990000128746032,0.5984814167022705,0.4850364923477173,295.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4291073381900787,0.050000000745058,0.050179623067379,293.6101379394531,297.1499938964844,293.1499938964844,0.0046593472361564,-270.6453857421875,297.20587158203125,0.4291073381900787,0.050000000745058,0.0370624996721744,293.291748046875,297.1499938964844,293.1499938964844,0.012586185708642,-733.4839477539062,303.2289733886719,0.4291073381900787,0.050000000745058,0.050179623067379,293.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4291073381900787,0.050000000745058,0.2380305230617523,291.1453552246094,291.1499938964844,274.8803100585937,272.508544921875,286.54815673828125,295.2315673828125,291.1451721191406,1.0,0.2811181843280792,0.8278530240058899,0.8278530240058899,1.0,1.0,-1.032672882080078,0.4408348202705383,0.5918381214141846,0.1801122277975082,0.0,0.0,0.1624185293912887,77.87345123291016,70.0,-6.579861164093018,-4789.19580078125,199.30923461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,304.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.154296875,18000.0,0.0,0.0,0.1076338291168212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255758106708526,0.1255800575017929,-4.251284281053813e-06,0.0,0.0001092346574296,0.0,0.0,4.913062572479248,0.0,0.0,0.0,0.2737414836883545,4.0,0.0,1.0
827760,293.2366943359375,297.1499938964844,293.1499938964844,0.4514263570308685,-7572.33837890625,304.1599426269531,0.9990000128746032,0.5975984334945679,0.4807488024234772,295.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4308236241340637,0.050000000745058,0.0501312017440795,293.6138000488281,297.1499938964844,293.1499938964844,0.0045792628079652,-266.3213806152344,297.11767578125,0.4308236241340637,0.050000000745058,0.0370267368853092,293.2929992675781,297.1499938964844,293.1499938964844,0.0124999256804585,-730.901611328125,303.2012023925781,0.4308236241340637,0.050000000745058,0.0501312017440795,293.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4308236241340637,0.050000000745058,0.2378008514642715,291.14801025390625,291.1499938964844,274.8729553222656,272.5039978027344,286.5477294921875,295.2344055175781,291.14947509765625,1.0,0.2789277136325836,0.8277351260185242,0.8277351260185242,1.0,1.0,-1.027093768119812,0.4383945167064667,0.5886992812156677,0.1787293404340744,0.0,0.0,0.1623207330703735,76.57816314697266,73.0,4.500196933746338,-4786.90576171875,195.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661376953125,304.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1075431331992149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257434487342834,0.1257476955652237,-4.251717200531857e-06,0.0,0.0001091426092898,0.0,0.0,4.920294761657715,0.0,0.0,0.0,0.2737677693367004,4.0,0.0,1.0
827820,293.2318420410156,297.1499938964844,293.1499938964844,0.4474028944969177,-7517.98779296875,304.1629638671875,0.9990000128746032,0.5963943004608154,0.4775968790054321,295.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4321156144142151,0.050000000745058,0.050095897167921,293.62066650390625,297.1499938964844,293.1499938964844,0.0044249747879803,-257.88189697265625,296.9441223144531,0.4321156144142151,0.050000000745058,0.0370006598532199,293.294921875,297.1499938964844,293.1499938964844,0.0123519403859972,-726.4591064453125,303.14715576171875,0.4321156144142151,0.050000000745058,0.050095897167921,293.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4321156144142151,0.050000000745058,0.2376333624124527,291.1593322753906,291.1499938964844,274.8601379394531,272.4955749511719,286.5457763671875,295.2391967773437,291.15966796875,1.0,0.2777095139026642,0.8274992108345032,0.8274992108345032,1.0,1.0,-1.022989273071289,0.4366079568862915,0.5863812565803528,0.1776508688926696,0.0,0.0,0.1601923257112503,75.63204193115234,76.0,8.079486846923828,-4767.96728515625,192.384017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787109375,304.06060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1073283553123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249126642942428,0.1249169185757637,-4.251310656400165e-06,0.0,0.0001089246361516,0.0,0.0,4.886439323425293,0.0,0.0,0.0,0.273653507232666,4.0,0.0,1.0
827880,293.2318420410156,297.1499938964844,293.1499938964844,0.4474028944969177,-7517.98779296875,304.1629638671875,0.9990000128746032,0.5963943004608154,0.4775968790054321,295.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4321156144142151,0.050000000745058,0.050095897167921,293.62066650390625,297.1499938964844,293.1499938964844,0.0044249747879803,-257.88189697265625,296.9441223144531,0.4321156144142151,0.050000000745058,0.0370006598532199,293.294921875,297.1499938964844,293.1499938964844,0.0123519403859972,-726.4591064453125,303.14715576171875,0.4321156144142151,0.050000000745058,0.050095897167921,293.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4321156144142151,0.050000000745058,0.2376333624124527,291.1593322753906,291.1499938964844,274.8601379394531,272.4955749511719,286.5457763671875,295.2391967773437,291.15966796875,1.0,0.2777095139026642,0.8274992108345032,0.8274992108345032,1.0,1.0,-1.022989273071289,0.4366079568862915,0.5863812565803528,0.1776508688926696,0.0,0.0,0.1601923257112503,75.63204193115234,76.0,8.079486846923828,-4767.96728515625,192.384017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787109375,304.06060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1073283553123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249126642942428,0.1249169185757637,-4.251310656400165e-06,0.0,0.0001089246361516,0.0,0.0,4.886439323425293,0.0,0.0,0.0,0.273653507232666,4.0,0.0,1.0
827940,293.2314453125,297.1499938964844,293.1499938964844,0.4473425149917602,-7519.4970703125,304.1586303710937,0.9990000128746032,0.594408392906189,0.4778071641921997,295.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4320286214351654,0.050000000745058,0.0500982478260993,293.62744140625,297.1499938964844,293.1499938964844,0.0042749284766614,-249.6969451904297,296.7618103027344,0.4320286214351654,0.050000000745058,0.037002395838499,293.2967834472656,297.1499938964844,293.1499938964844,0.0122319972142577,-723.1885375976562,303.0917663574219,0.4320286214351654,0.050000000745058,0.0500982478260993,293.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4320286214351654,0.050000000745058,0.2376445233821869,291.158447265625,291.1499938964844,274.8500061035156,272.4881591796875,286.54498291015625,295.24493408203125,291.1580505371094,1.0,0.2778909206390381,0.8272632956504822,0.8272632956504822,1.0,1.0,-1.023261547088623,0.4367126822471618,0.5865488052368164,0.1776898801326751,0.0,0.0,0.1590599715709686,75.69466400146484,79.0,-0.2731001377105713,-4757.38330078125,192.5768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,304.0440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1070280745625495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242192983627319,0.1242235526442527,-4.249956418789225e-06,0.0,0.0001086198899429,0.0,0.0,4.857059955596924,0.0,0.0,0.0,0.273540586233139,4.0,0.0,1.0
828000,293.2314453125,297.1499938964844,293.1499938964844,0.4473425149917602,-7519.4970703125,304.1586303710937,0.9990000128746032,0.594408392906189,0.4778071641921997,295.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4320286214351654,0.050000000745058,0.0500982478260993,293.62744140625,297.1499938964844,293.1499938964844,0.0042749284766614,-249.6969451904297,296.7618103027344,0.4320286214351654,0.050000000745058,0.037002395838499,293.2967834472656,297.1499938964844,293.1499938964844,0.0122319972142577,-723.1885375976562,303.0917663574219,0.4320286214351654,0.050000000745058,0.0500982478260993,293.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4320286214351654,0.050000000745058,0.2376445233821869,291.158447265625,291.1499938964844,274.8500061035156,272.4881591796875,286.54498291015625,295.24493408203125,291.1580505371094,1.0,0.2778909206390381,0.8272632956504822,0.8272632956504822,1.0,1.0,-1.023261547088623,0.4367126822471618,0.5865488052368164,0.1776898801326751,0.0,0.0,0.1590599715709686,75.69466400146484,79.0,-0.2731001377105713,-4757.38330078125,192.5768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,304.0440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1070280745625495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242192983627319,0.1242235526442527,-4.249956418789225e-06,0.0,0.0001086198899429,0.0,0.0,4.857059955596924,0.0,0.0,0.0,0.273540586233139,4.0,0.0,1.0
828060,293.2353210449219,297.1499938964844,293.1499938964844,0.4499618113040924,-7557.79150390625,304.1513366699219,0.9990000128746032,0.5915678143501282,0.4803203642368316,295.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4309977293014526,0.050000000745058,0.0501264035701751,293.634521484375,297.1499938964844,293.1499938964844,0.0041276393458247,-241.6096343994141,296.5738220214844,0.4309977293014526,0.050000000745058,0.037023190408945,293.2990417480469,297.1499938964844,293.1499938964844,0.012123686261475,-720.388427734375,303.0341796875,0.4309977293014526,0.050000000745058,0.0501264035701751,293.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4309977293014526,0.050000000745058,0.2377780824899673,291.15350341796875,291.1499938964844,274.8423767089844,272.48126220703125,286.5451965332031,295.2515869140625,291.1527404785156,1.0,0.2791599631309509,0.8271053433418274,0.8271053433418274,1.0,1.0,-1.0265299081802368,0.4381251931190491,0.5884047150611877,0.1784787327051162,0.0,0.0,0.158892884850502,76.44791412353516,67.0,-6.238962173461914,-4759.24365234375,194.8979339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071533203125,304.03619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.677734375,18000.0,0.0,0.0,0.106694109737873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240066885948181,0.1240109428763389,-4.249216999596683e-06,0.0,0.0001082809540093,0.0,0.0,4.84769344329834,0.0,0.0,0.0,0.2734994888305664,4.0,0.0,1.0
828120,293.2353210449219,297.1499938964844,293.1499938964844,0.4499618113040924,-7557.79150390625,304.1513366699219,0.9990000128746032,0.5915678143501282,0.4803203642368316,295.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4309977293014526,0.050000000745058,0.0501264035701751,293.634521484375,297.1499938964844,293.1499938964844,0.0041276393458247,-241.6096343994141,296.5738220214844,0.4309977293014526,0.050000000745058,0.037023190408945,293.2990417480469,297.1499938964844,293.1499938964844,0.012123686261475,-720.388427734375,303.0341796875,0.4309977293014526,0.050000000745058,0.0501264035701751,293.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4309977293014526,0.050000000745058,0.2377780824899673,291.15350341796875,291.1499938964844,274.8423767089844,272.48126220703125,286.5451965332031,295.2515869140625,291.1527404785156,1.0,0.2791599631309509,0.8271053433418274,0.8271053433418274,1.0,1.0,-1.0265299081802368,0.4381251931190491,0.5884047150611877,0.1784787327051162,0.0,0.0,0.158892884850502,76.44791412353516,67.0,-6.238962173461914,-4759.24365234375,194.8979339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071533203125,304.03619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.677734375,18000.0,0.0,0.0,0.106694109737873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240066885948181,0.1240109428763389,-4.249216999596683e-06,0.0,0.0001082809540093,0.0,0.0,4.84769344329834,0.0,0.0,0.0,0.2734994888305664,4.0,0.0,1.0
828180,293.2348022460937,297.1499938964844,293.1499938964844,0.4427774548530578,-7456.7216796875,304.1634216308594,0.9990000128746032,0.5894822478294373,0.4734879434108734,295.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4338394105434418,0.050000000745058,0.0500501953065395,293.6416320800781,297.1499938964844,293.1499938964844,0.0039709215052425,-232.8453521728516,296.38641357421875,0.4338394105434418,0.050000000745058,0.0369669049978256,293.3013610839844,297.1499938964844,293.1499938964844,0.0119699770584702,-715.7254638671875,302.9761657714844,0.4338394105434418,0.050000000745058,0.0500501953065395,293.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4338394105434418,0.050000000745058,0.2374165803194046,291.1537475585937,291.1499938964844,274.8368530273437,272.4742736816406,286.5478515625,295.25732421875,291.1552429199219,1.0,0.2754158675670624,0.8269473910331726,0.8269473910331726,1.0,1.0,-1.0176517963409424,0.4342394173145294,0.5834123492240906,0.1763095408678054,0.0,0.0,0.1586066037416458,74.4095687866211,70.0,6.090902805328369,-4749.853515625,188.63389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139892578125,304.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.10638178139925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240476816892623,0.1240519285202026,-4.249224730301648e-06,0.0,0.0001079639841918,0.0,0.0,4.849347114562988,0.0,0.0,0.0,0.2735010087490082,4.0,0.0,1.0
828240,293.2348022460937,297.1499938964844,293.1499938964844,0.4427774548530578,-7456.7216796875,304.1634216308594,0.9990000128746032,0.5894822478294373,0.4734879434108734,295.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4338394105434418,0.050000000745058,0.0500501953065395,293.6416320800781,297.1499938964844,293.1499938964844,0.0039709215052425,-232.8453521728516,296.38641357421875,0.4338394105434418,0.050000000745058,0.0369669049978256,293.3013610839844,297.1499938964844,293.1499938964844,0.0119699770584702,-715.7254638671875,302.9761657714844,0.4338394105434418,0.050000000745058,0.0500501953065395,293.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4338394105434418,0.050000000745058,0.2374165803194046,291.1537475585937,291.1499938964844,274.8368530273437,272.4742736816406,286.5478515625,295.25732421875,291.1552429199219,1.0,0.2754158675670624,0.8269473910331726,0.8269473910331726,1.0,1.0,-1.0176517963409424,0.4342394173145294,0.5834123492240906,0.1763095408678054,0.0,0.0,0.1586066037416458,74.4095687866211,70.0,6.090902805328369,-4749.853515625,188.63389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139892578125,304.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.10638178139925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240476816892623,0.1240519285202026,-4.249224730301648e-06,0.0,0.0001079639841918,0.0,0.0,4.849347114562988,0.0,0.0,0.0,0.2735010087490082,4.0,0.0,1.0
