time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828300,293.23101806640625,297.1499938964844,293.1499938964844,0.4396799802780151,-7414.3564453125,304.16650390625,0.9990000128746032,0.5891517996788025,0.4709566533565521,295.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4349239766597748,0.050000000745058,0.050022255629301,293.6448974609375,297.1499938964844,293.1499938964844,0.0038929579313844,-228.3990936279297,296.2967529296875,0.4349239766597748,0.050000000745058,0.0369462668895721,293.3021545410156,297.1499938964844,293.1499938964844,0.0118928961455821,-713.2205200195312,302.9484558105469,0.4349239766597748,0.050000000745058,0.050022255629301,293.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4349239766597748,0.050000000745058,0.2372840344905853,291.1609191894531,291.1499938964844,274.8348388671875,272.47076416015625,286.5484313964844,295.2591552734375,291.16241455078125,1.0,0.2744509577751159,0.8268684148788452,0.8268684148788452,1.0,1.0,-1.0143589973449707,0.4328192472457886,0.5815397500991821,0.1754471659660339,0.0,0.0,0.1571656316518783,73.66041564941406,70.0,11.492924690246582,-4736.7919921875,186.34620666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,304.0592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1062216684222221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235716864466667,0.1235759332776069,-4.2489878069318365e-06,0.0,0.0001078014902304,0.0,0.0,4.829977989196777,0.0,0.0,0.0,0.2734332680702209,4.0,0.0,1.0
828360,293.22833251953125,297.1499938964844,293.1499938964844,0.4380040466785431,-7392.224609375,304.1665344238281,0.9990000128746032,0.5886521339416504,0.4696750044822693,295.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4354797899723053,0.050000000745058,0.0500081628561019,293.6480407714844,297.1499938964844,293.1499938964844,0.0038162358105182,-224.0380249023437,296.2049865722656,0.4354797899723053,0.050000000745058,0.0369358584284782,293.3028259277344,297.1499938964844,293.1499938964844,0.0118254702538251,-711.1255493164062,302.9206848144531,0.4354797899723053,0.050000000745058,0.0500081628561019,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4354797899723053,0.050000000745058,0.2372171878814697,291.16485595703125,291.1499938964844,274.8332824707031,272.4672241210937,286.5492248535156,295.2611999511719,291.1651611328125,1.0,0.2738871276378631,0.8267884850502014,0.8267884850502014,1.0,1.0,-1.0126934051513672,0.4320968687534332,0.5805965662002563,0.1750117987394333,0.0,0.0,0.1557512283325195,73.28268432617188,73.0,8.102270126342773,-4721.38720703125,185.195541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209777832031,304.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1060433611273765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228679195046424,0.1228721663355827,-4.24817926614196e-06,0.0,0.0001076205298886,0.0,0.0,4.800845623016357,0.0,0.0,0.0,0.2733299136161804,4.0,0.0,1.0
828420,293.2265930175781,297.1499938964844,293.1499938964844,0.4373556673526764,-7386.03369140625,304.1619873046875,0.9990000128746032,0.5870324373245239,0.469376266002655,295.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4356099963188171,0.050000000745058,0.0500048846006393,293.65435791015625,297.1499938964844,293.1499938964844,0.0036661950871348,-215.5298614501953,296.0140686035156,0.4356099963188171,0.050000000745058,0.0369334369897842,293.3042297363281,297.1499938964844,293.1499938964844,0.0117086265236139,-707.7342529296875,302.8637084960937,0.4356099963188171,0.050000000745058,0.0500048846006393,293.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4356099963188171,0.050000000745058,0.2372016459703445,291.1632995605469,291.1499938964844,274.8314819335937,272.46014404296875,286.5512390136719,295.2659912109375,291.1627502441406,1.0,0.2738278806209564,0.8266285061836243,0.8266285061836243,1.0,1.0,-1.012304186820984,0.4319290220737457,0.5803751349449158,0.1748684346675872,0.0,0.0,0.1540133357048034,73.19412994384766,76.0,-1.2350059747695925,-4702.84814453125,184.9268035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,304.0141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1056239679455757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218763217329979,0.1218805685639381,-4.246293428877834e-06,0.0,0.0001071949009201,0.0,0.0,4.759013175964356,0.0,0.0,0.0,0.2731689512729645,4.0,0.0,1.0
828480,293.2265930175781,297.1499938964844,293.1499938964844,0.4373556673526764,-7386.03369140625,304.1619873046875,0.9990000128746032,0.5870324373245239,0.469376266002655,295.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4356099963188171,0.050000000745058,0.0500048846006393,293.65435791015625,297.1499938964844,293.1499938964844,0.0036661950871348,-215.5298614501953,296.0140686035156,0.4356099963188171,0.050000000745058,0.0369334369897842,293.3042297363281,297.1499938964844,293.1499938964844,0.0117086265236139,-707.7342529296875,302.8637084960937,0.4356099963188171,0.050000000745058,0.0500048846006393,293.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4356099963188171,0.050000000745058,0.2372016459703445,291.1632995605469,291.1499938964844,274.8314819335937,272.46014404296875,286.5512390136719,295.2659912109375,291.1627502441406,1.0,0.2738278806209564,0.8266285061836243,0.8266285061836243,1.0,1.0,-1.012304186820984,0.4319290220737457,0.5803751349449158,0.1748684346675872,0.0,0.0,0.1540133357048034,73.19412994384766,76.0,-1.2350059747695925,-4702.84814453125,184.9268035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,304.0141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1056239679455757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218763217329979,0.1218805685639381,-4.246293428877834e-06,0.0,0.0001071949009201,0.0,0.0,4.759013175964356,0.0,0.0,0.0,0.2731689512729645,4.0,0.0,1.0
828540,293.2293395996094,297.1499938964844,293.1499938964844,0.4395328462123871,-7418.80126953125,304.1543273925781,0.9990000128746032,0.5845425724983215,0.4715144336223602,295.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4346835017204284,0.050000000745058,0.0500284098088741,293.6609191894531,297.1499938964844,293.1499938964844,0.0035175033845007,-207.0668792724609,295.8173522949219,0.4346835017204284,0.050000000745058,0.0369508117437362,293.3060607910156,297.1499938964844,293.1499938964844,0.0116032818332314,-704.8320922851562,302.8045654296875,0.4346835017204284,0.050000000745058,0.0500284098088741,293.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4346835017204284,0.050000000745058,0.2373132407665252,291.1573181152344,291.1499938964844,274.8312683105469,272.4529724121094,286.5539855957031,295.2716369628906,291.15643310546875,1.0,0.274918258190155,0.8264685869216919,0.8264685869216919,1.0,1.0,-1.015080809593201,0.4331354796886444,0.5819453001022339,0.1755068898200988,0.0,0.0,0.1534033715724945,73.82307434082031,79.0,-7.583988189697266,-4698.62255859375,186.8446502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421264648437,303.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.1051752418279647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214398220181465,0.1214440688490867,-4.245124273438705e-06,0.0,0.000106739498733,0.0,0.0,4.740243911743164,0.0,0.0,0.0,0.2730908989906311,4.0,0.0,1.0
828600,293.2293395996094,297.1499938964844,293.1499938964844,0.4395328462123871,-7418.80126953125,304.1543273925781,0.9990000128746032,0.5845425724983215,0.4715144336223602,295.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4346835017204284,0.050000000745058,0.0500284098088741,293.6609191894531,297.1499938964844,293.1499938964844,0.0035175033845007,-207.0668792724609,295.8173522949219,0.4346835017204284,0.050000000745058,0.0369508117437362,293.3060607910156,297.1499938964844,293.1499938964844,0.0116032818332314,-704.8320922851562,302.8045654296875,0.4346835017204284,0.050000000745058,0.0500284098088741,293.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4346835017204284,0.050000000745058,0.2373132407665252,291.1573181152344,291.1499938964844,274.8312683105469,272.4529724121094,286.5539855957031,295.2716369628906,291.15643310546875,1.0,0.274918258190155,0.8264685869216919,0.8264685869216919,1.0,1.0,-1.015080809593201,0.4331354796886444,0.5819453001022339,0.1755068898200988,0.0,0.0,0.1534033715724945,73.82307434082031,79.0,-7.583988189697266,-4698.62255859375,186.8446502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421264648437,303.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.1051752418279647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214398220181465,0.1214440688490867,-4.245124273438705e-06,0.0,0.000106739498733,0.0,0.0,4.740243911743164,0.0,0.0,0.0,0.2730908989906311,4.0,0.0,1.0
828660,293.2359924316406,297.1499938964844,293.1499938964844,0.4439287781715393,-7481.421875,304.1455383300781,0.9990000128746032,0.5811930298805237,0.4755111336708069,295.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4329850077629089,0.050000000745058,0.0500726625323295,293.66796875,297.1499938964844,293.1499938964844,0.0033686745446175,-198.5525360107422,295.6153869628906,0.4329850077629089,0.050000000745058,0.0369834974408149,293.3085632324219,297.1499938964844,293.1499938964844,0.0115036210045218,-702.178955078125,302.7426147460937,0.4329850077629089,0.050000000745058,0.0500726625323295,293.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4329850077629089,0.050000000745058,0.237523153424263,291.1490783691406,291.1499938964844,274.8324890136719,272.44580078125,286.5574951171875,295.2781066894531,291.1480712890625,1.0,0.2768860459327698,0.8262759447097778,0.8262759447097778,1.0,1.0,-1.0202744007110596,0.4353902041912079,0.5848842263221741,0.1767405122518539,0.0,0.0,0.1540680825710296,75.00687408447266,67.0,-10.905620574951172,-4707.46240234375,190.4677124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444763183594,303.99102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.265625,18000.0,0.0,0.0,0.1047755405306816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215915381908416,0.1215957850217819,-4.2448650674487e-06,0.0,0.0001063338495441,0.0,0.0,4.746032238006592,0.0,0.0,0.0,0.2731057405471802,4.0,0.0,1.0
828720,293.2359924316406,297.1499938964844,293.1499938964844,0.4439287781715393,-7481.421875,304.1455383300781,0.9990000128746032,0.5811930298805237,0.4755111336708069,295.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4329850077629089,0.050000000745058,0.0500726625323295,293.66796875,297.1499938964844,293.1499938964844,0.0033686745446175,-198.5525360107422,295.6153869628906,0.4329850077629089,0.050000000745058,0.0369834974408149,293.3085632324219,297.1499938964844,293.1499938964844,0.0115036210045218,-702.178955078125,302.7426147460937,0.4329850077629089,0.050000000745058,0.0500726625323295,293.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4329850077629089,0.050000000745058,0.237523153424263,291.1490783691406,291.1499938964844,274.8324890136719,272.44580078125,286.5574951171875,295.2781066894531,291.1480712890625,1.0,0.2768860459327698,0.8262759447097778,0.8262759447097778,1.0,1.0,-1.0202744007110596,0.4353902041912079,0.5848842263221741,0.1767405122518539,0.0,0.0,0.1540680825710296,75.00687408447266,67.0,-10.905620574951172,-4707.46240234375,190.4677124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444763183594,303.99102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.265625,18000.0,0.0,0.0,0.1047755405306816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215915381908416,0.1215957850217819,-4.2448650674487e-06,0.0,0.0001063338495441,0.0,0.0,4.746032238006592,0.0,0.0,0.0,0.2731057405471802,4.0,0.0,1.0
828780,293.2377624511719,297.1499938964844,293.1499938964844,0.438112735748291,-7398.34423828125,304.15728759765625,0.9990000128746032,0.5786198973655701,0.4697994291782379,295.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4354256391525268,0.050000000745058,0.0500095225870609,293.6750793457031,297.1499938964844,293.1499938964844,0.0032110584434121,-189.411361694336,295.4155578613281,0.4354256391525268,0.050000000745058,0.0369368605315685,293.3111877441406,297.1499938964844,293.1499938964844,0.0113586634397506,-697.5330810546875,302.6803283691406,0.4354256391525268,0.050000000745058,0.0500095225870609,293.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4354256391525268,0.050000000745058,0.2372236400842666,291.1482238769531,291.1499938964844,274.8349609375,272.4385986328125,286.5631408691406,295.28375244140625,291.149658203125,1.0,0.2736715376377105,0.8260833024978638,0.8260833024978638,1.0,1.0,-1.0128588676452637,0.432148814201355,0.5807100534439087,0.1749112904071808,0.0,0.0,0.1546173244714737,73.31748962402344,55.0,4.29632043838501,-4704.87744140625,185.3043975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370300292969,304.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.1044846400618553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220354065299034,0.1220396533608436,-4.245518084644573e-06,0.0,0.0001060386275639,0.0,0.0,4.764527797698975,0.0,0.0,0.0,0.2731711268424988,4.0,0.0,1.0
828840,293.2377624511719,297.1499938964844,293.1499938964844,0.438112735748291,-7398.34423828125,304.15728759765625,0.9990000128746032,0.5786198973655701,0.4697994291782379,295.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4354256391525268,0.050000000745058,0.0500095225870609,293.6750793457031,297.1499938964844,293.1499938964844,0.0032110584434121,-189.411361694336,295.4155578613281,0.4354256391525268,0.050000000745058,0.0369368605315685,293.3111877441406,297.1499938964844,293.1499938964844,0.0113586634397506,-697.5330810546875,302.6803283691406,0.4354256391525268,0.050000000745058,0.0500095225870609,293.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4354256391525268,0.050000000745058,0.2372236400842666,291.1482238769531,291.1499938964844,274.8349609375,272.4385986328125,286.5631408691406,295.28375244140625,291.149658203125,1.0,0.2736715376377105,0.8260833024978638,0.8260833024978638,1.0,1.0,-1.0128588676452637,0.432148814201355,0.5807100534439087,0.1749112904071808,0.0,0.0,0.1546173244714737,73.31748962402344,55.0,4.29632043838501,-4704.87744140625,185.3043975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370300292969,304.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.1044846400618553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220354065299034,0.1220396533608436,-4.245518084644573e-06,0.0,0.0001060386275639,0.0,0.0,4.764527797698975,0.0,0.0,0.0,0.2731711268424988,4.0,0.0,1.0
828900,293.2331237792969,297.1499938964844,293.1499938964844,0.4312919378280639,-7302.30419921875,304.1683959960937,0.9990000128746032,0.5784177780151367,0.463604986667633,295.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4381740987300873,0.050000000745058,0.0499419160187244,293.6782531738281,297.1499938964844,293.1499938964844,0.0031298503745347,-184.6260681152344,295.3214416503906,0.4381740987300873,0.050000000745058,0.0368869304656982,293.31201171875,297.1499938964844,293.1499938964844,0.0112695889547467,-694.3410034179688,302.6510925292969,0.4381740987300873,0.050000000745058,0.0499419160187244,293.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4381740987300873,0.050000000745058,0.2369029521942138,291.15625,291.1499938964844,274.83660888671875,272.4349975585937,286.5659484863281,295.2852783203125,291.1585998535156,1.0,0.2705846130847931,0.8259869813919067,0.8259869813919067,1.0,1.0,-1.0048187971115112,0.428657054901123,0.5761616826057434,0.1729130148887634,0.0,0.0,0.1534135192632675,71.50732421875,55.0,15.371826171875,-4687.82861328125,179.81362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23211669921875,304.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.1043648198246955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217369511723518,0.121741198003292,-4.245615855325013e-06,0.0,0.0001059170244843,0.0,0.0,4.752683162689209,0.0,0.0,0.0,0.2731321156024933,4.0,0.0,1.0
828960,293.2249450683594,297.1499938964844,293.1499938964844,0.4223834276199341,-7177.4248046875,304.1812438964844,0.9990000128746032,0.578970730304718,0.4556129872798919,295.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.4418808221817016,0.050000000745058,0.0498560220003128,293.6810607910156,297.1499938964844,293.1499938964844,0.0030477722175419,-179.7648162841797,295.2298278808594,0.4418808221817016,0.050000000745058,0.0368234887719154,293.3123474121094,297.1499938964844,293.1499938964844,0.0111753512173891,-690.8407592773438,302.6234436035156,0.4418808221817016,0.050000000745058,0.0498560220003128,293.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.4418808221817016,0.050000000745058,0.2364955097436905,291.1670837402344,291.1499938964844,274.8385009765625,272.4313659667969,286.568603515625,295.2860107421875,291.169921875,1.0,0.2666528224945068,0.8259121775627136,0.8259121775627136,1.0,1.0,-0.9944565296173096,0.4241648912429809,0.5702916979789734,0.1703519821166992,0.0,0.0,0.1511948555707931,69.20674896240234,58.0,24.06520271301269,-4658.6455078125,172.8977508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294006347656,304.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.865234375,18000.0,0.0,0.0,0.1042308062314987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209449023008346,0.1209491491317749,-4.245057425578125e-06,0.0,0.0001057810150086,0.0,0.0,4.720360279083252,0.0,0.0,0.0,0.2730188965797424,4.0,0.0,1.0
829020,293.2070007324219,297.1499938964844,293.1499938964844,0.4112507998943329,-7025.14013671875,304.1888732910156,0.9990000128746032,0.5807166695594788,0.4463179111480713,295.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4464261531829834,0.050000000745058,0.0497580207884311,293.68572998046875,297.1499938964844,293.1499938964844,0.0028893598355352,-170.38877868652344,295.0462646484375,0.4464261531829834,0.050000000745058,0.0367511063814163,293.3118591308594,297.1499938964844,293.1499938964844,0.0110229728743433,-685.2427978515625,302.5709228515625,0.4464261531829834,0.050000000745058,0.0497580207884311,293.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4464261531829834,0.050000000745058,0.236030638217926,291.1859436035156,291.1499938964844,274.8429870605469,272.42413330078125,286.5722961425781,295.28668212890625,291.1869201660156,1.0,0.2625495195388794,0.8257625102996826,0.8257625102996826,1.0,1.0,-0.9824151992797852,0.4189697802066803,0.5634453892707825,0.1673246175050735,0.0,0.0,0.1449556499719619,66.57918548583984,61.0,19.49982261657715,-4591.92041015625,165.0864715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23760986328125,303.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.14453125,18000.0,0.0,0.0,0.103821225464344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182453855872154,0.118249624967575,-4.241791884851409e-06,0.0,0.0001053653468261,0.0,0.0,4.6089186668396,0.0,0.0,0.0,0.272613912820816,4.0,0.0,1.0
829080,293.2070007324219,297.1499938964844,293.1499938964844,0.4112507998943329,-7025.14013671875,304.1888732910156,0.9990000128746032,0.5807166695594788,0.4463179111480713,295.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4464261531829834,0.050000000745058,0.0497580207884311,293.68572998046875,297.1499938964844,293.1499938964844,0.0028893598355352,-170.38877868652344,295.0462646484375,0.4464261531829834,0.050000000745058,0.0367511063814163,293.3118591308594,297.1499938964844,293.1499938964844,0.0110229728743433,-685.2427978515625,302.5709228515625,0.4464261531829834,0.050000000745058,0.0497580207884311,293.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4464261531829834,0.050000000745058,0.236030638217926,291.1859436035156,291.1499938964844,274.8429870605469,272.42413330078125,286.5722961425781,295.28668212890625,291.1869201660156,1.0,0.2625495195388794,0.8257625102996826,0.8257625102996826,1.0,1.0,-0.9824151992797852,0.4189697802066803,0.5634453892707825,0.1673246175050735,0.0,0.0,0.1449556499719619,66.57918548583984,61.0,19.49982261657715,-4591.92041015625,165.0864715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23760986328125,303.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.14453125,18000.0,0.0,0.0,0.103821225464344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182453855872154,0.118249624967575,-4.241791884851409e-06,0.0,0.0001053653468261,0.0,0.0,4.6089186668396,0.0,0.0,0.0,0.272613912820816,4.0,0.0,1.0
829140,293.1952819824219,297.1499938964844,293.1499938964844,0.4055807292461395,-6950.9384765625,304.1851806640625,0.9990000128746032,0.581664502620697,0.441765546798706,295.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4487461447715759,0.050000000745058,0.0497107617557048,293.6899108886719,297.1499938964844,293.1499938964844,0.0027362410910427,-161.4089813232422,294.8506164550781,0.4487461447715759,0.050000000745058,0.0367161966860294,293.3109741210937,297.1499938964844,293.1499938964844,0.010906140320003,-681.3064575195312,302.5175476074219,0.4487461447715759,0.050000000745058,0.0497107617557048,293.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4487461447715759,0.050000000745058,0.2358064502477646,291.18756103515625,291.1499938964844,274.8482360839844,272.4169311523437,286.5762023925781,295.28826904296875,291.18707275390625,1.0,0.2604914903640747,0.8256128430366516,0.8256128430366516,1.0,1.0,-0.9765251874923706,0.4164242446422577,0.5601009130477905,0.1658477932214737,0.0,0.0,0.1397186815738678,65.31178283691406,64.0,3.392402410507202,-4538.74267578125,161.35206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,303.9002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.1031652241945266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156998351216316,0.1157040745019912,-4.237434950482566e-06,0.0,0.0001046995894284,0.0,0.0,4.502808094024658,0.0,0.0,0.0,0.2722088992595672,4.0,0.0,1.0
829200,293.1952819824219,297.1499938964844,293.1499938964844,0.4055807292461395,-6950.9384765625,304.1851806640625,0.9990000128746032,0.581664502620697,0.441765546798706,295.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4487461447715759,0.050000000745058,0.0497107617557048,293.6899108886719,297.1499938964844,293.1499938964844,0.0027362410910427,-161.4089813232422,294.8506164550781,0.4487461447715759,0.050000000745058,0.0367161966860294,293.3109741210937,297.1499938964844,293.1499938964844,0.010906140320003,-681.3064575195312,302.5175476074219,0.4487461447715759,0.050000000745058,0.0497107617557048,293.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4487461447715759,0.050000000745058,0.2358064502477646,291.18756103515625,291.1499938964844,274.8482360839844,272.4169311523437,286.5762023925781,295.28826904296875,291.18707275390625,1.0,0.2604914903640747,0.8256128430366516,0.8256128430366516,1.0,1.0,-0.9765251874923706,0.4164242446422577,0.5601009130477905,0.1658477932214737,0.0,0.0,0.1397186815738678,65.31178283691406,64.0,3.392402410507202,-4538.74267578125,161.35206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,303.9002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.1031652241945266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156998351216316,0.1157040745019912,-4.237434950482566e-06,0.0,0.0001046995894284,0.0,0.0,4.502808094024658,0.0,0.0,0.0,0.2722088992595672,4.0,0.0,1.0
829260,293.1896057128906,297.1499938964844,293.1499938964844,0.4038535058498382,-6932.0830078125,304.1762390136719,0.9990000128746032,0.5816770195960999,0.4406259953975677,295.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4493366479873657,0.050000000745058,0.0496990084648132,293.69415283203125,297.1499938964844,293.1499938964844,0.0025858813896775,-152.61724853515625,294.6471862792969,0.4493366479873657,0.050000000745058,0.036707516759634,293.310546875,297.1499938964844,293.1499938964844,0.0108075467869639,-678.2267456054688,302.462158203125,0.4493366479873657,0.050000000745058,0.0496990084648132,293.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4493366479873657,0.050000000745058,0.2357506901025772,291.1806640625,291.1499938964844,274.85406494140625,272.40972900390625,286.58013916015625,295.2905578613281,291.1794128417969,1.0,0.2600385546684265,0.8255893588066101,0.8255893588066101,1.0,1.0,-0.9750505685806274,0.4157929718494415,0.5592575669288635,0.1654660254716873,0.0,0.0,0.1360228955745697,64.9962387084961,67.0,-8.60339641571045,-4505.47900390625,160.42599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,303.8485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.1023153513669967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138484477996826,0.1138526797294616,-4.233853815094335e-06,0.0,0.000103837068309,0.0,0.0,4.4254350662231445,0.0,0.0,0.0,0.2719058096408844,4.0,0.0,1.0
829320,293.1896057128906,297.1499938964844,293.1499938964844,0.4038535058498382,-6932.0830078125,304.1762390136719,0.9990000128746032,0.5816770195960999,0.4406259953975677,295.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4493366479873657,0.050000000745058,0.0496990084648132,293.69415283203125,297.1499938964844,293.1499938964844,0.0025858813896775,-152.61724853515625,294.6471862792969,0.4493366479873657,0.050000000745058,0.036707516759634,293.310546875,297.1499938964844,293.1499938964844,0.0108075467869639,-678.2267456054688,302.462158203125,0.4493366479873657,0.050000000745058,0.0496990084648132,293.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4493366479873657,0.050000000745058,0.2357506901025772,291.1806640625,291.1499938964844,274.85406494140625,272.40972900390625,286.58013916015625,295.2905578613281,291.1794128417969,1.0,0.2600385546684265,0.8255893588066101,0.8255893588066101,1.0,1.0,-0.9750505685806274,0.4157929718494415,0.5592575669288635,0.1654660254716873,0.0,0.0,0.1360228955745697,64.9962387084961,67.0,-8.60339641571045,-4505.47900390625,160.42599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,303.8485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.1023153513669967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138484477996826,0.1138526797294616,-4.233853815094335e-06,0.0,0.000103837068309,0.0,0.0,4.4254350662231445,0.0,0.0,0.0,0.2719058096408844,4.0,0.0,1.0
829380,293.1893005371094,297.1499938964844,293.1499938964844,0.4052600860595703,-6956.44287109375,304.1651306152344,0.9990000128746032,0.5807477235794067,0.4421503245830536,295.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4485476315021515,0.050000000745058,0.0497147440910339,293.6982727050781,297.1499938964844,293.1499938964844,0.0024367326404899,-143.90121459960938,294.4388732910156,0.4485476315021515,0.050000000745058,0.0367191396653652,293.3108215332031,297.1499938964844,293.1499938964844,0.0107193058356642,-675.64208984375,302.4042053222656,0.4485476315021515,0.050000000745058,0.0497147440910339,293.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4485476315021515,0.050000000745058,0.2358253449201584,291.16900634765625,291.1499938964844,274.8602905273437,272.40252685546875,286.5839538574219,295.2930603027344,291.1673889160156,1.0,0.2608375549316406,0.8255659341812134,0.8255659341812134,1.0,1.0,-0.9770204424858092,0.4166486859321594,0.5603717565536499,0.1659268140792846,0.0,0.0,0.1342418044805526,65.41757202148438,70.0,-15.5210599899292,-4491.80908203125,161.6637725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,303.8173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1013754233717918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128316074609756,0.1128358393907547,-4.231493676343234e-06,0.0,0.0001028831684379,0.0,0.0,4.382623672485352,0.0,0.0,0.0,0.2717320621013641,4.0,0.0,1.0
829440,293.1893005371094,297.1499938964844,293.1499938964844,0.4052600860595703,-6956.44287109375,304.1651306152344,0.9990000128746032,0.5807477235794067,0.4421503245830536,295.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4485476315021515,0.050000000745058,0.0497147440910339,293.6982727050781,297.1499938964844,293.1499938964844,0.0024367326404899,-143.90121459960938,294.4388732910156,0.4485476315021515,0.050000000745058,0.0367191396653652,293.3108215332031,297.1499938964844,293.1499938964844,0.0107193058356642,-675.64208984375,302.4042053222656,0.4485476315021515,0.050000000745058,0.0497147440910339,293.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4485476315021515,0.050000000745058,0.2358253449201584,291.16900634765625,291.1499938964844,274.8602905273437,272.40252685546875,286.5839538574219,295.2930603027344,291.1673889160156,1.0,0.2608375549316406,0.8255659341812134,0.8255659341812134,1.0,1.0,-0.9770204424858092,0.4166486859321594,0.5603717565536499,0.1659268140792846,0.0,0.0,0.1342418044805526,65.41757202148438,70.0,-15.5210599899292,-4491.80908203125,161.6637725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,303.8173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1013754233717918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128316074609756,0.1128358393907547,-4.231493676343234e-06,0.0,0.0001028831684379,0.0,0.0,4.382623672485352,0.0,0.0,0.0,0.2717320621013641,4.0,0.0,1.0
829500,293.1908874511719,297.1499938964844,293.1499938964844,0.4069222211837768,-6981.62744140625,304.15936279296875,0.9990000128746032,0.5799362063407898,0.443724125623703,295.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.447740375995636,0.050000000745058,0.04973104596138,293.7004089355469,297.1499938964844,293.1499938964844,0.0023619516286998,-139.52711486816406,294.3332824707031,0.447740375995636,0.050000000745058,0.0367311798036098,293.311279296875,297.1499938964844,293.1499938964844,0.010677145794034,-674.440673828125,302.374267578125,0.447740375995636,0.050000000745058,0.04973104596138,293.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.447740375995636,0.050000000745058,0.2359026670455932,291.1624755859375,291.1499938964844,274.8634948730469,272.3989562988281,286.5858459472656,295.2944030761719,291.16082763671875,1.0,0.2616185545921325,0.8255541920661926,0.8255541920661926,1.0,1.0,-0.9790552854537964,0.417530208826065,0.5615250468254089,0.1664134413003921,0.0,0.0,0.134069487452507,65.8542709350586,70.0,-17.122467041015625,-4491.7509765625,162.9490509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33599853515625,303.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.1009101942181587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126459017395973,0.1126501262187957,-4.230832018947695e-06,0.0,0.0001024110242724,0.0,0.0,4.374576568603516,0.0,0.0,0.0,0.2716959118843078,4.0,0.0,1.0
829560,293.1935119628906,297.1499938964844,293.1499938964844,0.409111887216568,-7013.85986328125,304.1536865234375,0.9990000128746032,0.5789031982421875,0.4457438588142395,295.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4467152953147888,0.050000000745058,0.0497520491480827,293.70269775390625,297.1499938964844,293.1499938964844,0.002286915667355,-135.13345336914062,294.22686767578125,0.4467152953147888,0.050000000745058,0.0367466919124126,293.3119506835937,297.1499938964844,293.1499938964844,0.0106355622410774,-673.2618408203125,302.3436279296875,0.4467152953147888,0.050000000745058,0.0497520491480827,293.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4467152953147888,0.050000000745058,0.2360022962093353,291.15594482421875,291.1499938964844,274.86676025390625,272.3954162597656,286.5878601074219,295.2959289550781,291.1543273925781,1.0,0.2626094222068786,0.8254765868186951,0.8254765868186951,1.0,1.0,-0.981667697429657,0.4186572134494781,0.5630104541778564,0.167036548256874,0.0,0.0,0.1343292891979217,66.41698455810547,73.0,-17.725387573242188,-4495.525390625,164.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,303.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.1004693210124969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126574203372001,0.1126616522669792,-4.230504600855056e-06,0.0,0.0001019635892589,0.0,0.0,4.374699115753174,0.0,0.0,0.0,0.271691083908081,4.0,0.0,1.0
829620,293.2015075683594,297.1499938964844,293.1499938964844,0.4148421883583069,-7096.09130859375,304.1429443359375,0.9990000128746032,0.5761849284172058,0.4509221315383911,295.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4441427886486053,0.050000000745058,0.0498063340783119,293.7077331542969,297.1499938964844,293.1499938964844,0.0021351927425712,-126.23284149169922,294.0119323730469,0.4441427886486053,0.050000000745058,0.0367867909371852,293.3138732910156,297.1499938964844,293.1499938964844,0.0105524742975831,-670.889892578125,302.2804260253906,0.4441427886486053,0.050000000745058,0.0498063340783119,293.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4441427886486053,0.050000000745058,0.2362598180770874,291.14373779296875,291.1499938964844,274.8733215332031,272.3883056640625,286.5920715332031,295.299560546875,291.1423645019531,1.0,0.265127569437027,0.8253213763237,0.8253213763237,1.0,1.0,-0.9883697032928468,0.4215514063835144,0.5668182969093323,0.1686431467533111,0.0,0.0,0.1359968483448028,67.87117767333984,76.0,-16.804851531982422,-4512.84814453125,168.91864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,303.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.765625,18000.0,0.0,0.0,0.0997196212410926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132139638066291,0.1132181957364082,-4.230786089465255e-06,0.0,0.0001012027350952,0.0,0.0,4.397076606750488,0.0,0.0,0.0,0.2717669606208801,4.0,0.0,1.0
829680,293.2015075683594,297.1499938964844,293.1499938964844,0.4148421883583069,-7096.09130859375,304.1429443359375,0.9990000128746032,0.5761849284172058,0.4509221315383911,295.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4441427886486053,0.050000000745058,0.0498063340783119,293.7077331542969,297.1499938964844,293.1499938964844,0.0021351927425712,-126.23284149169922,294.0119323730469,0.4441427886486053,0.050000000745058,0.0367867909371852,293.3138732910156,297.1499938964844,293.1499938964844,0.0105524742975831,-670.889892578125,302.2804260253906,0.4441427886486053,0.050000000745058,0.0498063340783119,293.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4441427886486053,0.050000000745058,0.2362598180770874,291.14373779296875,291.1499938964844,274.8733215332031,272.3883056640625,286.5920715332031,295.299560546875,291.1423645019531,1.0,0.265127569437027,0.8253213763237,0.8253213763237,1.0,1.0,-0.9883697032928468,0.4215514063835144,0.5668182969093323,0.1686431467533111,0.0,0.0,0.1359968483448028,67.87117767333984,76.0,-16.804851531982422,-4512.84814453125,168.91864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,303.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.765625,18000.0,0.0,0.0,0.0997196212410926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132139638066291,0.1132181957364082,-4.230786089465255e-06,0.0,0.0001012027350952,0.0,0.0,4.397076606750488,0.0,0.0,0.0,0.2717669606208801,4.0,0.0,1.0
829740,293.2126159667969,297.1499938964844,293.1499938964844,0.4220331609249115,-7197.12158203125,304.13336181640625,0.9990000128746032,0.5726317167282104,0.457318514585495,295.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4410743713378906,0.050000000745058,0.0498742572963237,293.71337890625,297.1499938964844,293.1499938964844,0.0019806940108537,-117.14734649658205,293.7945556640625,0.4410743713378906,0.050000000745058,0.0368369556963443,293.3165588378906,297.1499938964844,293.1499938964844,0.0104678981006145,-668.4190063476562,302.21453857421875,0.4410743713378906,0.050000000745058,0.0498742572963237,293.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4410743713378906,0.050000000745058,0.2365819960832595,291.1333923339844,291.1499938964844,274.8797607421875,272.3812866210937,286.5964660644531,295.3040771484375,291.1322937011719,1.0,0.2682208120822906,0.8251661658287048,0.8251661658287048,1.0,1.0,-0.9966562390327454,0.4251356422901153,0.5715206265449524,0.1706380397081375,0.0,0.0,0.1389312893152237,69.6902084350586,79.0,-14.35545539855957,-4540.4619140625,174.34959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,303.8223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.513671875,18000.0,0.0,0.0,0.09922806173563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143736615777015,0.1143778935074806,-4.232156243233476e-06,0.0,0.0001007038663374,0.0,0.0,4.444550514221191,0.0,0.0,0.0,0.2719403207302093,4.0,0.0,1.0
829800,293.2126159667969,297.1499938964844,293.1499938964844,0.4220331609249115,-7197.12158203125,304.13336181640625,0.9990000128746032,0.5726317167282104,0.457318514585495,295.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4410743713378906,0.050000000745058,0.0498742572963237,293.71337890625,297.1499938964844,293.1499938964844,0.0019806940108537,-117.14734649658205,293.7945556640625,0.4410743713378906,0.050000000745058,0.0368369556963443,293.3165588378906,297.1499938964844,293.1499938964844,0.0104678981006145,-668.4190063476562,302.21453857421875,0.4410743713378906,0.050000000745058,0.0498742572963237,293.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4410743713378906,0.050000000745058,0.2365819960832595,291.1333923339844,291.1499938964844,274.8797607421875,272.3812866210937,286.5964660644531,295.3040771484375,291.1322937011719,1.0,0.2682208120822906,0.8251661658287048,0.8251661658287048,1.0,1.0,-0.9966562390327454,0.4251356422901153,0.5715206265449524,0.1706380397081375,0.0,0.0,0.1389312893152237,69.6902084350586,79.0,-14.35545539855957,-4540.4619140625,174.34959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,303.8223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.513671875,18000.0,0.0,0.0,0.09922806173563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143736615777015,0.1143778935074806,-4.232156243233476e-06,0.0,0.0001007038663374,0.0,0.0,4.444550514221191,0.0,0.0,0.0,0.2719403207302093,4.0,0.0,1.0
829860,293.2261962890625,297.1499938964844,293.1499938964844,0.4303340315818786,-7311.98486328125,304.1251220703125,0.9990000128746032,0.568295955657959,0.4646225273609161,295.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4377152621746063,0.050000000745058,0.0499529875814914,293.7196350097656,297.1499938964844,293.1499938964844,0.0018232942093163,-107.8720932006836,293.574951171875,0.4377152621746063,0.050000000745058,0.0368951074779033,293.3199768066406,297.1499938964844,293.1499938964844,0.0103807924315333,-665.7946166992188,302.14599609375,0.4377152621746063,0.050000000745058,0.0499529875814914,293.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4377152621746063,0.050000000745058,0.236955463886261,291.12518310546875,291.1499938964844,274.8859558105469,272.3743591308594,286.6011047363281,295.3094482421875,291.1243591308594,1.0,0.2717441618442535,0.8249247670173645,0.8249247670173645,1.0,1.0,-1.0061293840408323,0.4292337000370025,0.5768957138061523,0.1729187369346618,0.0,0.0,0.142810508608818,71.79802703857422,67.0,-11.372448921203612,-4575.56494140625,180.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,303.8383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.0990656837821006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160076633095741,0.1160118952393531,-4.234409971104469e-06,0.0,0.0001005390731734,0.0,0.0,4.511885643005371,0.0,0.0,0.0,0.2721912264823913,4.0,0.0,1.0
829920,293.2261962890625,297.1499938964844,293.1499938964844,0.4303340315818786,-7311.98486328125,304.1251220703125,0.9990000128746032,0.568295955657959,0.4646225273609161,295.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4377152621746063,0.050000000745058,0.0499529875814914,293.7196350097656,297.1499938964844,293.1499938964844,0.0018232942093163,-107.8720932006836,293.574951171875,0.4377152621746063,0.050000000745058,0.0368951074779033,293.3199768066406,297.1499938964844,293.1499938964844,0.0103807924315333,-665.7946166992188,302.14599609375,0.4377152621746063,0.050000000745058,0.0499529875814914,293.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4377152621746063,0.050000000745058,0.236955463886261,291.12518310546875,291.1499938964844,274.8859558105469,272.3743591308594,286.6011047363281,295.3094482421875,291.1243591308594,1.0,0.2717441618442535,0.8249247670173645,0.8249247670173645,1.0,1.0,-1.0061293840408323,0.4292337000370025,0.5768957138061523,0.1729187369346618,0.0,0.0,0.142810508608818,71.79802703857422,67.0,-11.372448921203612,-4575.56494140625,180.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,303.8383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.0990656837821006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160076633095741,0.1160118952393531,-4.234409971104469e-06,0.0,0.0001005390731734,0.0,0.0,4.511885643005371,0.0,0.0,0.0,0.2721912264823913,4.0,0.0,1.0
829980,293.23358154296875,297.1499938964844,293.1499938964844,0.4275542497634887,-7267.93115234375,304.1386413574219,0.9990000128746032,0.5648374557495117,0.4614193439483642,295.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4391696453094482,0.050000000745058,0.0499182902276515,293.7259826660156,297.1499938964844,293.1499938964844,0.0016606012359261,-98.2379150390625,293.3606262207031,0.4391696453094482,0.050000000745058,0.0368694774806499,293.3233947753906,297.1499938964844,293.1499938964844,0.0102520007640123,-661.0936279296875,302.0777282714844,0.4391696453094482,0.050000000745058,0.0499182902276515,293.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4391696453094482,0.050000000745058,0.2367908656597137,291.1265563964844,291.1499938964844,274.8916931152344,272.3675231933594,286.6075744628906,295.3142395019531,291.12841796875,1.0,0.2697153985500335,0.8246833086013794,0.8246833086013794,1.0,1.0,-1.0019804239273071,0.4273929893970489,0.5745874047279358,0.171945035457611,0.0,0.0,0.1461094170808792,70.8707504272461,55.0,7.267115116119385,-4593.95751953125,177.8972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,303.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0078125,18000.0,0.0,0.0,0.0992564186453819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177411824464798,0.1177454218268394,-4.23731398768723e-06,0.0,0.0001007326427497,0.0,0.0,4.584014415740967,0.0,0.0,0.0,0.272463858127594,4.0,0.0,1.0
830040,293.23358154296875,297.1499938964844,293.1499938964844,0.4275542497634887,-7267.93115234375,304.1386413574219,0.9990000128746032,0.5648374557495117,0.4614193439483642,295.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4391696453094482,0.050000000745058,0.0499182902276515,293.7259826660156,297.1499938964844,293.1499938964844,0.0016606012359261,-98.2379150390625,293.3606262207031,0.4391696453094482,0.050000000745058,0.0368694774806499,293.3233947753906,297.1499938964844,293.1499938964844,0.0102520007640123,-661.0936279296875,302.0777282714844,0.4391696453094482,0.050000000745058,0.0499182902276515,293.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4391696453094482,0.050000000745058,0.2367908656597137,291.1265563964844,291.1499938964844,274.8916931152344,272.3675231933594,286.6075744628906,295.3142395019531,291.12841796875,1.0,0.2697153985500335,0.8246833086013794,0.8246833086013794,1.0,1.0,-1.0019804239273071,0.4273929893970489,0.5745874047279358,0.171945035457611,0.0,0.0,0.1461094170808792,70.8707504272461,55.0,7.267115116119385,-4593.95751953125,177.8972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,303.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0078125,18000.0,0.0,0.0,0.0992564186453819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177411824464798,0.1177454218268394,-4.23731398768723e-06,0.0,0.0001007326427497,0.0,0.0,4.584014415740967,0.0,0.0,0.0,0.272463858127594,4.0,0.0,1.0
