time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830100,293.231201171875,297.1499938964844,293.1499938964844,0.421980082988739,-7187.41943359375,304.1508483886719,0.9990000128746032,0.5642399787902832,0.4562313258647918,295.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4415874779224396,0.050000000745058,0.0498626232147216,293.72882080078125,297.1499938964844,293.1499938964844,0.0015774599742144,-93.28467559814452,293.26104736328125,0.4415874779224396,0.050000000745058,0.0368283651769161,293.3245544433594,297.1499938964844,293.1499938964844,0.0101726101711392,-657.8662719726562,302.0460510253906,0.4415874779224396,0.050000000745058,0.0498626232147216,293.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4415874779224396,0.050000000745058,0.2365268170833587,291.1361999511719,291.1499938964844,274.8943786621094,272.3641357421875,286.6106872558594,295.3153686523437,291.1390380859375,1.0,0.2671065032482147,0.8245626091957092,0.8245626091957092,1.0,1.0,-0.9952555298805236,0.4244579374790191,0.5707976222038269,0.1703201532363891,0.0,0.0,0.1460835933685302,69.38069915771484,55.0,19.44149208068848,-4585.9921875,173.42147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1870422363281,303.8907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.0994518771767616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118026465177536,0.1180307045578956,-4.238444489601534e-06,0.0,0.0001009310071822,0.0,0.0,4.596598148345947,0.0,0.0,0.0,0.2725193500518799,4.0,0.0,1.0
830160,293.2250061035156,297.1499938964844,293.1499938964844,0.4141633212566376,-7075.900390625,304.1649169921875,0.9990000128746032,0.5644259452819824,0.4491117000579834,295.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4450331032276153,0.050000000745058,0.0497872605919837,293.7312927246094,297.1499938964844,293.1499938964844,0.0014942189445719,-88.31995391845703,293.1647033691406,0.4450331032276153,0.050000000745058,0.0367727018892765,293.3251953125,297.1499938964844,293.1499938964844,0.0100885583087801,-654.3294067382812,302.0162048339844,0.4450331032276153,0.050000000745058,0.0497872605919837,293.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4450331032276153,0.050000000745058,0.2361693233251571,291.1488647460937,291.1499938964844,274.8968505859375,272.3608093261719,286.6136169433594,295.315673828125,291.1522216796875,1.0,0.2635903060436249,0.8244742155075073,0.8244742155075073,1.0,1.0,-0.9860352277755736,0.4204417467117309,0.5655934810638428,0.1681088060140609,0.0,0.0,0.1448985487222671,67.36286163330078,58.0,28.88883209228516,-4564.91162109375,167.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,303.89080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.0996723547577858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177661046385765,0.1177703440189361,-4.238855581206735e-06,0.0,0.0001011547719826,0.0,0.0,4.586653232574463,0.0,0.0,0.0,0.2724930346012115,4.0,0.0,1.0
830220,293.2103271484375,297.1499938964844,293.1499938964844,0.404811829328537,-6945.54296875,304.1750183105469,0.9990000128746032,0.5655117034912109,0.4412520229816437,295.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.449011743068695,0.050000000745058,0.0497054569423198,293.7352294921875,297.1499938964844,293.1499938964844,0.001330301980488,-78.56754302978516,292.9718017578125,0.449011743068695,0.050000000745058,0.0367122814059257,293.3251037597656,297.1499938964844,293.1499938964844,0.0099500715732574,-648.5357666015625,301.95953369140625,0.449011743068695,0.050000000745058,0.0497054569423198,293.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.449011743068695,0.050000000745058,0.2357812821865081,291.17156982421875,291.1499938964844,274.9012451171875,272.35418701171875,286.6170959472656,295.315185546875,291.1730041503906,1.0,0.2601683139801025,0.8242973685264587,0.8242973685264587,1.0,1.0,-0.9758623242378236,0.4160228967666626,0.5598394274711609,0.1656385064125061,0.0,0.0,0.1403176337480545,65.17064666748047,61.0,24.738996505737305,-4511.18212890625,160.93646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12579345703125,303.8345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1000551357865333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159458309412002,0.1159500628709793,-4.2372721509309486e-06,0.0,0.0001015432426356,0.0,0.0,4.512433052062988,0.0,0.0,0.0,0.2722335457801819,4.0,0.0,1.0
830280,293.2103271484375,297.1499938964844,293.1499938964844,0.404811829328537,-6945.54296875,304.1750183105469,0.9990000128746032,0.5655117034912109,0.4412520229816437,295.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.449011743068695,0.050000000745058,0.0497054569423198,293.7352294921875,297.1499938964844,293.1499938964844,0.001330301980488,-78.56754302978516,292.9718017578125,0.449011743068695,0.050000000745058,0.0367122814059257,293.3251037597656,297.1499938964844,293.1499938964844,0.0099500715732574,-648.5357666015625,301.95953369140625,0.449011743068695,0.050000000745058,0.0497054569423198,293.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.449011743068695,0.050000000745058,0.2357812821865081,291.17156982421875,291.1499938964844,274.9012451171875,272.35418701171875,286.6170959472656,295.315185546875,291.1730041503906,1.0,0.2601683139801025,0.8242973685264587,0.8242973685264587,1.0,1.0,-0.9758623242378236,0.4160228967666626,0.5598394274711609,0.1656385064125061,0.0,0.0,0.1403176337480545,65.17064666748047,61.0,24.738996505737305,-4511.18212890625,160.93646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12579345703125,303.8345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1000551357865333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159458309412002,0.1159500628709793,-4.2372721509309486e-06,0.0,0.0001015432426356,0.0,0.0,4.512433052062988,0.0,0.0,0.0,0.2722335457801819,4.0,0.0,1.0
830340,293.2011108398437,297.1499938964844,293.1499938964844,0.4005227088928222,-6888.46044921875,304.17364501953125,0.9990000128746032,0.5658660531044006,0.4378148913383484,295.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4508101642131805,0.050000000745058,0.0496701337397098,293.7384948730469,297.1499938964844,293.1499938964844,0.0011690631508827,-69.03430938720703,292.764404296875,0.4508101642131805,0.050000000745058,0.0366861931979656,293.324462890625,297.1499938964844,293.1499938964844,0.0098414756357669,-644.3209228515625,301.9015197753906,0.4508101642131805,0.050000000745058,0.0496701337397098,293.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4508101642131805,0.050000000745058,0.2356137335300445,291.1764221191406,291.1499938964844,274.9046630859375,272.3477478027344,286.6197814941406,295.3152770996094,291.1763000488281,1.0,0.258637398481369,0.8241205811500549,0.8241205811500549,1.0,1.0,-0.9714182019233704,0.4140784442424774,0.5573397874832153,0.1645776629447937,0.0,0.0,0.1363410353660583,64.22434997558594,64.0,7.814109802246094,-4467.71337890625,158.1629180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,303.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84765625,18000.0,0.0,0.0,0.1002466678619384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140479892492294,0.114052228629589,-4.234190782881342e-06,0.0,0.0001017376198433,0.0,0.0,4.433713912963867,0.0,0.0,0.0,0.2719363570213318,4.0,0.0,1.0
830400,293.2011108398437,297.1499938964844,293.1499938964844,0.4005227088928222,-6888.46044921875,304.17364501953125,0.9990000128746032,0.5658660531044006,0.4378148913383484,295.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4508101642131805,0.050000000745058,0.0496701337397098,293.7384948730469,297.1499938964844,293.1499938964844,0.0011690631508827,-69.03430938720703,292.764404296875,0.4508101642131805,0.050000000745058,0.0366861931979656,293.324462890625,297.1499938964844,293.1499938964844,0.0098414756357669,-644.3209228515625,301.9015197753906,0.4508101642131805,0.050000000745058,0.0496701337397098,293.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4508101642131805,0.050000000745058,0.2356137335300445,291.1764221191406,291.1499938964844,274.9046630859375,272.3477478027344,286.6197814941406,295.3152770996094,291.1763000488281,1.0,0.258637398481369,0.8241205811500549,0.8241205811500549,1.0,1.0,-0.9714182019233704,0.4140784442424774,0.5573397874832153,0.1645776629447937,0.0,0.0,0.1363410353660583,64.22434997558594,64.0,7.814109802246094,-4467.71337890625,158.1629180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,303.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84765625,18000.0,0.0,0.0,0.1002466678619384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140479892492294,0.114052228629589,-4.234190782881342e-06,0.0,0.0001017376198433,0.0,0.0,4.433713912963867,0.0,0.0,0.0,0.2719363570213318,4.0,0.0,1.0
830460,293.1973571777344,297.1499938964844,293.1499938964844,0.3998842239379883,-6883.19580078125,304.1667175292969,0.9990000128746032,0.5653399229049683,0.4375486671924591,295.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.45095095038414,0.050000000745058,0.0496674142777919,293.74169921875,297.1499938964844,293.1499938964844,0.0010086860274896,-59.57481002807617,292.5478820800781,0.45095095038414,0.050000000745058,0.0366841815412044,293.3240966796875,297.1499938964844,293.1499938964844,0.0097485790029168,-640.9375610351562,301.84130859375,0.45095095038414,0.050000000745058,0.0496674142777919,293.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.45095095038414,0.050000000745058,0.2356008291244506,291.171875,291.1499938964844,274.9070129394531,272.3414611816406,286.6215209960937,295.3160095214844,291.1708679199219,1.0,0.2585958540439605,0.8240869045257568,0.8240869045257568,1.0,1.0,-0.9710730910301208,0.4139213562011719,0.557151734828949,0.1645050644874572,0.0,0.0,0.1336467564105987,64.15157318115234,67.0,-5.231293678283691,-4442.7412109375,157.94973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,303.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.916015625,18000.0,0.0,0.0,0.1002381518483161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126888543367385,0.1126930862665176,-4.231554612488253e-06,0.0,0.0001017289832816,0.0,0.0,4.377018928527832,0.0,0.0,0.0,0.2717143595218658,4.0,0.0,1.0
830520,293.1973571777344,297.1499938964844,293.1499938964844,0.3998842239379883,-6883.19580078125,304.1667175292969,0.9990000128746032,0.5653399229049683,0.4375486671924591,295.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.45095095038414,0.050000000745058,0.0496674142777919,293.74169921875,297.1499938964844,293.1499938964844,0.0010086860274896,-59.57481002807617,292.5478820800781,0.45095095038414,0.050000000745058,0.0366841815412044,293.3240966796875,297.1499938964844,293.1499938964844,0.0097485790029168,-640.9375610351562,301.84130859375,0.45095095038414,0.050000000745058,0.0496674142777919,293.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.45095095038414,0.050000000745058,0.2356008291244506,291.171875,291.1499938964844,274.9070129394531,272.3414611816406,286.6215209960937,295.3160095214844,291.1708679199219,1.0,0.2585958540439605,0.8240869045257568,0.8240869045257568,1.0,1.0,-0.9710730910301208,0.4139213562011719,0.557151734828949,0.1645050644874572,0.0,0.0,0.1336467564105987,64.15157318115234,67.0,-5.231293678283691,-4442.7412109375,157.94973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,303.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.916015625,18000.0,0.0,0.0,0.1002381518483161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126888543367385,0.1126930862665176,-4.231554612488253e-06,0.0,0.0001017289832816,0.0,0.0,4.377018928527832,0.0,0.0,0.0,0.2717143595218658,4.0,0.0,1.0
830580,293.19854736328125,297.1499938964844,293.1499938964844,0.4021462500095367,-6918.265625,304.1573486328125,0.9990000128746032,0.5639055371284485,0.4397571980953216,295.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4497894942760467,0.050000000745058,0.0496900677680969,293.74517822265625,297.1499938964844,293.1499938964844,0.000847730319947,-50.0870246887207,292.3245849609375,0.4497894942760467,0.050000000745058,0.0367009155452251,293.32440185546875,297.1499938964844,293.1499938964844,0.0096644163131713,-638.021728515625,301.7784118652344,0.4497894942760467,0.050000000745058,0.0496900677680969,293.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4497894942760467,0.050000000745058,0.2357082962989807,291.1620788574219,291.1499938964844,274.9080505371094,272.3353881835937,286.62255859375,295.3174133300781,291.1606750488281,1.0,0.259716272354126,0.824053168296814,0.824053168296814,1.0,1.0,-0.973926305770874,0.4151532053947449,0.5587731003761292,0.1651896238327026,0.0,0.0,0.1326639354228973,64.75869750976562,70.0,-12.841452598571776,-4436.81494140625,159.7266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,303.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.1000849157571792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120543479919433,0.1120585724711418,-4.22991661253036e-06,0.0,0.0001015734669636,0.0,0.0,4.350175380706787,0.0,0.0,0.0,0.2716031372547149,4.0,0.0,1.0
830640,293.19854736328125,297.1499938964844,293.1499938964844,0.4021462500095367,-6918.265625,304.1573486328125,0.9990000128746032,0.5639055371284485,0.4397571980953216,295.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4497894942760467,0.050000000745058,0.0496900677680969,293.74517822265625,297.1499938964844,293.1499938964844,0.000847730319947,-50.0870246887207,292.3245849609375,0.4497894942760467,0.050000000745058,0.0367009155452251,293.32440185546875,297.1499938964844,293.1499938964844,0.0096644163131713,-638.021728515625,301.7784118652344,0.4497894942760467,0.050000000745058,0.0496900677680969,293.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4497894942760467,0.050000000745058,0.2357082962989807,291.1620788574219,291.1499938964844,274.9080505371094,272.3353881835937,286.62255859375,295.3174133300781,291.1606750488281,1.0,0.259716272354126,0.824053168296814,0.824053168296814,1.0,1.0,-0.973926305770874,0.4151532053947449,0.5587731003761292,0.1651896238327026,0.0,0.0,0.1326639354228973,64.75869750976562,70.0,-12.841452598571776,-4436.81494140625,159.7266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,303.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.1000849157571792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120543479919433,0.1120585724711418,-4.22991661253036e-06,0.0,0.0001015734669636,0.0,0.0,4.350175380706787,0.0,0.0,0.0,0.2716031372547149,4.0,0.0,1.0
830700,293.2008056640625,297.1499938964844,293.1499938964844,0.4041596353054046,-6947.845703125,304.1523742675781,0.9990000128746032,0.5628530383110046,0.4416123628616333,295.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4488252699375152,0.050000000745058,0.0497091859579086,293.7470397949219,297.1499938964844,293.1499938964844,0.0007666496676392,-45.30609130859375,292.2112121582031,0.4488252699375152,0.050000000745058,0.0367150343954563,293.3248596191406,297.1499938964844,293.1499938964844,0.0096239587292075,-636.6459350585938,301.7459411621094,0.4488252699375152,0.050000000745058,0.0497091859579086,293.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4488252699375152,0.050000000745058,0.2357989698648452,291.1563720703125,291.1499938964844,274.9080505371094,272.3323974609375,286.6228332519531,295.3183898925781,291.1549377441406,1.0,0.2606292068958282,0.8240363597869873,0.8240363597869873,1.0,1.0,-0.976324200630188,0.4161915183067322,0.5601326823234558,0.165761262178421,0.0,0.0,0.1328127086162567,65.27088928222656,70.0,-14.690364837646484,-4440.45458984375,161.22976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,303.6876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.79296875,18000.0,0.0,0.0,0.0999805629253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120212450623512,0.1120254769921302,-4.229544629197335e-06,0.0,0.0001014675654005,0.0,0.0,4.348484992980957,0.0,0.0,0.0,0.2715919017791748,4.0,0.0,1.0
830760,293.2039794921875,297.1499938964844,293.1499938964844,0.4066624641418457,-6983.99609375,304.1473999023437,0.9990000128746032,0.5615845322608948,0.4438832104206085,295.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.4476591944694519,0.050000000745058,0.0497326962649822,293.7490539550781,297.1499938964844,293.1499938964844,0.0006851712241768,-40.499656677246094,292.0970458984375,0.4476591944694519,0.050000000745058,0.0367323979735374,293.3254699707031,297.1499938964844,293.1499938964844,0.0095839938148856,-635.2901000976562,301.7128601074219,0.4476591944694519,0.050000000745058,0.0497326962649822,293.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.4476591944694519,0.050000000745058,0.23591049015522,291.1506042480469,291.1499938964844,274.9076538085937,272.3294677734375,286.6230163574219,295.319580078125,291.1492004394531,1.0,0.2617376446723938,0.8239550590515137,0.8239550590515137,1.0,1.0,-0.979260504245758,0.4174599051475525,0.5618005990982056,0.1664558351039886,0.0,0.0,0.1333508193492889,65.90069580078125,73.0,-15.508755683898926,-4447.884765625,163.08303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16705322265625,303.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0998742505908012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112164556980133,0.1121687814593315,-4.229468686389737e-06,0.0,0.0001013596629491,0.0,0.0,4.354091167449951,0.0,0.0,0.0,0.2716085910797119,4.0,0.0,1.0
830820,293.2129211425781,297.1499938964844,293.1499938964844,0.41292205452919,-7072.845703125,304.13787841796875,0.9990000128746032,0.5584112405776978,0.4494855999946594,295.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4448484480381012,0.050000000745058,0.0497912131249904,293.75341796875,297.1499938964844,293.1499938964844,0.0005306813982315,-30.982330322265625,291.86700439453125,0.4448484480381012,0.050000000745058,0.0367756187915802,293.32733154296875,297.1499938964844,293.1499938964844,0.0095042083412408,-632.5626220703125,301.6448059082031,0.4448484480381012,0.050000000745058,0.0497912131249904,293.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4448484480381012,0.050000000745058,0.236188068985939,291.1397399902344,291.1499938964844,274.9056091308594,272.32379150390625,286.6229553222656,295.322509765625,291.1385192871094,1.0,0.2644541561603546,0.8237923979759216,0.8237923979759216,1.0,1.0,-0.9865095615386964,0.4205968081951141,0.5659127831459045,0.1681714504957199,0.0,0.0,0.1354643404483795,67.46793365478516,76.0,-14.97706127166748,-4472.48583984375,167.71841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,303.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.0997044965624809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129322201013565,0.1129364520311355,-4.2301549001422245e-06,0.0,0.0001011873901006,0.0,0.0,4.385246753692627,0.0,0.0,0.0,0.2717189788818359,4.0,0.0,1.0
830880,293.2129211425781,297.1499938964844,293.1499938964844,0.41292205452919,-7072.845703125,304.13787841796875,0.9990000128746032,0.5584112405776978,0.4494855999946594,295.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4448484480381012,0.050000000745058,0.0497912131249904,293.75341796875,297.1499938964844,293.1499938964844,0.0005306813982315,-30.982330322265625,291.86700439453125,0.4448484480381012,0.050000000745058,0.0367756187915802,293.32733154296875,297.1499938964844,293.1499938964844,0.0095042083412408,-632.5626220703125,301.6448059082031,0.4448484480381012,0.050000000745058,0.0497912131249904,293.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4448484480381012,0.050000000745058,0.236188068985939,291.1397399902344,291.1499938964844,274.9056091308594,272.32379150390625,286.6229553222656,295.322509765625,291.1385192871094,1.0,0.2644541561603546,0.8237923979759216,0.8237923979759216,1.0,1.0,-0.9865095615386964,0.4205968081951141,0.5659127831459045,0.1681714504957199,0.0,0.0,0.1354643404483795,67.46793365478516,76.0,-14.97706127166748,-4472.48583984375,167.71841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,303.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.0997044965624809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129322201013565,0.1129364520311355,-4.2301549001422245e-06,0.0,0.0001011873901006,0.0,0.0,4.385246753692627,0.0,0.0,0.0,0.2717189788818359,4.0,0.0,1.0
830940,293.2247009277344,297.1499938964844,293.1499938964844,0.4205252230167389,-7179.00830078125,304.1292724609375,0.9990000128746032,0.5544332265853882,0.4562094509601593,295.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4415978491306305,0.050000000745058,0.0498624108731746,293.7582702636719,297.1499938964844,293.1499938964844,0.0004571526369545,-20.86772346496582,291.6351013183594,0.4415978491306305,0.050000000745058,0.0368282087147235,293.32989501953125,297.1499938964844,293.1499938964844,0.0094234496355056,-629.7462768554688,301.5743103027344,0.4415978491306305,0.050000000745058,0.0498624108731746,293.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4415978491306305,0.050000000745058,0.2365258187055587,291.13043212890625,291.1499938964844,274.9017944335937,272.318359375,286.62225341796875,295.3262023925781,291.12945556640625,1.0,0.2677002549171448,0.8236297369003296,0.8236297369003296,1.0,1.0,-0.9952186346054076,0.4243727624416351,0.570845901966095,0.170237585902214,0.0,0.0,0.1387176066637039,69.374267578125,64.0,-12.932373046875,-4507.32080078125,173.40155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,303.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.943359375,18000.0,0.0,0.0,0.0996645465493202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11424370855093,0.114247940480709,-4.231816546962364e-06,0.0,0.0001011468411888,0.0,0.0,4.439034938812256,0.0,0.0,0.0,0.2719171941280365,4.0,0.0,1.0
831000,293.2247009277344,297.1499938964844,293.1499938964844,0.4205252230167389,-7179.00830078125,304.1292724609375,0.9990000128746032,0.5544332265853882,0.4562094509601593,295.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4415978491306305,0.050000000745058,0.0498624108731746,293.7582702636719,297.1499938964844,293.1499938964844,0.0004571526369545,-20.86772346496582,291.6351013183594,0.4415978491306305,0.050000000745058,0.0368282087147235,293.32989501953125,297.1499938964844,293.1499938964844,0.0094234496355056,-629.7462768554688,301.5743103027344,0.4415978491306305,0.050000000745058,0.0498624108731746,293.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4415978491306305,0.050000000745058,0.2365258187055587,291.13043212890625,291.1499938964844,274.9017944335937,272.318359375,286.62225341796875,295.3262023925781,291.12945556640625,1.0,0.2677002549171448,0.8236297369003296,0.8236297369003296,1.0,1.0,-0.9952186346054076,0.4243727624416351,0.570845901966095,0.170237585902214,0.0,0.0,0.1387176066637039,69.374267578125,64.0,-12.932373046875,-4507.32080078125,173.40155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,303.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.943359375,18000.0,0.0,0.0,0.0996645465493202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11424370855093,0.114247940480709,-4.231816546962364e-06,0.0,0.0001011468411888,0.0,0.0,4.439034938812256,0.0,0.0,0.0,0.2719171941280365,4.0,0.0,1.0
831060,293.23046875,297.1499938964844,293.1499938964844,0.4172027707099914,-7127.8828125,304.1423034667969,0.9990000128746032,0.551332950592041,0.4525342285633087,295.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4433581233024597,0.050000000745058,0.0498233474791049,293.7631530761719,297.1499938964844,293.1499938964844,0.0003843923914246,-10.912361145019531,291.41033935546875,0.4433581233024597,0.050000000745058,0.0367993526160717,293.33251953125,297.1499938964844,293.1499938964844,0.0093082739040255,-625.0269165039062,301.504638671875,0.4433581233024597,0.050000000745058,0.0498233474791049,293.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4433581233024597,0.050000000745058,0.2363405078649521,291.1304931640625,291.1499938964844,274.8960266113281,272.31317138671875,286.6233215332031,295.329345703125,291.1322021484375,1.0,0.2654512822628021,0.823384702205658,0.823384702205658,1.0,1.0,-0.9904637932777404,0.4222529232501983,0.5682108402252197,0.1691721975803375,0.0,0.0,0.1415876597166061,68.33069610595703,52.0,5.617527961730957,-4527.6416015625,170.2827606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15093994140625,303.7899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.916015625,18000.0,0.0,0.0,0.0998082533478736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157369166612625,0.1157411485910415,-4.234239440847887e-06,0.0,0.0001012926950352,0.0,0.0,4.500932216644287,0.0,0.0,0.0,0.2721495032310486,4.0,0.0,1.0
831120,293.23046875,297.1499938964844,293.1499938964844,0.4172027707099914,-7127.8828125,304.1423034667969,0.9990000128746032,0.551332950592041,0.4525342285633087,295.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4433581233024597,0.050000000745058,0.0498233474791049,293.7631530761719,297.1499938964844,293.1499938964844,0.0003843923914246,-10.912361145019531,291.41033935546875,0.4433581233024597,0.050000000745058,0.0367993526160717,293.33251953125,297.1499938964844,293.1499938964844,0.0093082739040255,-625.0269165039062,301.504638671875,0.4433581233024597,0.050000000745058,0.0498233474791049,293.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4433581233024597,0.050000000745058,0.2363405078649521,291.1304931640625,291.1499938964844,274.8960266113281,272.31317138671875,286.6233215332031,295.329345703125,291.1322021484375,1.0,0.2654512822628021,0.823384702205658,0.823384702205658,1.0,1.0,-0.9904637932777404,0.4222529232501983,0.5682108402252197,0.1691721975803375,0.0,0.0,0.1415876597166061,68.33069610595703,52.0,5.617527961730957,-4527.6416015625,170.2827606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15093994140625,303.7899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.916015625,18000.0,0.0,0.0,0.0998082533478736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157369166612625,0.1157411485910415,-4.234239440847887e-06,0.0,0.0001012926950352,0.0,0.0,4.500932216644287,0.0,0.0,0.0,0.2721495032310486,4.0,0.0,1.0
831180,293.2203369140625,297.1499938964844,293.1499938964844,0.4033583998680115,-6929.2373046875,304.1681213378906,0.9990000128746032,0.5513222813606262,0.4397970139980316,295.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4497686624526977,0.050000000745058,0.0496904551982879,293.7669677734375,297.1499938964844,293.1499938964844,0.0002765690733212,-1.1405586004257202,291.2081298828125,0.4497686624526977,0.050000000745058,0.0367012023925781,293.33349609375,297.1499938964844,293.1499938964844,0.0091644320636987,-618.3938598632812,301.4429626464844,0.4497686624526977,0.050000000745058,0.0496904551982879,293.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4497686624526977,0.050000000745058,0.2357101291418075,291.1519470214844,291.1499938964844,274.8881530761719,272.3082275390625,286.62384033203125,295.3291931152344,291.1552734375,1.0,0.2591337561607361,0.8231396675109863,0.8231396675109863,1.0,1.0,-0.9739862084388732,0.4150346219539642,0.5589516162872314,0.1653426736593246,0.0,0.0,0.1400295197963714,64.77385711669922,55.0,27.881742477416992,-4502.01025390625,159.7666473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,303.8199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.1000503301620483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155987530946731,0.1156029924750328,-4.235448159306543e-06,0.0,0.000101538367744,0.0,0.0,4.496701717376709,0.0,0.0,0.0,0.2721515297889709,4.0,0.0,1.0
831240,293.2203369140625,297.1499938964844,293.1499938964844,0.4033583998680115,-6929.2373046875,304.1681213378906,0.9990000128746032,0.5513222813606262,0.4397970139980316,295.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4497686624526977,0.050000000745058,0.0496904551982879,293.7669677734375,297.1499938964844,293.1499938964844,0.0002765690733212,-1.1405586004257202,291.2081298828125,0.4497686624526977,0.050000000745058,0.0367012023925781,293.33349609375,297.1499938964844,293.1499938964844,0.0091644320636987,-618.3938598632812,301.4429626464844,0.4497686624526977,0.050000000745058,0.0496904551982879,293.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4497686624526977,0.050000000745058,0.2357101291418075,291.1519470214844,291.1499938964844,274.8881530761719,272.3082275390625,286.62384033203125,295.3291931152344,291.1552734375,1.0,0.2591337561607361,0.8231396675109863,0.8231396675109863,1.0,1.0,-0.9739862084388732,0.4150346219539642,0.5589516162872314,0.1653426736593246,0.0,0.0,0.1400295197963714,64.77385711669922,55.0,27.881742477416992,-4502.01025390625,159.7666473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,303.8199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.1000503301620483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155987530946731,0.1156029924750328,-4.235448159306543e-06,0.0,0.000101538367744,0.0,0.0,4.496701717376709,0.0,0.0,0.0,0.2721515297889709,4.0,0.0,1.0
831300,293.2115478515625,297.1499938964844,293.1499938964844,0.3976375162601471,-6848.79931640625,304.17510986328125,0.9990000128746032,0.5521577000617981,0.4349138140678406,295.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4523560404777527,0.050000000745058,0.0496405251324176,293.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.322998046875,0.4523560404777527,0.050000000745058,0.0366643220186233,293.3332214355469,297.1499938964844,293.1499938964844,0.0090989992022514,-615.29638671875,301.414794921875,0.4523560404777527,0.050000000745058,0.0496405251324176,293.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4523560404777527,0.050000000745058,0.2354732751846313,291.1653747558594,291.1499938964844,274.8833312988281,272.3058776855469,286.62261962890625,295.3280334472656,291.1683349609375,1.0,0.2570736706256866,0.8230171203613281,0.8230171203613281,1.0,1.0,-0.967673122882843,0.4122815132141113,0.5553915500640869,0.1638509929180145,0.0,0.0,0.1376557946205139,63.43598556518555,55.0,30.68600845336914,-4477.98583984375,155.85614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,303.80743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91015625,18000.0,0.0,0.0,0.1001393869519233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147696077823638,0.1147738397121429,-4.234924745105673e-06,0.0,0.0001016287424135,0.0,0.0,4.4631667137146,0.0,0.0,0.0,0.2720360159873962,4.0,0.0,1.0
831360,293.2040100097656,297.1499938964844,293.1499938964844,0.3936032950878143,-6792.94091796875,304.1778564453125,0.9990000128746032,0.5528592467308044,0.4315536916255951,295.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.4541786909103393,0.050000000745058,0.0496064908802509,293.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4541786909103393,0.050000000745058,0.0366391837596893,293.3326110839844,297.1499938964844,293.1499938964844,0.0090418988838791,-612.6735229492188,301.3865966796875,0.4541786909103393,0.050000000745058,0.0496064908802509,293.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.4541786909103393,0.050000000745058,0.235311821103096,291.1743469238281,291.1499938964844,274.8779602050781,272.3035888671875,286.6207580566406,295.32696533203125,291.1757507324219,1.0,0.2555394172668457,0.8230034112930298,0.8230034112930298,1.0,1.0,-0.9633336067199708,0.4103872776031494,0.5529463291168213,0.1628532111644745,0.0,0.0,0.1350993514060974,62.524322509765625,58.0,24.036380767822266,-4451.88427734375,153.20523071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,303.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.255859375,18000.0,0.0,0.0,0.1001759693026542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136556044220924,0.1136598363518714,-4.2336473597970325e-06,0.0,0.0001016658716253,0.0,0.0,4.417559146881104,0.0,0.0,0.0,0.2718729078769684,4.0,0.0,1.0
831420,293.1932983398437,297.1499938964844,293.1499938964844,0.388998419046402,-6731.37890625,304.176025390625,0.9990000128746032,0.5536710619926453,0.4278099834918976,295.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.4562501907348633,0.050000000745058,0.0495688803493976,293.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4562501907348633,0.050000000745058,0.0366114042699337,293.3311462402344,297.1499938964844,293.1499938964844,0.0089455349370837,-608.4945068359375,301.3282775878906,0.4562501907348633,0.050000000745058,0.0495688803493976,293.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.4562501907348633,0.050000000745058,0.2351334244012832,291.1783142089844,291.1499938964844,274.86529541015625,272.2992248535156,286.6156005859375,295.3251647949219,291.1780090332031,1.0,0.2538682222366333,0.8229759931564331,0.8229759931564331,1.0,1.0,-0.9585010409355164,0.4082749187946319,0.550226092338562,0.1617535501718521,0.0,0.0,0.1309114843606948,61.51692199707031,61.0,6.393357276916504,-4411.951171875,150.28907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448669433594,303.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.06640625,18000.0,0.0,0.0,0.1000613793730735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116798594594001,0.1116840913891792,-4.23041410613223e-06,0.0,0.0001015495799947,0.0,0.0,4.335827350616455,0.0,0.0,0.0,0.2715638279914856,4.0,0.0,1.0
831480,293.1932983398437,297.1499938964844,293.1499938964844,0.388998419046402,-6731.37890625,304.176025390625,0.9990000128746032,0.5536710619926453,0.4278099834918976,295.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.4562501907348633,0.050000000745058,0.0495688803493976,293.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4562501907348633,0.050000000745058,0.0366114042699337,293.3311462402344,297.1499938964844,293.1499938964844,0.0089455349370837,-608.4945068359375,301.3282775878906,0.4562501907348633,0.050000000745058,0.0495688803493976,293.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.4562501907348633,0.050000000745058,0.2351334244012832,291.1783142089844,291.1499938964844,274.86529541015625,272.2992248535156,286.6156005859375,295.3251647949219,291.1780090332031,1.0,0.2538682222366333,0.8229759931564331,0.8229759931564331,1.0,1.0,-0.9585010409355164,0.4082749187946319,0.550226092338562,0.1617535501718521,0.0,0.0,0.1309114843606948,61.51692199707031,61.0,6.393357276916504,-4411.951171875,150.28907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448669433594,303.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.06640625,18000.0,0.0,0.0,0.1000613793730735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116798594594001,0.1116840913891792,-4.23041410613223e-06,0.0,0.0001015495799947,0.0,0.0,4.335827350616455,0.0,0.0,0.0,0.2715638279914856,4.0,0.0,1.0
831540,293.1883544921875,297.1499938964844,293.1499938964844,0.3881247341632843,-6722.9765625,304.168701171875,0.9990000128746032,0.5535920858383179,0.4273024499416351,295.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.4565343260765075,0.050000000745058,0.0495638102293014,293.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.4565343260765075,0.050000000745058,0.0366076603531837,293.3300476074219,297.1499938964844,293.1499938964844,0.0088631082326173,-605.1403198242188,301.26727294921875,0.4565343260765075,0.050000000745058,0.0495638102293014,293.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.4565343260765075,0.050000000745058,0.2351093739271164,291.1722106933594,291.1499938964844,274.8500061035156,272.2951354980469,286.6088256835937,295.323974609375,291.17095947265625,1.0,0.2537141144275665,0.8229486346244812,0.8229486346244812,1.0,1.0,-0.957845151424408,0.407982587814331,0.5498625636100769,0.1616133004426956,0.0,0.0,0.1282689124345779,61.38121032714844,64.0,-7.460795879364014,-4391.2275390625,149.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,303.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.0997314900159835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110338844358921,0.1103430762887001,-4.227746103424579e-06,0.0,0.000101214784081,0.0,0.0,4.279997825622559,0.0,0.0,0.0,0.2713441550731659,4.0,0.0,1.0
831600,293.1883544921875,297.1499938964844,293.1499938964844,0.3881247341632843,-6722.9765625,304.168701171875,0.9990000128746032,0.5535920858383179,0.4273024499416351,295.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.4565343260765075,0.050000000745058,0.0495638102293014,293.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.4565343260765075,0.050000000745058,0.0366076603531837,293.3300476074219,297.1499938964844,293.1499938964844,0.0088631082326173,-605.1403198242188,301.26727294921875,0.4565343260765075,0.050000000745058,0.0495638102293014,293.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.4565343260765075,0.050000000745058,0.2351093739271164,291.1722106933594,291.1499938964844,274.8500061035156,272.2951354980469,286.6088256835937,295.323974609375,291.17095947265625,1.0,0.2537141144275665,0.8229486346244812,0.8229486346244812,1.0,1.0,-0.957845151424408,0.407982587814331,0.5498625636100769,0.1616133004426956,0.0,0.0,0.1282689124345779,61.38121032714844,64.0,-7.460795879364014,-4391.2275390625,149.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,303.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.0997314900159835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110338844358921,0.1103430762887001,-4.227746103424579e-06,0.0,0.000101214784081,0.0,0.0,4.279997825622559,0.0,0.0,0.0,0.2713441550731659,4.0,0.0,1.0
831660,293.18853759765625,297.1499938964844,293.1499938964844,0.390227735042572,-6756.18603515625,304.158935546875,0.9990000128746032,0.5525934100151062,0.4293374717235565,295.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4553997814655304,0.050000000745058,0.0495841912925243,293.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4553997814655304,0.050000000745058,0.0366227142512798,293.32965087890625,297.1499938964844,293.1499938964844,0.0087885120883584,-602.2528076171875,301.203369140625,0.4553997814655304,0.050000000745058,0.0495841912925243,293.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4553997814655304,0.050000000745058,0.2352060675621032,291.160400390625,291.1499938964844,274.8326721191406,272.2906188964844,286.60089111328125,295.3234558105469,291.15869140625,1.0,0.2547512948513031,0.8228707909584045,0.8228707909584045,1.0,1.0,-0.9604697227478028,0.4091163277626037,0.551353394985199,0.1622206568717956,0.0,0.0,0.127638891339302,61.92743682861328,67.0,-15.646373748779297,-4390.54345703125,151.47476196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,303.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.671875,18000.0,0.0,0.0,0.0992752462625503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098328009247779,0.1098370254039764,-4.2262295210093725e-06,0.0,0.0001007517566904,0.0,0.0,4.258450031280518,0.0,0.0,0.0,0.271251767873764,4.0,0.0,1.0
831720,293.18853759765625,297.1499938964844,293.1499938964844,0.390227735042572,-6756.18603515625,304.158935546875,0.9990000128746032,0.5525934100151062,0.4293374717235565,295.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4553997814655304,0.050000000745058,0.0495841912925243,293.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4553997814655304,0.050000000745058,0.0366227142512798,293.32965087890625,297.1499938964844,293.1499938964844,0.0087885120883584,-602.2528076171875,301.203369140625,0.4553997814655304,0.050000000745058,0.0495841912925243,293.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4553997814655304,0.050000000745058,0.2352060675621032,291.160400390625,291.1499938964844,274.8326721191406,272.2906188964844,286.60089111328125,295.3234558105469,291.15869140625,1.0,0.2547512948513031,0.8228707909584045,0.8228707909584045,1.0,1.0,-0.9604697227478028,0.4091163277626037,0.551353394985199,0.1622206568717956,0.0,0.0,0.127638891339302,61.92743682861328,67.0,-15.646373748779297,-4390.54345703125,151.47476196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,303.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.671875,18000.0,0.0,0.0,0.0992752462625503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098328009247779,0.1098370254039764,-4.2262295210093725e-06,0.0,0.0001007517566904,0.0,0.0,4.258450031280518,0.0,0.0,0.0,0.271251767873764,4.0,0.0,1.0
831780,293.193115234375,297.1499938964844,293.1499938964844,0.3946470320224762,-6821.09375,304.1485900878906,0.9990000128746032,0.5506935715675354,0.4333515763282776,295.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4531991481781006,0.050000000745058,0.0496246814727783,293.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4531991481781006,0.050000000745058,0.0366526208817958,293.3300476074219,297.1499938964844,293.1499938964844,0.008717224933207,-599.5438842773438,301.1368408203125,0.4531991481781006,0.050000000745058,0.0496246814727783,293.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4531991481781006,0.050000000745058,0.2353981137275695,291.14678955078125,291.1499938964844,274.8139953613281,272.2848815917969,286.59228515625,295.3236999511719,291.1451110839844,1.0,0.2567166984081268,0.8227929472923279,0.8227929472923279,1.0,1.0,-0.9656503200531006,0.4113639593124389,0.5542863607406616,0.1634176671504974,0.0,0.0,0.1289746612310409,63.01215362548828,70.0,-18.45785903930664,-4407.96484375,154.6206512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224365234375,303.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0988106653094291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101861745119094,0.1101903989911079,-4.226075816404773e-06,0.0,0.0001002802600851,0.0,0.0,4.272283554077148,0.0,0.0,0.0,0.271293580532074,4.0,0.0,1.0
831840,293.193115234375,297.1499938964844,293.1499938964844,0.3946470320224762,-6821.09375,304.1485900878906,0.9990000128746032,0.5506935715675354,0.4333515763282776,295.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4531991481781006,0.050000000745058,0.0496246814727783,293.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4531991481781006,0.050000000745058,0.0366526208817958,293.3300476074219,297.1499938964844,293.1499938964844,0.008717224933207,-599.5438842773438,301.1368408203125,0.4531991481781006,0.050000000745058,0.0496246814727783,293.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4531991481781006,0.050000000745058,0.2353981137275695,291.14678955078125,291.1499938964844,274.8139953613281,272.2848815917969,286.59228515625,295.3236999511719,291.1451110839844,1.0,0.2567166984081268,0.8227929472923279,0.8227929472923279,1.0,1.0,-0.9656503200531006,0.4113639593124389,0.5542863607406616,0.1634176671504974,0.0,0.0,0.1289746612310409,63.01215362548828,70.0,-18.45785903930664,-4407.96484375,154.6206512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224365234375,303.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0988106653094291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101861745119094,0.1101903989911079,-4.226075816404773e-06,0.0,0.0001002802600851,0.0,0.0,4.272283554077148,0.0,0.0,0.0,0.271293580532074,4.0,0.0,1.0
