time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831900,293.19683837890625,297.1499938964844,293.1499938964844,0.3975597321987152,-6862.9755859375,304.1435852050781,0.9990000128746032,0.5494155287742615,0.435959130525589,295.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.4517960846424103,0.050000000745058,0.0496511831879615,293.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.4517960846424103,0.050000000745058,0.036672193557024,293.33056640625,297.1499938964844,293.1499938964844,0.0086818924173712,-598.196044921875,301.1026916503906,0.4517960846424103,0.050000000745058,0.0496511831879615,293.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.4517960846424103,0.050000000745058,0.235523834824562,291.1401672363281,291.1499938964844,274.8041687011719,272.28155517578125,286.5877685546875,295.3241271972656,291.1385498046875,1.0,0.2579814791679382,0.8227540254592896,0.8227540254592896,1.0,1.0,-0.9690176248550416,0.4128268361091614,0.5561907887458801,0.1641968786716461,0.0,0.0,0.1302979886531829,63.72206115722656,70.0,-18.412124633789062,-4422.40087890625,156.6884002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,303.67364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.013671875,18000.0,0.0,0.0,0.0986137688159942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106580793857574,0.1106623038649559,-4.226498276693746e-06,0.0,0.0001000804404611,0.0,0.0,4.2913899421691895,0.0,0.0,0.0,0.2713613212108612,4.0,0.0,1.0
831960,293.201416015625,297.1499938964844,293.1499938964844,0.4008626937866211,-6909.994140625,304.13873291015625,0.9990000128746032,0.5479276180267334,0.4388989508152008,295.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4502390623092651,0.050000000745058,0.0496812537312507,293.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4502390623092651,0.050000000745058,0.0366944037377834,293.331298828125,297.1499938964844,293.1499938964844,0.0086464881896972,-596.8335571289062,301.0679626464844,0.4502390623092651,0.050000000745058,0.0496812537312507,293.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4502390623092651,0.050000000745058,0.2356664687395095,291.1339111328125,291.1499938964844,274.79400634765625,272.2779541015625,286.58319091796875,295.3247375488281,291.1324462890625,1.0,0.2594026625156402,0.8226637244224548,0.8226637244224548,1.0,1.0,-0.9728158116340636,0.4144743680953979,0.5583414435386658,0.1650737524032592,0.0,0.0,0.1319976300001144,64.52743530273438,73.0,-17.7027645111084,-4440.01806640625,159.0426483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283630371094,303.6886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.0984595343470573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113051101565361,0.1113093420863151,-4.2272272366972174e-06,0.0,9.9923912785016e-05,0.0,0.0,4.317751884460449,0.0,0.0,0.0,0.2714571058750152,4.0,0.0,1.0
832020,293.21270751953125,297.1499938964844,293.1499938964844,0.4084629714488983,-7016.86083984375,304.1298828125,0.9990000128746032,0.5443390011787415,0.4456198811531067,295.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4467778503894806,0.050000000745058,0.0497507564723491,293.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4467778503894806,0.050000000745058,0.0367457382380962,293.333251953125,297.1499938964844,293.1499938964844,0.0085747372359037,-594.0192260742188,300.9969177246094,0.4467778503894806,0.050000000745058,0.0497507564723491,293.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4467778503894806,0.050000000745058,0.2359961718320846,291.1230163574219,291.1499938964844,274.7726745605469,272.2698059082031,286.5737609863281,295.32666015625,291.1218566894531,1.0,0.262641966342926,0.8224831223487854,0.8224831223487854,1.0,1.0,-0.9815061092376708,0.4182474911212921,0.5632586479187012,0.1670875251293182,0.0,0.0,0.1363506466150283,66.38858032226562,61.0,-15.093198776245115,-4483.23046875,164.5171356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,303.7258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.0983303785324096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130616888403892,0.1130659207701683,-4.229520527587738e-06,0.0,9.979283640859649e-05,0.0,0.0,4.389734745025635,0.0,0.0,0.0,0.2717234790325165,4.0,0.0,1.0
832080,293.21270751953125,297.1499938964844,293.1499938964844,0.4084629714488983,-7016.86083984375,304.1298828125,0.9990000128746032,0.5443390011787415,0.4456198811531067,295.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4467778503894806,0.050000000745058,0.0497507564723491,293.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4467778503894806,0.050000000745058,0.0367457382380962,293.333251953125,297.1499938964844,293.1499938964844,0.0085747372359037,-594.0192260742188,300.9969177246094,0.4467778503894806,0.050000000745058,0.0497507564723491,293.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4467778503894806,0.050000000745058,0.2359961718320846,291.1230163574219,291.1499938964844,274.7726745605469,272.2698059082031,286.5737609863281,295.32666015625,291.1218566894531,1.0,0.262641966342926,0.8224831223487854,0.8224831223487854,1.0,1.0,-0.9815061092376708,0.4182474911212921,0.5632586479187012,0.1670875251293182,0.0,0.0,0.1363506466150283,66.38858032226562,61.0,-15.093198776245115,-4483.23046875,164.5171356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,303.7258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.0983303785324096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130616888403892,0.1130659207701683,-4.229520527587738e-06,0.0,9.979283640859649e-05,0.0,0.0,4.389734745025635,0.0,0.0,0.0,0.2717234790325165,4.0,0.0,1.0
832140,293.2180480957031,297.1499938964844,293.1499938964844,0.4051287174224853,-6965.52294921875,304.1427307128906,0.9990000128746032,0.5416343212127686,0.4419141709804535,295.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4486693739891052,0.050000000745058,0.0497122891247272,293.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4486693739891052,0.050000000745058,0.0367173254489898,293.3353271484375,297.1499938964844,293.1499938964844,0.0084736067801713,-589.4175415039062,300.9272766113281,0.4486693739891052,0.050000000745058,0.0497122891247272,293.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4486693739891052,0.050000000745058,0.2358136922121048,291.1220092773437,291.1499938964844,274.75,272.2604675292969,286.5666198730469,295.3280639648437,291.1236877441406,1.0,0.2603805065155029,0.8223025798797607,0.8223025798797607,1.0,1.0,-0.9767199754714966,0.4161153435707092,0.5606046319007874,0.1660438030958175,0.0,0.0,0.1404295861721038,65.36080169677734,49.0,4.437321662902832,-4512.228515625,161.4864959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784362792969,303.7915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.95703125,18000.0,0.0,0.0,0.0984845608472824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150703430175781,0.1150745749473571,-4.2327105802542064e-06,0.0,9.99493058770895e-05,0.0,0.0,4.472819805145264,0.0,0.0,0.0,0.27203568816185,4.0,0.0,1.0
832200,293.2180480957031,297.1499938964844,293.1499938964844,0.4051287174224853,-6965.52294921875,304.1427307128906,0.9990000128746032,0.5416343212127686,0.4419141709804535,295.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4486693739891052,0.050000000745058,0.0497122891247272,293.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4486693739891052,0.050000000745058,0.0367173254489898,293.3353271484375,297.1499938964844,293.1499938964844,0.0084736067801713,-589.4175415039062,300.9272766113281,0.4486693739891052,0.050000000745058,0.0497122891247272,293.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4486693739891052,0.050000000745058,0.2358136922121048,291.1220092773437,291.1499938964844,274.75,272.2604675292969,286.5666198730469,295.3280639648437,291.1236877441406,1.0,0.2603805065155029,0.8223025798797607,0.8223025798797607,1.0,1.0,-0.9767199754714966,0.4161153435707092,0.5606046319007874,0.1660438030958175,0.0,0.0,0.1404295861721038,65.36080169677734,49.0,4.437321662902832,-4512.228515625,161.4864959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784362792969,303.7915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.95703125,18000.0,0.0,0.0,0.0984845608472824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150703430175781,0.1150745749473571,-4.2327105802542064e-06,0.0,9.99493058770895e-05,0.0,0.0,4.472819805145264,0.0,0.0,0.0,0.27203568816185,4.0,0.0,1.0
832260,293.20721435546875,297.1499938964844,293.1499938964844,0.3912182450294494,-6764.99658203125,304.16851806640625,0.9990000128746032,0.5420759320259094,0.4290739297866821,295.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.455545961856842,0.050000000745058,0.0495815277099609,293.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.455545961856842,0.050000000745058,0.0366207472980022,293.3357849121094,297.1499938964844,293.1499938964844,0.0083479126915335,-583.003173828125,300.8670959472656,0.455545961856842,0.050000000745058,0.0495815277099609,293.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.455545961856842,0.050000000745058,0.2351934164762497,291.1435241699219,291.1499938964844,274.7260131835937,272.2499389648437,286.5595703125,295.326171875,291.1470031738281,1.0,0.2540246546268463,0.8221153616905212,0.8221153616905212,1.0,1.0,-0.960138201713562,0.4088462591171264,0.5512918829917908,0.1622743904590606,0.0,0.0,0.1400034725666046,61.86033248901367,52.0,28.117311477661133,-4494.5185546875,151.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399841308594,303.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.0988343954086303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154561415314674,0.115460380911827,-4.234775133227231e-06,0.0,0.0001003043435048,0.0,0.0,4.490321636199951,0.0,0.0,0.0,0.2721205055713653,4.0,0.0,1.0
832320,293.20721435546875,297.1499938964844,293.1499938964844,0.3912182450294494,-6764.99658203125,304.16851806640625,0.9990000128746032,0.5420759320259094,0.4290739297866821,295.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.455545961856842,0.050000000745058,0.0495815277099609,293.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.455545961856842,0.050000000745058,0.0366207472980022,293.3357849121094,297.1499938964844,293.1499938964844,0.0083479126915335,-583.003173828125,300.8670959472656,0.455545961856842,0.050000000745058,0.0495815277099609,293.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.455545961856842,0.050000000745058,0.2351934164762497,291.1435241699219,291.1499938964844,274.7260131835937,272.2499389648437,286.5595703125,295.326171875,291.1470031738281,1.0,0.2540246546268463,0.8221153616905212,0.8221153616905212,1.0,1.0,-0.960138201713562,0.4088462591171264,0.5512918829917908,0.1622743904590606,0.0,0.0,0.1400034725666046,61.86033248901367,52.0,28.117311477661133,-4494.5185546875,151.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399841308594,303.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.0988343954086303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154561415314674,0.115460380911827,-4.234775133227231e-06,0.0,0.0001003043435048,0.0,0.0,4.490321636199951,0.0,0.0,0.0,0.2721205055713653,4.0,0.0,1.0
832380,293.1899719238281,297.1499938964844,293.1499938964844,0.3813498318195343,-6626.27587890625,304.17828369140625,0.9990000128746032,0.5441281795501709,0.4206979870796203,295.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4603043496608734,0.050000000745058,0.0494983233511447,293.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4603043496608734,0.050000000745058,0.0365592911839485,293.33428955078125,297.1499938964844,293.1499938964844,0.008240396156907,-577.4336547851562,300.812744140625,0.4603043496608734,0.050000000745058,0.0494983233511447,293.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4603043496608734,0.050000000745058,0.2347987294197082,291.1667785644531,291.1499938964844,274.7006530761719,272.2381896972656,286.5493469238281,295.3221435546875,291.1683044433594,1.0,0.2503761947154999,0.8219281435012817,0.8219281435012817,1.0,1.0,-0.9493331909179688,0.4041240811347961,0.5452090501785278,0.1597959250211715,0.0,0.0,0.136031225323677,59.630653381347656,55.0,24.98966789245605,-4450.7744140625,144.86282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11767578125,303.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.599609375,18000.0,0.0,0.0,0.0991498902440071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139589920639991,0.1139632314443588,-4.23376422986621e-06,0.0,0.0001006245365715,0.0,0.0,4.429736137390137,0.0,0.0,0.0,0.2719135880470276,4.0,0.0,1.0
832440,293.1899719238281,297.1499938964844,293.1499938964844,0.3813498318195343,-6626.27587890625,304.17828369140625,0.9990000128746032,0.5441281795501709,0.4206979870796203,295.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4603043496608734,0.050000000745058,0.0494983233511447,293.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4603043496608734,0.050000000745058,0.0365592911839485,293.33428955078125,297.1499938964844,293.1499938964844,0.008240396156907,-577.4336547851562,300.812744140625,0.4603043496608734,0.050000000745058,0.0494983233511447,293.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4603043496608734,0.050000000745058,0.2347987294197082,291.1667785644531,291.1499938964844,274.7006530761719,272.2381896972656,286.5493469238281,295.3221435546875,291.1683044433594,1.0,0.2503761947154999,0.8219281435012817,0.8219281435012817,1.0,1.0,-0.9493331909179688,0.4041240811347961,0.5452090501785278,0.1597959250211715,0.0,0.0,0.136031225323677,59.630653381347656,55.0,24.98966789245605,-4450.7744140625,144.86282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11767578125,303.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.599609375,18000.0,0.0,0.0,0.0991498902440071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139589920639991,0.1139632314443588,-4.23376422986621e-06,0.0,0.0001006245365715,0.0,0.0,4.429736137390137,0.0,0.0,0.0,0.2719135880470276,4.0,0.0,1.0
832500,293.1834411621094,297.1499938964844,293.1499938964844,0.3784633278846741,-6586.83740234375,304.1783752441406,0.9990000128746032,0.5449085831642151,0.4183081090450287,295.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.46170175075531,0.050000000745058,0.0494748838245868,293.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.46170175075531,0.050000000745058,0.0365419797599315,293.3332214355469,297.1499938964844,293.1499938964844,0.0081959050148725,-575.2517700195312,300.7846984863281,0.46170175075531,0.050000000745058,0.0494748838245868,293.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.46170175075531,0.050000000745058,0.2346875369548797,291.1708374023437,291.1499938964844,274.6875,272.2318420410156,286.54364013671875,295.3202819824219,291.1712951660156,1.0,0.2492999285459518,0.8218345642089844,0.8218345642089844,1.0,1.0,-0.9462534189224244,0.4027717709541321,0.5434816479682922,0.1591004878282547,0.0,0.0,0.1342161297798156,59.00258255004883,55.0,15.936577796936035,-4431.1396484375,143.06849670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151733398437,303.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.123046875,18000.0,0.0,0.0,0.0992428287863731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113096684217453,0.113100916147232,-4.232486389810219e-06,0.0,0.0001007188548101,0.0,0.0,4.394164085388184,0.0,0.0,0.0,0.2717820703983307,4.0,0.0,1.0
832560,293.1783752441406,297.1499938964844,293.1499938964844,0.3766244351863861,-6562.54345703125,304.1765441894531,0.9990000128746032,0.5454817414283752,0.4168348312377929,295.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.4625720083713531,0.050000000745058,0.0494605004787445,293.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.4625720083713531,0.050000000745058,0.0365313552320003,293.3321838378906,297.1499938964844,293.1499938964844,0.0081554921343922,-573.3334350585938,300.7559509277344,0.4625720083713531,0.050000000745058,0.0494605004787445,293.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.4625720083713531,0.050000000745058,0.2346193194389343,291.17144775390625,291.1499938964844,274.67401123046875,272.2252197265625,286.5374755859375,295.318603515625,291.1712341308594,1.0,0.2486528307199478,0.8218461871147156,0.8218461871147156,1.0,1.0,-0.944355309009552,0.40194171667099,0.542413592338562,0.1586806923151016,0.0,0.0,0.1327096372842788,58.617218017578125,58.0,7.22736644744873,-4416.302734375,141.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175537109375,303.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.0992866978049278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123636960983276,0.1123679280281066,-4.231193088344298e-06,0.0,0.0001007633763947,0.0,0.0,4.363746166229248,0.0,0.0,0.0,0.2716653943061828,4.0,0.0,1.0
832620,293.1725158691406,297.1499938964844,293.1499938964844,0.3756563067436218,-6552.66552734375,304.1692199707031,0.9990000128746032,0.5459632277488708,0.4162446558475494,295.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4629224836826324,0.050000000745058,0.0494547560811042,293.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4629224836826324,0.050000000745058,0.0365271121263504,293.3303527832031,297.1499938964844,293.1499938964844,0.008083201944828,-570.0498657226562,300.6964416503906,0.4629224836826324,0.050000000745058,0.0494547560811042,293.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4629224836826324,0.050000000745058,0.2345920652151107,291.1657409667969,291.1499938964844,274.64599609375,272.2110290527344,286.52410888671875,295.3154296875,291.1644897460937,1.0,0.2484608590602874,0.8218694925308228,0.8218694925308228,1.0,1.0,-0.943594217300415,0.4016055166721344,0.541988730430603,0.1585271656513214,0.0,0.0,0.1309073716402053,58.463470458984375,61.0,-6.949105262756348,-4401.1767578125,141.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317443847656,303.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.0992492139339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113811060786247,0.1113853305578231,-4.229114892950747e-06,0.0,0.0001007253376883,0.0,0.0,4.322668552398682,0.0,0.0,0.0,0.2715023159980774,4.0,0.0,1.0
832680,293.1725158691406,297.1499938964844,293.1499938964844,0.3756563067436218,-6552.66552734375,304.1692199707031,0.9990000128746032,0.5459632277488708,0.4162446558475494,295.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4629224836826324,0.050000000745058,0.0494547560811042,293.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4629224836826324,0.050000000745058,0.0365271121263504,293.3303527832031,297.1499938964844,293.1499938964844,0.008083201944828,-570.0498657226562,300.6964416503906,0.4629224836826324,0.050000000745058,0.0494547560811042,293.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4629224836826324,0.050000000745058,0.2345920652151107,291.1657409667969,291.1499938964844,274.64599609375,272.2110290527344,286.52410888671875,295.3154296875,291.1644897460937,1.0,0.2484608590602874,0.8218694925308228,0.8218694925308228,1.0,1.0,-0.943594217300415,0.4016055166721344,0.541988730430603,0.1585271656513214,0.0,0.0,0.1309073716402053,58.463470458984375,61.0,-6.949105262756348,-4401.1767578125,141.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317443847656,303.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.0992492139339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113811060786247,0.1113853305578231,-4.229114892950747e-06,0.0,0.0001007253376883,0.0,0.0,4.322668552398682,0.0,0.0,0.0,0.2715023159980774,4.0,0.0,1.0
832740,293.1717834472656,297.1499938964844,293.1499938964844,0.3776783943176269,-6584.8759765625,304.159423828125,0.9990000128746032,0.5455476641654968,0.4182250201702118,295.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4617506563663482,0.050000000745058,0.0494740754365921,293.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4617506563663482,0.050000000745058,0.0365413837134838,293.3291320800781,297.1499938964844,293.1499938964844,0.0080181676894426,-567.2339477539062,300.6342163085937,0.4617506563663482,0.050000000745058,0.0494740754365921,293.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4617506563663482,0.050000000745058,0.2346837222576141,291.15411376953125,291.1499938964844,274.6166687011719,272.19561767578125,286.50958251953125,295.31256103515625,291.15240478515625,1.0,0.2494709342718124,0.8218927979469299,0.8218927979469299,1.0,1.0,-0.946143627166748,0.4027127921581268,0.5434308052062988,0.1591187566518783,0.0,0.0,0.1310985386371612,58.98154067993164,64.0,-15.388324737548828,-4406.5556640625,143.0072784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,303.682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.345703125,18000.0,0.0,0.0,0.099110372364521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112266704440116,0.1112309023737907,-4.228164925734745e-06,0.0,0.0001005844242172,0.0,0.0,4.315589427947998,0.0,0.0,0.0,0.2714652419090271,4.0,0.0,1.0
832800,293.1717834472656,297.1499938964844,293.1499938964844,0.3776783943176269,-6584.8759765625,304.159423828125,0.9990000128746032,0.5455476641654968,0.4182250201702118,295.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4617506563663482,0.050000000745058,0.0494740754365921,293.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4617506563663482,0.050000000745058,0.0365413837134838,293.3291320800781,297.1499938964844,293.1499938964844,0.0080181676894426,-567.2339477539062,300.6342163085937,0.4617506563663482,0.050000000745058,0.0494740754365921,293.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4617506563663482,0.050000000745058,0.2346837222576141,291.15411376953125,291.1499938964844,274.6166687011719,272.19561767578125,286.50958251953125,295.31256103515625,291.15240478515625,1.0,0.2494709342718124,0.8218927979469299,0.8218927979469299,1.0,1.0,-0.946143627166748,0.4027127921581268,0.5434308052062988,0.1591187566518783,0.0,0.0,0.1310985386371612,58.98154067993164,64.0,-15.388324737548828,-4406.5556640625,143.0072784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,303.682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.345703125,18000.0,0.0,0.0,0.099110372364521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112266704440116,0.1112309023737907,-4.228164925734745e-06,0.0,0.0001005844242172,0.0,0.0,4.315589427947998,0.0,0.0,0.0,0.2714652419090271,4.0,0.0,1.0
832860,293.1755065917969,297.1499938964844,293.1499938964844,0.382039874792099,-6649.35107421875,304.1490173339844,0.9990000128746032,0.544251561164856,0.422218769788742,295.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4594243168830871,0.050000000745058,0.0495133213698864,293.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4594243168830871,0.050000000745058,0.0365703701972961,293.3286437988281,297.1499938964844,293.1499938964844,0.0079564396291971,-564.609619140625,300.5697326660156,0.4594243168830871,0.050000000745058,0.0495133213698864,293.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4594243168830871,0.050000000745058,0.2348698824644088,291.1406555175781,291.1499938964844,274.58599853515625,272.17901611328125,286.4944152832031,295.3103332519531,291.1389465332031,1.0,0.2514233887195587,0.8217886090278625,0.8217886090278625,1.0,1.0,-0.9512887001037598,0.4049438536167145,0.5463448166847229,0.1602872461080551,0.0,0.0,0.1332434713840484,60.03333282470703,67.0,-18.28899955749512,-4430.7392578125,146.01417541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.126953125,18000.0,0.0,0.0,0.0989735201001167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119376346468925,0.111941859126091,-4.228581019560807e-06,0.0,0.0001004455480142,0.0,0.0,4.344191074371338,0.0,0.0,0.0,0.2715633809566498,4.0,0.0,1.0
832920,293.1755065917969,297.1499938964844,293.1499938964844,0.382039874792099,-6649.35107421875,304.1490173339844,0.9990000128746032,0.544251561164856,0.422218769788742,295.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4594243168830871,0.050000000745058,0.0495133213698864,293.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4594243168830871,0.050000000745058,0.0365703701972961,293.3286437988281,297.1499938964844,293.1499938964844,0.0079564396291971,-564.609619140625,300.5697326660156,0.4594243168830871,0.050000000745058,0.0495133213698864,293.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4594243168830871,0.050000000745058,0.2348698824644088,291.1406555175781,291.1499938964844,274.58599853515625,272.17901611328125,286.4944152832031,295.3103332519531,291.1389465332031,1.0,0.2514233887195587,0.8217886090278625,0.8217886090278625,1.0,1.0,-0.9512887001037598,0.4049438536167145,0.5463448166847229,0.1602872461080551,0.0,0.0,0.1332434713840484,60.03333282470703,67.0,-18.28899955749512,-4430.7392578125,146.01417541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.126953125,18000.0,0.0,0.0,0.0989735201001167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119376346468925,0.111941859126091,-4.228581019560807e-06,0.0,0.0001004455480142,0.0,0.0,4.344191074371338,0.0,0.0,0.0,0.2715633809566498,4.0,0.0,1.0
832980,293.1829528808594,297.1499938964844,293.1499938964844,0.3882286250591278,-6738.43798828125,304.1390686035156,0.9990000128746032,0.5421020984649658,0.4277871251106262,295.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4562629461288452,0.050000000745058,0.04956866055727,293.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4562629461288452,0.050000000745058,0.0366112440824508,293.3289489746094,297.1499938964844,293.1499938964844,0.0078954389318823,-561.994873046875,300.5033569335937,0.4562629461288452,0.050000000745058,0.04956866055727,293.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4562629461288452,0.050000000745058,0.2351323813199997,291.1279602050781,291.1499938964844,274.5539855957031,272.1611633300781,286.47869873046875,295.3089294433594,291.12646484375,1.0,0.254114419221878,0.8216843605041504,0.8216843605041504,1.0,1.0,-0.9584681987762452,0.4080637395381927,0.5504044890403748,0.1619194597005844,0.0,0.0,0.137049451470375,61.51603698730469,70.0,-17.46351432800293,-4470.310546875,150.27963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588134765625,303.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23828125,18000.0,0.0,0.0,0.0989487990736961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134229153394699,0.1134271472692489,-4.230326339893509e-06,0.0,0.0001004204532364,0.0,0.0,4.404899597167969,0.0,0.0,0.0,0.2717850804328918,4.0,0.0,1.0
833040,293.1829528808594,297.1499938964844,293.1499938964844,0.3882286250591278,-6738.43798828125,304.1390686035156,0.9990000128746032,0.5421020984649658,0.4277871251106262,295.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4562629461288452,0.050000000745058,0.04956866055727,293.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4562629461288452,0.050000000745058,0.0366112440824508,293.3289489746094,297.1499938964844,293.1499938964844,0.0078954389318823,-561.994873046875,300.5033569335937,0.4562629461288452,0.050000000745058,0.04956866055727,293.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4562629461288452,0.050000000745058,0.2351323813199997,291.1279602050781,291.1499938964844,274.5539855957031,272.1611633300781,286.47869873046875,295.3089294433594,291.12646484375,1.0,0.254114419221878,0.8216843605041504,0.8216843605041504,1.0,1.0,-0.9584681987762452,0.4080637395381927,0.5504044890403748,0.1619194597005844,0.0,0.0,0.137049451470375,61.51603698730469,70.0,-17.46351432800293,-4470.310546875,150.27963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588134765625,303.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23828125,18000.0,0.0,0.0,0.0989487990736961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134229153394699,0.1134271472692489,-4.230326339893509e-06,0.0,0.0001004204532364,0.0,0.0,4.404899597167969,0.0,0.0,0.0,0.2717850804328918,4.0,0.0,1.0
833100,293.1878662109375,297.1499938964844,293.1499938964844,0.3918756246566772,-6790.251953125,304.1344299316406,0.9990000128746032,0.5407192707061768,0.4310449957847595,295.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4544576406478882,0.050000000745058,0.0496013723313808,293.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4544576406478882,0.050000000745058,0.0366354025900363,293.32940673828125,297.1499938964844,293.1499938964844,0.0078647546470165,-560.65869140625,300.4695129394531,0.4544576406478882,0.050000000745058,0.0496013723313808,293.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4544576406478882,0.050000000745058,0.2352875471115112,291.1223449707031,291.1499938964844,274.5375061035156,272.1517944335937,286.4706726074219,295.30859375,291.1210021972656,1.0,0.2556827366352081,0.8216322660446167,0.8216322660446167,1.0,1.0,-0.9626718163490297,0.4098923504352569,0.552779495716095,0.1628776639699936,0.0,0.0,0.139461874961853,62.39231872558594,70.0,-16.245038986206055,-4494.73779296875,152.8150177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1515808105469,303.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.0990103036165237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144158914685249,0.1144201233983039,-4.231648290442536e-06,0.0,0.0001004828664008,0.0,0.0,4.44570255279541,0.0,0.0,0.0,0.2719364762306213,4.0,0.0,1.0
833160,293.1934509277344,297.1499938964844,293.1499938964844,0.3958290517330169,-6846.01025390625,304.13006591796875,0.9990000128746032,0.5391397476196289,0.4345632493495941,295.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.4525445699691772,0.050000000745058,0.0496369749307632,293.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.4525445699691772,0.050000000745058,0.0366617031395435,293.3300170898437,297.1499938964844,293.1499938964844,0.0078338123857975,-559.2936401367188,300.43524169921875,0.4525445699691772,0.050000000745058,0.0496369749307632,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.4525445699691772,0.050000000745058,0.2354564517736435,291.1173095703125,291.1499938964844,274.5206604003906,272.1421203613281,286.4626159667969,295.3084716796875,291.1161499023437,1.0,0.2573739290237427,0.8215340971946716,0.8215340971946716,1.0,1.0,-0.9672139883041382,0.4118661284446716,0.5553478598594666,0.1639123409986496,0.0,0.0,0.1421489268541336,63.3459587097168,73.0,-14.729242324829102,-4521.67333984375,155.5863800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,303.7768249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.0991350710391998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115551970899105,0.1155562028288841,-4.23323581344448e-06,0.0,0.0001006094971671,0.0,0.0,4.492522716522217,0.0,0.0,0.0,0.2721113264560699,4.0,0.0,1.0
833220,293.2064514160156,297.1499938964844,293.1499938964844,0.4045154154300689,-6967.3291015625,304.1222839355469,0.9990000128746032,0.5354072451591492,0.4422534108161926,295.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.4484944939613342,0.050000000745058,0.0497158095240592,293.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.4484944939613342,0.050000000745058,0.0367199294269084,293.3317565917969,297.1499938964844,293.1499938964844,0.0077707986347377,-556.4552001953125,300.3655090332031,0.4484944939613342,0.050000000745058,0.0497158095240592,293.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.4484944939613342,0.050000000745058,0.2358303964138031,291.1091003417969,291.1499938964844,274.4859924316406,272.121826171875,286.4462585449219,295.30889892578125,291.1082763671875,1.0,0.2610657215118408,0.8213376998901367,0.8213376998901367,1.0,1.0,-0.9771514534950256,0.4161876738071441,0.5609638094902039,0.1661861538887024,0.0,0.0,0.1481792330741882,65.45689392089844,61.0,-11.3712797164917,-4581.73095703125,161.7655487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034545898437,303.8255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.099608838558197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181905269622802,0.1181947663426399,-4.237115717842244e-06,0.0,0.0001010903069982,0.0,0.0,4.601718902587891,0.0,0.0,0.0,0.2725220620632171,4.0,0.0,1.0
833280,293.2064514160156,297.1499938964844,293.1499938964844,0.4045154154300689,-6967.3291015625,304.1222839355469,0.9990000128746032,0.5354072451591492,0.4422534108161926,295.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.4484944939613342,0.050000000745058,0.0497158095240592,293.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.4484944939613342,0.050000000745058,0.0367199294269084,293.3317565917969,297.1499938964844,293.1499938964844,0.0077707986347377,-556.4552001953125,300.3655090332031,0.4484944939613342,0.050000000745058,0.0497158095240592,293.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.4484944939613342,0.050000000745058,0.2358303964138031,291.1091003417969,291.1499938964844,274.4859924316406,272.121826171875,286.4462585449219,295.30889892578125,291.1082763671875,1.0,0.2610657215118408,0.8213376998901367,0.8213376998901367,1.0,1.0,-0.9771514534950256,0.4161876738071441,0.5609638094902039,0.1661861538887024,0.0,0.0,0.1481792330741882,65.45689392089844,61.0,-11.3712797164917,-4581.73095703125,161.7655487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034545898437,303.8255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.099608838558197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181905269622802,0.1181947663426399,-4.237115717842244e-06,0.0,0.0001010903069982,0.0,0.0,4.601718902587891,0.0,0.0,0.0,0.2725220620632171,4.0,0.0,1.0
833340,293.2129821777344,297.1499938964844,293.1499938964844,0.4020240604877472,-6926.74951171875,304.1362609863281,0.9990000128746032,0.532616138458252,0.439291387796402,295.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.4500331878662109,0.050000000745058,0.0496852658689022,293.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.4500331878662109,0.050000000745058,0.036697369068861,293.3334655761719,297.1499938964844,293.1499938964844,0.0076825977303087,-551.9466552734375,300.2980041503906,0.4500331878662109,0.050000000745058,0.0496852658689022,293.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.4500331878662109,0.050000000745058,0.2356855124235153,291.11083984375,291.1499938964844,274.45001220703125,272.1003112792969,286.4323425292969,295.3087463378906,291.1129150390625,1.0,0.2591537535190582,0.8211413025856018,0.8211413025856018,1.0,1.0,-0.9733291268348694,0.4144767522811889,0.5588523745536804,0.1653635054826736,0.0,0.0,0.1535618752241134,64.64107513427734,49.0,8.43835163116455,-4624.37353515625,159.36895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,303.8984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08203125,18000.0,0.0,0.0,0.1003943160176277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209479495882988,0.1209521889686584,-4.241719125275267e-06,0.0,0.0001018874681903,0.0,0.0,4.716822147369385,0.0,0.0,0.0,0.2729589343070984,4.0,0.0,1.0
833400,293.2129821777344,297.1499938964844,293.1499938964844,0.4020240604877472,-6926.74951171875,304.1362609863281,0.9990000128746032,0.532616138458252,0.439291387796402,295.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.4500331878662109,0.050000000745058,0.0496852658689022,293.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.4500331878662109,0.050000000745058,0.036697369068861,293.3334655761719,297.1499938964844,293.1499938964844,0.0076825977303087,-551.9466552734375,300.2980041503906,0.4500331878662109,0.050000000745058,0.0496852658689022,293.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.4500331878662109,0.050000000745058,0.2356855124235153,291.11083984375,291.1499938964844,274.45001220703125,272.1003112792969,286.4323425292969,295.3087463378906,291.1129150390625,1.0,0.2591537535190582,0.8211413025856018,0.8211413025856018,1.0,1.0,-0.9733291268348694,0.4144767522811889,0.5588523745536804,0.1653635054826736,0.0,0.0,0.1535618752241134,64.64107513427734,49.0,8.43835163116455,-4624.37353515625,159.36895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,303.8984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08203125,18000.0,0.0,0.0,0.1003943160176277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209479495882988,0.1209521889686584,-4.241719125275267e-06,0.0,0.0001018874681903,0.0,0.0,4.716822147369385,0.0,0.0,0.0,0.2729589343070984,4.0,0.0,1.0
833460,293.202880859375,297.1499938964844,293.1499938964844,0.3887642920017242,-6734.2001953125,304.16314697265625,0.9990000128746032,0.5330362319946289,0.4270133972167969,295.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4566965103149414,0.050000000745058,0.0495609007775783,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4566965103149414,0.050000000745058,0.0366055145859718,293.3335266113281,297.1499938964844,293.1499938964844,0.0075735608115792,-545.7653198242188,300.2413024902344,0.4566965103149414,0.050000000745058,0.0495609007775783,293.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4566965103149414,0.050000000745058,0.2350955754518509,291.135009765625,291.1499938964844,274.41265869140625,272.0775756835937,286.4184875488281,295.3049011230469,291.1387634277344,1.0,0.2530638575553894,0.8209465742111206,0.8209465742111206,1.0,1.0,-0.9574796557426452,0.4075271785259247,0.549952507019043,0.1617735922336578,0.0,0.0,0.1540870517492294,61.3116340637207,52.0,31.671571731567383,-4615.76904296875,149.68731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054016113281,303.9434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4140625,18000.0,0.0,0.0,0.1013604700565338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218437477946281,0.1218479946255683,-4.244865976943402e-06,0.0,0.0001028679980663,0.0,0.0,4.756131649017334,0.0,0.0,0.0,0.2731300592422485,4.0,0.0,1.0
833520,293.202880859375,297.1499938964844,293.1499938964844,0.3887642920017242,-6734.2001953125,304.16314697265625,0.9990000128746032,0.5330362319946289,0.4270133972167969,295.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4566965103149414,0.050000000745058,0.0495609007775783,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4566965103149414,0.050000000745058,0.0366055145859718,293.3335266113281,297.1499938964844,293.1499938964844,0.0075735608115792,-545.7653198242188,300.2413024902344,0.4566965103149414,0.050000000745058,0.0495609007775783,293.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4566965103149414,0.050000000745058,0.2350955754518509,291.135009765625,291.1499938964844,274.41265869140625,272.0775756835937,286.4184875488281,295.3049011230469,291.1387634277344,1.0,0.2530638575553894,0.8209465742111206,0.8209465742111206,1.0,1.0,-0.9574796557426452,0.4075271785259247,0.549952507019043,0.1617735922336578,0.0,0.0,0.1540870517492294,61.3116340637207,52.0,31.671571731567383,-4615.76904296875,149.68731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054016113281,303.9434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4140625,18000.0,0.0,0.0,0.1013604700565338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218437477946281,0.1218479946255683,-4.244865976943402e-06,0.0,0.0001028679980663,0.0,0.0,4.756131649017334,0.0,0.0,0.0,0.2731300592422485,4.0,0.0,1.0
833580,293.18603515625,297.1499938964844,293.1499938964844,0.3794208765029907,-6601.99267578125,304.173828125,0.9990000128746032,0.5351231694221497,0.4190732836723327,295.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4612524211406708,0.050000000745058,0.0494823716580867,293.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4612524211406708,0.050000000745058,0.0365475080907344,293.33154296875,297.1499938964844,293.1499938964844,0.0074806581251323,-540.4312133789062,300.190673828125,0.4612524211406708,0.050000000745058,0.0494823716580867,293.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4612524211406708,0.050000000745058,0.2347230613231659,291.1599426269531,291.1499938964844,274.3739929199219,272.0535888671875,286.4012756347656,295.2987670898437,291.1615905761719,1.0,0.2496205866336822,0.8207518458366394,0.8207518458366394,1.0,1.0,-0.9472397565841676,0.4030557572841644,0.5441840291023254,0.1594170480966568,0.0,0.0,0.150901585817337,59.20672607421875,55.0,27.18198776245117,-4578.99267578125,143.6468963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98150634765625,303.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.102235734462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206480115652084,0.120652250945568,-4.244482624926604e-06,0.0,0.0001037562687997,0.0,0.0,4.707850933074951,0.0,0.0,0.0,0.2729723155498504,4.0,0.0,1.0
833640,293.18603515625,297.1499938964844,293.1499938964844,0.3794208765029907,-6601.99267578125,304.173828125,0.9990000128746032,0.5351231694221497,0.4190732836723327,295.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4612524211406708,0.050000000745058,0.0494823716580867,293.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4612524211406708,0.050000000745058,0.0365475080907344,293.33154296875,297.1499938964844,293.1499938964844,0.0074806581251323,-540.4312133789062,300.190673828125,0.4612524211406708,0.050000000745058,0.0494823716580867,293.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4612524211406708,0.050000000745058,0.2347230613231659,291.1599426269531,291.1499938964844,274.3739929199219,272.0535888671875,286.4012756347656,295.2987670898437,291.1615905761719,1.0,0.2496205866336822,0.8207518458366394,0.8207518458366394,1.0,1.0,-0.9472397565841676,0.4030557572841644,0.5441840291023254,0.1594170480966568,0.0,0.0,0.150901585817337,59.20672607421875,55.0,27.18198776245117,-4578.99267578125,143.6468963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98150634765625,303.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.102235734462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206480115652084,0.120652250945568,-4.244482624926604e-06,0.0,0.0001037562687997,0.0,0.0,4.707850933074951,0.0,0.0,0.0,0.2729723155498504,4.0,0.0,1.0
833700,293.1795654296875,297.1499938964844,293.1499938964844,0.3767594397068023,-6565.390625,304.17431640625,0.9990000128746032,0.5359368920326233,0.416863352060318,295.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4625550806522369,0.050000000745058,0.0494607761502265,293.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4625550806522369,0.050000000745058,0.0365315601229667,293.3302307128906,297.1499938964844,293.1499938964844,0.0074423593468964,-538.3510131835938,300.16412353515625,0.4625550806522369,0.050000000745058,0.0494607761502265,293.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4625550806522369,0.050000000745058,0.2346206158399582,291.1644287109375,291.1499938964844,274.3541564941406,272.0411376953125,286.3920593261719,295.2959289550781,291.1649780273437,1.0,0.2486285865306854,0.8206545114517212,0.8206545114517212,1.0,1.0,-0.9443926215171814,0.4018083810806274,0.542584240436554,0.1587653756141662,0.0,0.0,0.1494728326797485,58.62784957885742,55.0,17.49962615966797,-4563.07275390625,141.9966278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,303.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.13671875,18000.0,0.0,0.0,0.1025798469781875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199162602424621,0.1199205070734024,-4.243414423399372e-06,0.0,0.0001041055074892,0.0,0.0,4.677421569824219,0.0,0.0,0.0,0.2728607654571533,4.0,0.0,1.0
