time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833760,293.1745300292969,297.1499938964844,293.1499938964844,0.3751231729984283,-6543.66552734375,304.1728515625,0.9990000128746032,0.5365518927574158,0.4155515432357788,295.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4633334875106811,0.050000000745058,0.0494480095803737,293.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4633334875106811,0.050000000745058,0.0365221314132213,293.3288879394531,297.1499938964844,293.1499938964844,0.0074076363816857,-536.5247192382812,300.1368103027344,0.4633334875106811,0.050000000745058,0.0494480095803737,293.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4633334875106811,0.050000000745058,0.2345600724220276,291.16534423828125,291.1499938964844,274.3340148925781,272.02838134765625,286.38238525390625,295.293212890625,291.1651916503906,1.0,0.2480568885803222,0.8206638693809509,0.8206638693809509,1.0,1.0,-0.9427028894424438,0.401073545217514,0.5416293144226074,0.1583813428878784,0.0,0.0,0.1483426541090011,58.28561019897461,58.0,8.424722671508789,-4552.32373046875,141.0232391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98681640625,303.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1028542816638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193171292543411,0.1193213686347007,-4.242319391778437e-06,0.0,0.0001043840238708,0.0,0.0,4.652289390563965,0.0,0.0,0.0,0.2727642059326172,4.0,0.0,1.0
833820,293.16864013671875,297.1499938964844,293.1499938964844,0.3744912147521972,-6538.06689453125,304.1661682128906,0.9990000128746032,0.5371376872062683,0.4152336716651916,295.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4635209143161773,0.050000000745058,0.0494449250400066,293.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4635209143161773,0.050000000745058,0.036519855260849,293.32647705078125,297.1499938964844,293.1499938964844,0.0073455786332488,-533.3947143554688,300.0799865722656,0.4635209143161773,0.050000000745058,0.0494449250400066,293.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4635209143161773,0.050000000745058,0.2345454394817352,291.1602783203125,291.1499938964844,274.29266357421875,272.0019226074219,286.3620910644531,295.2883605957031,291.1591491699219,1.0,0.2479915767908096,0.8206826448440552,0.8206826448440552,1.0,1.0,-0.9422924518585204,0.4009005427360534,0.541391909122467,0.1582786291837692,0.0,0.0,0.1472235023975372,58.20261001586914,61.0,-5.937438488006592,-4546.02490234375,140.78761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113830566406,303.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.103216141462326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186007484793663,0.1186049878597259,-4.240641374053666e-06,0.0,0.0001047512560035,0.0,0.0,4.621870040893555,0.0,0.0,0.0,0.2726416289806366,4.0,0.0,1.0
833880,293.16864013671875,297.1499938964844,293.1499938964844,0.3744912147521972,-6538.06689453125,304.1661682128906,0.9990000128746032,0.5371376872062683,0.4152336716651916,295.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4635209143161773,0.050000000745058,0.0494449250400066,293.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4635209143161773,0.050000000745058,0.036519855260849,293.32647705078125,297.1499938964844,293.1499938964844,0.0073455786332488,-533.3947143554688,300.0799865722656,0.4635209143161773,0.050000000745058,0.0494449250400066,293.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4635209143161773,0.050000000745058,0.2345454394817352,291.1602783203125,291.1499938964844,274.29266357421875,272.0019226074219,286.3620910644531,295.2883605957031,291.1591491699219,1.0,0.2479915767908096,0.8206826448440552,0.8206826448440552,1.0,1.0,-0.9422924518585204,0.4009005427360534,0.541391909122467,0.1582786291837692,0.0,0.0,0.1472235023975372,58.20261001586914,61.0,-5.937438488006592,-4546.02490234375,140.78761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113830566406,303.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.103216141462326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186007484793663,0.1186049878597259,-4.240641374053666e-06,0.0,0.0001047512560035,0.0,0.0,4.621870040893555,0.0,0.0,0.0,0.2726416289806366,4.0,0.0,1.0
833940,293.16778564453125,297.1499938964844,293.1499938964844,0.3767692148685455,-6573.5302734375,304.1569519042969,0.9990000128746032,0.5368447303771973,0.4174301326274872,295.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4622195363044739,0.050000000745058,0.0494663119316101,293.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4622195363044739,0.050000000745058,0.0365356467664241,293.3246765136719,297.1499938964844,293.1499938964844,0.0072896466590464,-530.6947021484375,300.0204162597656,0.4622195363044739,0.050000000745058,0.0494663119316101,293.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4622195363044739,0.050000000745058,0.2346468865871429,291.1495361328125,291.1499938964844,274.25,271.9742431640625,286.3408203125,295.2842102050781,291.14794921875,1.0,0.2491017431020736,0.8207014799118042,0.8207014799118042,1.0,1.0,-0.9451197981834412,0.4021406769752502,0.5429791212081909,0.1588995456695556,0.0,0.0,0.1479715853929519,58.77534866333008,64.0,-14.192481994628906,-4560.74658203125,142.41722106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04248046875,303.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.1033970415592193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187094897031784,0.118713729083538,-4.240112957631936e-06,0.0,0.0001049348502419,0.0,0.0,4.6256422996521,0.0,0.0,0.0,0.2726461291313171,4.0,0.0,1.0
834000,293.16778564453125,297.1499938964844,293.1499938964844,0.3767692148685455,-6573.5302734375,304.1569519042969,0.9990000128746032,0.5368447303771973,0.4174301326274872,295.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4622195363044739,0.050000000745058,0.0494663119316101,293.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4622195363044739,0.050000000745058,0.0365356467664241,293.3246765136719,297.1499938964844,293.1499938964844,0.0072896466590464,-530.6947021484375,300.0204162597656,0.4622195363044739,0.050000000745058,0.0494663119316101,293.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4622195363044739,0.050000000745058,0.2346468865871429,291.1495361328125,291.1499938964844,274.25,271.9742431640625,286.3408203125,295.2842102050781,291.14794921875,1.0,0.2491017431020736,0.8207014799118042,0.8207014799118042,1.0,1.0,-0.9451197981834412,0.4021406769752502,0.5429791212081909,0.1588995456695556,0.0,0.0,0.1479715853929519,58.77534866333008,64.0,-14.192481994628906,-4560.74658203125,142.41722106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04248046875,303.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.1033970415592193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187094897031784,0.118713729083538,-4.240112957631936e-06,0.0,0.0001049348502419,0.0,0.0,4.6256422996521,0.0,0.0,0.0,0.2726461291313171,4.0,0.0,1.0
834060,293.1713256835937,297.1499938964844,293.1499938964844,0.3813229501247406,-6640.43603515625,304.1470642089844,0.9990000128746032,0.5356866717338562,0.4215955734252929,295.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4597840905189514,0.050000000745058,0.0495071709156036,293.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4597840905189514,0.050000000745058,0.0365658290684223,293.3236389160156,297.1499938964844,293.1499938964844,0.007236449047923,-528.16552734375,299.9587097167969,0.4597840905189514,0.050000000745058,0.0495071709156036,293.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4597840905189514,0.050000000745058,0.2348407059907913,291.1370849609375,291.1499938964844,274.2059936523437,271.9453125,286.31903076171875,295.2808837890625,291.1355285644531,1.0,0.2511334419250488,0.8205954432487488,0.8205954432487488,1.0,1.0,-0.9504854679107666,0.404480367898941,0.546005129814148,0.1600819081068039,0.0,0.0,0.1505237221717834,59.8698616027832,67.0,-16.912017822265625,-4594.4033203125,145.5442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06890869140625,303.8909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.115234375,18000.0,0.0,0.0,0.1035070717334747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196749433875083,0.119679182767868,-4.240975613356568e-06,0.0,0.0001050465216394,0.0,0.0,4.6651291847229,0.0,0.0,0.0,0.2727863490581512,4.0,0.0,1.0
834120,293.1713256835937,297.1499938964844,293.1499938964844,0.3813229501247406,-6640.43603515625,304.1470642089844,0.9990000128746032,0.5356866717338562,0.4215955734252929,295.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4597840905189514,0.050000000745058,0.0495071709156036,293.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4597840905189514,0.050000000745058,0.0365658290684223,293.3236389160156,297.1499938964844,293.1499938964844,0.007236449047923,-528.16552734375,299.9587097167969,0.4597840905189514,0.050000000745058,0.0495071709156036,293.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4597840905189514,0.050000000745058,0.2348407059907913,291.1370849609375,291.1499938964844,274.2059936523437,271.9453125,286.31903076171875,295.2808837890625,291.1355285644531,1.0,0.2511334419250488,0.8205954432487488,0.8205954432487488,1.0,1.0,-0.9504854679107666,0.404480367898941,0.546005129814148,0.1600819081068039,0.0,0.0,0.1505237221717834,59.8698616027832,67.0,-16.912017822265625,-4594.4033203125,145.5442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06890869140625,303.8909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.115234375,18000.0,0.0,0.0,0.1035070717334747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196749433875083,0.119679182767868,-4.240975613356568e-06,0.0,0.0001050465216394,0.0,0.0,4.6651291847229,0.0,0.0,0.0,0.2727863490581512,4.0,0.0,1.0
834180,293.17852783203125,297.1499938964844,293.1499938964844,0.3876575231552124,-6731.3564453125,304.13751220703125,0.9990000128746032,0.533692479133606,0.4273003041744232,295.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4565355181694031,0.050000000745058,0.0495637916028499,293.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4565355181694031,0.050000000745058,0.0366076491773128,293.3233947753906,297.1499938964844,293.1499938964844,0.0071838917210698,-525.646240234375,299.8953552246094,0.4565355181694031,0.050000000745058,0.0495637916028499,293.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4565355181694031,0.050000000745058,0.2351092845201492,291.1254272460937,291.1499938964844,274.1606750488281,271.9151306152344,286.296630859375,295.27838134765625,291.1240539550781,1.0,0.2538871467113495,0.8204894661903381,0.8204894661903381,1.0,1.0,-0.9578401446342468,0.4076891541481018,0.550150990486145,0.1617168933153152,0.0,0.0,0.1545984297990799,61.38623046875,70.0,-16.10308837890625,-4643.32373046875,149.90428161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,303.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.220703125,18000.0,0.0,0.0,0.1036653965711593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214040592312812,0.1214083060622215,-4.243186140229227e-06,0.0,0.0001052072038874,0.0,0.0,4.736679553985596,0.0,0.0,0.0,0.2730504274368286,4.0,0.0,1.0
834240,293.17852783203125,297.1499938964844,293.1499938964844,0.3876575231552124,-6731.3564453125,304.13751220703125,0.9990000128746032,0.533692479133606,0.4273003041744232,295.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4565355181694031,0.050000000745058,0.0495637916028499,293.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4565355181694031,0.050000000745058,0.0366076491773128,293.3233947753906,297.1499938964844,293.1499938964844,0.0071838917210698,-525.646240234375,299.8953552246094,0.4565355181694031,0.050000000745058,0.0495637916028499,293.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4565355181694031,0.050000000745058,0.2351092845201492,291.1254272460937,291.1499938964844,274.1606750488281,271.9151306152344,286.296630859375,295.27838134765625,291.1240539550781,1.0,0.2538871467113495,0.8204894661903381,0.8204894661903381,1.0,1.0,-0.9578401446342468,0.4076891541481018,0.550150990486145,0.1617168933153152,0.0,0.0,0.1545984297990799,61.38623046875,70.0,-16.10308837890625,-4643.32373046875,149.90428161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,303.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.220703125,18000.0,0.0,0.0,0.1036653965711593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214040592312812,0.1214083060622215,-4.243186140229227e-06,0.0,0.0001052072038874,0.0,0.0,4.736679553985596,0.0,0.0,0.0,0.2730504274368286,4.0,0.0,1.0
834300,293.18328857421875,297.1499938964844,293.1499938964844,0.3913632035255432,-6783.90673828125,304.133056640625,0.9990000128746032,0.5323963165283203,0.4306139945983886,295.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.4546945989131927,0.050000000745058,0.0495970286428928,293.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.4546945989131927,0.050000000745058,0.0366321951150894,293.32354736328125,297.1499938964844,293.1499938964844,0.007157462183386,-524.3612670898438,299.86309814453125,0.4546945989131927,0.050000000745058,0.0495970286428928,293.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.4546945989131927,0.050000000745058,0.2352669537067413,291.1202392578125,291.1499938964844,274.13751220703125,271.89959716796875,286.2852783203125,295.2774353027344,291.1190185546875,1.0,0.255481094121933,0.8204364776611328,0.8204364776611328,1.0,1.0,-0.9621155261993408,0.4095552265644073,0.5525602698326111,0.1626730561256408,0.0,0.0,0.1571022421121597,62.27625274658203,70.0,-14.976198196411133,-4672.3388671875,152.4783477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,303.96044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.935546875,18000.0,0.0,0.0,0.1037973687052726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225156188011169,0.1225198656320571,-4.244746378390119e-06,0.0,0.0001053411324392,0.0,0.0,4.782907962799072,0.0,0.0,0.0,0.2732231318950653,4.0,0.0,1.0
834360,293.188720703125,297.1499938964844,293.1499938964844,0.3953713476657867,-6840.353515625,304.1288452148437,0.9990000128746032,0.5309077501296997,0.4341838955879211,295.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4527490437030792,0.050000000745058,0.0496331229805946,293.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4527490437030792,0.050000000745058,0.0366588570177555,293.3238830566406,297.1499938964844,293.1499938964844,0.0071308724582195,-523.0538940429688,299.8305053710937,0.4527490437030792,0.050000000745058,0.0496331229805946,293.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4527490437030792,0.050000000745058,0.2354381680488586,291.1156005859375,291.1499938964844,274.114013671875,271.8837280273437,286.2738342285156,295.2767028808594,291.1145324707031,1.0,0.2571959197521209,0.8203381299972534,0.8203381299972534,1.0,1.0,-0.9667240381240844,0.4115639925003052,0.5551600456237793,0.1637048125267028,0.0,0.0,0.1598624140024185,63.242652893066406,58.0,-13.595218658447266,-4703.83203125,155.28575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780944824219,303.986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.765625,18000.0,0.0,0.0,0.1039812117815017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237710565328598,0.1237753033638,-4.246580374456244e-06,0.0,0.0001055277098203,0.0,0.0,4.835277557373047,0.0,0.0,0.0,0.2734198570251465,4.0,0.0,1.0
834420,293.1928405761719,297.1499938964844,293.1499938964844,0.3921182453632355,-6789.84130859375,304.14190673828125,0.9990000128746032,0.5290593504905701,0.4305787980556488,295.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.4547139704227447,0.050000000745058,0.0495966598391532,293.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.4547139704227447,0.050000000745058,0.0366319231688976,293.3244323730469,297.1499938964844,293.1499938964844,0.0070566139183938,-518.9509887695312,299.7685852050781,0.4547139704227447,0.050000000745058,0.0495966598391532,293.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.4547139704227447,0.050000000745058,0.2352651953697204,291.11578369140625,291.1499938964844,274.0660095214844,271.8510437011719,286.2534484863281,295.2742919921875,291.1177062988281,1.0,0.2549822926521301,0.8201414346694946,0.8201414346694946,1.0,1.0,-0.9620766043663024,0.4095088541507721,0.552567720413208,0.1626615673303604,0.0,0.0,0.1646990180015564,62.2672119140625,46.0,6.483611583709717,-4747.4638671875,152.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,304.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6328125,18000.0,0.0,0.0,0.1045219078660011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126364603638649,0.1263688653707504,-4.250915026204893e-06,0.0,0.0001060764479916,0.0,0.0,4.944357395172119,0.0,0.0,0.0,0.273833155632019,4.0,0.0,1.0
834480,293.1928405761719,297.1499938964844,293.1499938964844,0.3921182453632355,-6789.84130859375,304.14190673828125,0.9990000128746032,0.5290593504905701,0.4305787980556488,295.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.4547139704227447,0.050000000745058,0.0495966598391532,293.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.4547139704227447,0.050000000745058,0.0366319231688976,293.3244323730469,297.1499938964844,293.1499938964844,0.0070566139183938,-518.9509887695312,299.7685852050781,0.4547139704227447,0.050000000745058,0.0495966598391532,293.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.4547139704227447,0.050000000745058,0.2352651953697204,291.11578369140625,291.1499938964844,274.0660095214844,271.8510437011719,286.2534484863281,295.2742919921875,291.1177062988281,1.0,0.2549822926521301,0.8201414346694946,0.8201414346694946,1.0,1.0,-0.9620766043663024,0.4095088541507721,0.552567720413208,0.1626615673303604,0.0,0.0,0.1646990180015564,62.2672119140625,46.0,6.483611583709717,-4747.4638671875,152.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,304.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6328125,18000.0,0.0,0.0,0.1045219078660011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126364603638649,0.1263688653707504,-4.250915026204893e-06,0.0,0.0001060764479916,0.0,0.0,4.944357395172119,0.0,0.0,0.0,0.273833155632019,4.0,0.0,1.0
834540,293.1803283691406,297.1499938964844,293.1499938964844,0.3782267272472381,-6588.3115234375,304.16796875,0.9990000128746032,0.5304756760597229,0.417728453874588,295.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4620433449745178,0.050000000745058,0.0494692027568817,293.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4620433449745178,0.050000000745058,0.0365377850830554,293.3233642578125,297.1499938964844,293.1499938964844,0.0069644949398934,-513.3067626953125,299.71881103515625,0.4620433449745178,0.050000000745058,0.0494692027568817,293.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4620433449745178,0.050000000745058,0.2346605956554412,291.138916015625,291.1499938964844,274.01666259765625,271.817138671875,286.2329406738281,295.2680053710937,291.1426086425781,1.0,0.2486307621002197,0.8199447393417358,0.8199447393417358,1.0,1.0,-0.9455124139785768,0.4022721648216247,0.5432402491569519,0.1588893681764602,0.0,0.0,0.1647732406854629,58.8526611328125,49.0,30.17230796813965,-4737.7392578125,142.63934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326538085937,304.1156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.173828125,18000.0,0.0,0.0,0.1051862016320228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270666122436523,0.1270708590745926,-4.253808128851233e-06,0.0,0.0001067506236722,0.0,0.0,4.975930213928223,0.0,0.0,0.0,0.2739749550819397,4.0,0.0,1.0
834600,293.1803283691406,297.1499938964844,293.1499938964844,0.3782267272472381,-6588.3115234375,304.16796875,0.9990000128746032,0.5304756760597229,0.417728453874588,295.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4620433449745178,0.050000000745058,0.0494692027568817,293.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4620433449745178,0.050000000745058,0.0365377850830554,293.3233642578125,297.1499938964844,293.1499938964844,0.0069644949398934,-513.3067626953125,299.71881103515625,0.4620433449745178,0.050000000745058,0.0494692027568817,293.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4620433449745178,0.050000000745058,0.2346605956554412,291.138916015625,291.1499938964844,274.01666259765625,271.817138671875,286.2329406738281,295.2680053710937,291.1426086425781,1.0,0.2486307621002197,0.8199447393417358,0.8199447393417358,1.0,1.0,-0.9455124139785768,0.4022721648216247,0.5432402491569519,0.1588893681764602,0.0,0.0,0.1647732406854629,58.8526611328125,49.0,30.17230796813965,-4737.7392578125,142.63934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326538085937,304.1156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.173828125,18000.0,0.0,0.0,0.1051862016320228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270666122436523,0.1270708590745926,-4.253808128851233e-06,0.0,0.0001067506236722,0.0,0.0,4.975930213928223,0.0,0.0,0.0,0.2739749550819397,4.0,0.0,1.0
834660,293.1610717773437,297.1499938964844,293.1499938964844,0.3683719933032989,-6448.7421875,304.1778869628906,0.9990000128746032,0.5336194038391113,0.4092973470687866,295.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4669013321399688,0.050000000745058,0.0493876934051513,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4669013321399688,0.050000000745058,0.0364775843918323,293.3202514648437,297.1499938964844,293.1499938964844,0.0068870410323143,-508.5038146972656,299.6754455566406,0.4669013321399688,0.050000000745058,0.0493876934051513,293.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4669013321399688,0.050000000745058,0.2342739552259445,291.16265869140625,291.1499938964844,273.96600341796875,271.7819519042969,286.2087097167969,295.2593994140625,291.16412353515625,1.0,0.2449631839990615,0.8198866248130798,0.8198866248130798,1.0,1.0,-0.93465656042099,0.3975665867328644,0.537090003490448,0.1563712358474731,0.0,0.0,0.1612967997789383,56.66598892211914,52.0,25.20059585571289,-4699.482421875,136.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,304.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.349609375,18000.0,0.0,0.0,0.1057246029376983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256526559591293,0.1256569176912307,-4.253040970070288e-06,0.0,0.0001072970335371,0.0,0.0,4.918152809143066,0.0,0.0,0.0,0.2737806737422943,4.0,0.0,1.0
834720,293.1610717773437,297.1499938964844,293.1499938964844,0.3683719933032989,-6448.7421875,304.1778869628906,0.9990000128746032,0.5336194038391113,0.4092973470687866,295.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4669013321399688,0.050000000745058,0.0493876934051513,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4669013321399688,0.050000000745058,0.0364775843918323,293.3202514648437,297.1499938964844,293.1499938964844,0.0068870410323143,-508.5038146972656,299.6754455566406,0.4669013321399688,0.050000000745058,0.0493876934051513,293.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4669013321399688,0.050000000745058,0.2342739552259445,291.16265869140625,291.1499938964844,273.96600341796875,271.7819519042969,286.2087097167969,295.2593994140625,291.16412353515625,1.0,0.2449631839990615,0.8198866248130798,0.8198866248130798,1.0,1.0,-0.93465656042099,0.3975665867328644,0.537090003490448,0.1563712358474731,0.0,0.0,0.1612967997789383,56.66598892211914,52.0,25.20059585571289,-4699.482421875,136.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,304.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.349609375,18000.0,0.0,0.0,0.1057246029376983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256526559591293,0.1256569176912307,-4.253040970070288e-06,0.0,0.0001072970335371,0.0,0.0,4.918152809143066,0.0,0.0,0.0,0.2737806737422943,4.0,0.0,1.0
834780,293.1473693847656,297.1499938964844,293.1499938964844,0.3636816740036011,-6384.921875,304.1762084960937,0.9990000128746032,0.536127507686615,0.4053855836391449,295.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4690165817737579,0.050000000745058,0.0493504405021667,293.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4690165817737579,0.050000000745058,0.0364500693976879,293.3164367675781,297.1499938964844,293.1499938964844,0.0068277027457952,-505.1040344238281,299.6282043457031,0.4690165817737579,0.050000000745058,0.0493504405021667,293.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4690165817737579,0.050000000745058,0.2340972572565078,291.16619873046875,291.1499938964844,273.9140014648437,271.7455139160156,286.1828918457031,295.2514038085937,291.1658020019531,1.0,0.2432190775871276,0.8198285102844238,0.8198285102844238,1.0,1.0,-0.9296255111694336,0.3953942656517029,0.5342312455177307,0.1551835536956787,0.0,0.0,0.158746600151062,55.665809631347656,55.0,5.916934490203857,-4673.5087890625,133.63229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459899902344,304.061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.99609375,18000.0,0.0,0.0,0.105999656021595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242323890328407,0.1242366358637809,-4.250572601449676e-06,0.0,0.000107576175651,0.0,0.0,4.858279228210449,0.0,0.0,0.0,0.2735541760921478,4.0,0.0,1.0
834840,293.1473693847656,297.1499938964844,293.1499938964844,0.3636816740036011,-6384.921875,304.1762084960937,0.9990000128746032,0.536127507686615,0.4053855836391449,295.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4690165817737579,0.050000000745058,0.0493504405021667,293.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4690165817737579,0.050000000745058,0.0364500693976879,293.3164367675781,297.1499938964844,293.1499938964844,0.0068277027457952,-505.1040344238281,299.6282043457031,0.4690165817737579,0.050000000745058,0.0493504405021667,293.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4690165817737579,0.050000000745058,0.2340972572565078,291.16619873046875,291.1499938964844,273.9140014648437,271.7455139160156,286.1828918457031,295.2514038085937,291.1658020019531,1.0,0.2432190775871276,0.8198285102844238,0.8198285102844238,1.0,1.0,-0.9296255111694336,0.3953942656517029,0.5342312455177307,0.1551835536956787,0.0,0.0,0.158746600151062,55.665809631347656,55.0,5.916934490203857,-4673.5087890625,133.63229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459899902344,304.061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.99609375,18000.0,0.0,0.0,0.105999656021595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242323890328407,0.1242366358637809,-4.250572601449676e-06,0.0,0.000107576175651,0.0,0.0,4.858279228210449,0.0,0.0,0.0,0.2735541760921478,4.0,0.0,1.0
834900,293.1427307128906,297.1499938964844,293.1499938964844,0.3627867400646209,-6373.98779296875,304.1730651855469,0.9990000128746032,0.5370759963989258,0.4047068357467651,295.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4693754613399505,0.050000000745058,0.0493440143764019,293.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4693754613399505,0.050000000745058,0.0364453233778476,293.3146057128906,297.1499938964844,293.1499938964844,0.0068020746111869,-503.7089538574219,299.6034851074219,0.4693754613399505,0.050000000745058,0.0493440143764019,293.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4693754613399505,0.050000000745058,0.2340667694807052,291.16375732421875,291.1499938964844,273.88751220703125,271.7268371582031,286.16949462890625,295.2475891113281,291.1628112792969,1.0,0.2429434210062027,0.8197994828224182,0.8197994828224182,1.0,1.0,-0.9287525415420532,0.3950240612030029,0.5337285399436951,0.1549554169178009,0.0,0.0,0.1580633074045181,55.49281311035156,55.0,-1.9405734539031985,-4668.95068359375,133.14808654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606689453125,304.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.1060461774468422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123795747756958,0.1237999945878982,-4.249565790814813e-06,0.0,0.00010762338934,0.0,0.0,4.839617729187012,0.0,0.0,0.0,0.2734792530536651,4.0,0.0,1.0
834960,293.13946533203125,297.1499938964844,293.1499938964844,0.3627242743968963,-6374.95947265625,304.1689758300781,0.9990000128746032,0.5378109216690063,0.4047548174858093,295.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.4693501889705658,0.050000000745058,0.0493444725871086,293.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.4693501889705658,0.050000000745058,0.0364456586539745,293.3128662109375,297.1499938964844,293.1499938964844,0.0067783254198729,-502.4559326171875,299.5780944824219,0.4693501889705658,0.050000000745058,0.0493444725871086,293.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.4693501889705658,0.050000000745058,0.2340689301490783,291.159423828125,291.1499938964844,273.86065673828125,271.70782470703125,286.1557006835937,295.2438659667969,291.15802001953125,1.0,0.2430068850517273,0.8197959661483765,0.8197959661483765,1.0,1.0,-0.9288136959075928,0.3950625360012054,0.5337511301040649,0.1549364924430847,0.0,0.0,0.1578642129898071,55.50436401367188,58.0,-8.365065574645996,-4670.015625,133.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0768127441406,304.0488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1060472056269645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235733702778816,0.1235776171088218,-4.248846835253062e-06,0.0,0.0001076244298019,0.0,0.0,4.829887866973877,0.0,0.0,0.0,0.2734374403953552,4.0,0.0,1.0
835020,293.1367492675781,297.1499938964844,293.1499938964844,0.3647468388080597,-6407.255859375,304.15924072265625,0.9990000128746032,0.5386338233947754,0.4067181050777435,295.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4683052003383636,0.050000000745058,0.0493630990386009,293.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4683052003383636,0.050000000745058,0.0364594161510467,293.30987548828125,297.1499938964844,293.1499938964844,0.0067347371950745,-500.2377014160156,299.52557373046875,0.4683052003383636,0.050000000745058,0.0493630990386009,293.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4683052003383636,0.050000000745058,0.2341572940349578,291.1470947265625,291.1499938964844,273.8059997558594,271.6688842773437,286.1273498535156,295.2367553710937,291.1452941894531,1.0,0.2440052926540374,0.819788932800293,0.819788932800293,1.0,1.0,-0.9313363432884216,0.3961852788925171,0.5351510643959045,0.155433103442192,0.0,0.0,0.1590444445610046,56.0025520324707,61.0,-16.421525955200195,-4689.27685546875,134.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072998046875,304.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58203125,18000.0,0.0,0.0,0.1059720367193222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238684058189392,0.1238726526498794,-4.248511686455458e-06,0.0,0.0001075481413863,0.0,0.0,4.841350555419922,0.0,0.0,0.0,0.2734698355197906,4.0,0.0,1.0
835080,293.1367492675781,297.1499938964844,293.1499938964844,0.3647468388080597,-6407.255859375,304.15924072265625,0.9990000128746032,0.5386338233947754,0.4067181050777435,295.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4683052003383636,0.050000000745058,0.0493630990386009,293.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4683052003383636,0.050000000745058,0.0364594161510467,293.30987548828125,297.1499938964844,293.1499938964844,0.0067347371950745,-500.2377014160156,299.52557373046875,0.4683052003383636,0.050000000745058,0.0493630990386009,293.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4683052003383636,0.050000000745058,0.2341572940349578,291.1470947265625,291.1499938964844,273.8059997558594,271.6688842773437,286.1273498535156,295.2367553710937,291.1452941894531,1.0,0.2440052926540374,0.819788932800293,0.819788932800293,1.0,1.0,-0.9313363432884216,0.3961852788925171,0.5351510643959045,0.155433103442192,0.0,0.0,0.1590444445610046,56.0025520324707,61.0,-16.421525955200195,-4689.27685546875,134.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072998046875,304.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58203125,18000.0,0.0,0.0,0.1059720367193222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238684058189392,0.1238726526498794,-4.248511686455458e-06,0.0,0.0001075481413863,0.0,0.0,4.841350555419922,0.0,0.0,0.0,0.2734698355197906,4.0,0.0,1.0
835140,293.1386108398437,297.1499938964844,293.1499938964844,0.3691176176071167,-6472.1982421875,304.1488952636719,0.9990000128746032,0.5386017560958862,0.4107319712638855,295.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4661042690277099,0.050000000745058,0.0494014620780944,293.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4661042690277099,0.050000000745058,0.0364877507090568,293.3076477050781,297.1499938964844,293.1499938964844,0.0066937957890331,-498.1944274902344,299.4713134765625,0.4661042690277099,0.050000000745058,0.0494014620780944,293.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4661042690277099,0.050000000745058,0.2343392670154571,291.13330078125,291.1499938964844,273.75,271.6286926269531,286.0982360839844,295.2303771972656,291.13153076171875,1.0,0.2459616512060165,0.8197818994522095,0.8197818994522095,1.0,1.0,-0.9364975690841676,0.3984569609165191,0.5380405783653259,0.1565217226743698,0.0,0.0,0.1621991991996765,57.02976608276367,64.0,-18.774179458618164,-4729.189453125,137.4750213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84375,18000.0,0.0,0.0,0.1059065386652946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251474469900131,0.1251516938209533,-4.249814082868397e-06,0.0,0.0001074816755135,0.0,0.0,4.894176959991455,0.0,0.0,0.0,0.2736600041389465,4.0,0.0,1.0
835200,293.1386108398437,297.1499938964844,293.1499938964844,0.3691176176071167,-6472.1982421875,304.1488952636719,0.9990000128746032,0.5386017560958862,0.4107319712638855,295.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4661042690277099,0.050000000745058,0.0494014620780944,293.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4661042690277099,0.050000000745058,0.0364877507090568,293.3076477050781,297.1499938964844,293.1499938964844,0.0066937957890331,-498.1944274902344,299.4713134765625,0.4661042690277099,0.050000000745058,0.0494014620780944,293.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4661042690277099,0.050000000745058,0.2343392670154571,291.13330078125,291.1499938964844,273.75,271.6286926269531,286.0982360839844,295.2303771972656,291.13153076171875,1.0,0.2459616512060165,0.8197818994522095,0.8197818994522095,1.0,1.0,-0.9364975690841676,0.3984569609165191,0.5380405783653259,0.1565217226743698,0.0,0.0,0.1621991991996765,57.02976608276367,64.0,-18.774179458618164,-4729.189453125,137.4750213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84375,18000.0,0.0,0.0,0.1059065386652946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251474469900131,0.1251516938209533,-4.249814082868397e-06,0.0,0.0001074816755135,0.0,0.0,4.894176959991455,0.0,0.0,0.0,0.2736600041389465,4.0,0.0,1.0
835260,293.144287109375,297.1499938964844,293.1499938964844,0.3753158152103424,-6561.95947265625,304.1389465332031,0.9990000128746032,0.5377437472343445,0.4163444340229034,295.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4628631472587585,0.050000000745058,0.0494557358324527,293.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4628631472587585,0.050000000745058,0.0365278385579586,293.3062438964844,297.1499938964844,293.1499938964844,0.0066535705700516,-496.1670227050781,299.4159545898437,0.4628631472587585,0.050000000745058,0.0494557358324527,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4628631472587585,0.050000000745058,0.2345967143774032,291.1206359863281,291.1499938964844,273.6933288574219,271.5877990722656,286.06903076171875,295.2248229980469,291.1191711425781,1.0,0.2486667335033416,0.8196548223495483,0.8196548223495483,1.0,1.0,-0.943720519542694,0.4016163051128387,0.542104184627533,0.158076137304306,0.0,0.0,0.1669797450304031,58.48330307006836,67.0,-17.394702911376953,-4785.48828125,141.59625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.515625,18000.0,0.0,0.0,0.1059857308864593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272906213998794,0.1272948831319809,-4.252682174410438e-06,0.0,0.0001075620384654,0.0,0.0,4.983651638031006,0.0,0.0,0.0,0.2739922106266022,4.0,0.0,1.0
835320,293.144287109375,297.1499938964844,293.1499938964844,0.3753158152103424,-6561.95947265625,304.1389465332031,0.9990000128746032,0.5377437472343445,0.4163444340229034,295.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4628631472587585,0.050000000745058,0.0494557358324527,293.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4628631472587585,0.050000000745058,0.0365278385579586,293.3062438964844,297.1499938964844,293.1499938964844,0.0066535705700516,-496.1670227050781,299.4159545898437,0.4628631472587585,0.050000000745058,0.0494557358324527,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4628631472587585,0.050000000745058,0.2345967143774032,291.1206359863281,291.1499938964844,273.6933288574219,271.5877990722656,286.06903076171875,295.2248229980469,291.1191711425781,1.0,0.2486667335033416,0.8196548223495483,0.8196548223495483,1.0,1.0,-0.943720519542694,0.4016163051128387,0.542104184627533,0.158076137304306,0.0,0.0,0.1669797450304031,58.48330307006836,67.0,-17.394702911376953,-4785.48828125,141.59625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.515625,18000.0,0.0,0.0,0.1059857308864593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272906213998794,0.1272948831319809,-4.252682174410438e-06,0.0,0.0001075620384654,0.0,0.0,4.983651638031006,0.0,0.0,0.0,0.2739922106266022,4.0,0.0,1.0
835380,293.1531677246094,297.1499938964844,293.1499938964844,0.3829405605792999,-6670.56640625,304.1299743652344,0.9990000128746032,0.5360938310623169,0.423198252916336,295.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4588613212108612,0.050000000745058,0.0495230071246624,293.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4588613212108612,0.050000000745058,0.0365775264799594,293.3056030273437,297.1499938964844,293.1499938964844,0.0066129462793469,-494.0669555664063,299.3597106933594,0.4588613212108612,0.050000000745058,0.0495230071246624,293.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4588613212108612,0.050000000745058,0.2349158376455307,291.1103820800781,291.1499938964844,273.6366577148437,271.5468444824219,286.0400695800781,295.2201843261719,291.1092529296875,1.0,0.251955509185791,0.8195277452468872,0.8195277452468872,1.0,1.0,-0.9525500535964966,0.4054721593856811,0.5470779538154602,0.1600142419338226,0.0,0.0,0.1729775220155716,60.28505325317383,70.0,-14.202394485473633,-4853.9970703125,146.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,304.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.767578125,18000.0,0.0,0.0,0.1063253805041313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301396340131759,0.1301438957452774,-4.25691541749984e-06,0.0,0.0001079067442333,0.0,0.0,5.103460311889648,0.0,0.0,0.0,0.2744434177875519,4.0,0.0,1.0
835440,293.1531677246094,297.1499938964844,293.1499938964844,0.3829405605792999,-6670.56640625,304.1299743652344,0.9990000128746032,0.5360938310623169,0.423198252916336,295.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4588613212108612,0.050000000745058,0.0495230071246624,293.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4588613212108612,0.050000000745058,0.0365775264799594,293.3056030273437,297.1499938964844,293.1499938964844,0.0066129462793469,-494.0669555664063,299.3597106933594,0.4588613212108612,0.050000000745058,0.0495230071246624,293.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4588613212108612,0.050000000745058,0.2349158376455307,291.1103820800781,291.1499938964844,273.6366577148437,271.5468444824219,286.0400695800781,295.2201843261719,291.1092529296875,1.0,0.251955509185791,0.8195277452468872,0.8195277452468872,1.0,1.0,-0.9525500535964966,0.4054721593856811,0.5470779538154602,0.1600142419338226,0.0,0.0,0.1729775220155716,60.28505325317383,70.0,-14.202394485473633,-4853.9970703125,146.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,304.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.767578125,18000.0,0.0,0.0,0.1063253805041313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301396340131759,0.1301438957452774,-4.25691541749984e-06,0.0,0.0001079067442333,0.0,0.0,5.103460311889648,0.0,0.0,0.0,0.2744434177875519,4.0,0.0,1.0
835500,293.1586303710937,297.1499938964844,293.1499938964844,0.3871863782405853,-6730.4423828125,304.1259155273437,0.9990000128746032,0.5349847674369812,0.4269961714744568,295.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.4567061960697174,0.050000000745058,0.049560759216547,293.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.4567061960697174,0.050000000745058,0.0366054065525531,293.3055419921875,297.1499938964844,293.1499938964844,0.0065923109650611,-492.97760009765625,299.3312683105469,0.4567061960697174,0.050000000745058,0.049560759216547,293.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.4567061960697174,0.050000000745058,0.2350949048995971,291.1062316894531,291.1499938964844,273.6083374023437,271.5263671875,286.02569580078125,295.2182006835937,291.10528564453125,1.0,0.2537751197814941,0.8194641470909119,0.8194641470909119,1.0,1.0,-0.9574471712112428,0.4076090455055237,0.549838125705719,0.1611025929450988,0.0,0.0,0.1763174086809158,61.29603576660156,70.0,-12.415560722351074,-4891.7216796875,149.6551971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087158203125,304.2045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6015625,18000.0,0.0,0.0,0.1066209599375724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317800283432006,0.1317842900753021,-4.259469278622419e-06,0.0,0.0001082067174138,0.0,0.0,5.17278528213501,0.0,0.0,0.0,0.2747063040733337,4.0,0.0,1.0
835560,293.16461181640625,297.1499938964844,293.1499938964844,0.3916705548763275,-6793.30322265625,304.12213134765625,0.9990000128746032,0.5336970090866089,0.4309938549995422,295.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.4544857144355774,0.050000000745058,0.0496008619666099,293.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.4544857144355774,0.050000000745058,0.0366350263357162,293.3056335449219,297.1499938964844,293.1499938964844,0.0065714018419384,-491.85888671875,299.3025817871094,0.4544857144355774,0.050000000745058,0.0496008619666099,293.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.4544857144355774,0.050000000745058,0.2352851331233978,291.1026916503906,291.1499938964844,273.5799865722656,271.505859375,286.011474609375,295.2164001464844,291.1019287109375,1.0,0.2556895315647125,0.8193603157997131,0.8193603157997131,1.0,1.0,-0.9626051783561708,0.4098560214042663,0.5527491569519043,0.1622550636529922,0.0,0.0,0.1798275411128997,62.36986923217773,73.0,-10.63971710205078,-4931.25927734375,152.7609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,304.2260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.107009582221508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335396319627761,0.1335438936948776,-4.262273250787985e-06,0.0,0.0001086011252482,0.0,0.0,5.247398376464844,0.0,0.0,0.0,0.2749902009963989,4.0,0.0,1.0
