time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835620,293.1780700683594,297.1499938964844,293.1499938964844,0.4012486338615417,-6926.44775390625,304.1155090332031,0.9990000128746032,0.5305997133255005,0.4394882619380951,295.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.4499301314353943,0.050000000745058,0.049687311053276,293.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.4499301314353943,0.050000000745058,0.0366988778114318,293.3063049316406,297.1499938964844,293.1499938964844,0.006528721190989,-489.531982421875,299.2445983886719,0.4499301314353943,0.050000000745058,0.049687311053276,293.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.4499301314353943,0.050000000745058,0.2356952130794525,291.0973815917969,291.1499938964844,273.5233459472656,271.4647827148437,285.9833374023437,295.21343994140625,291.09686279296875,1.0,0.2597562968730926,0.8191525936126709,0.8191525936126709,1.0,1.0,-0.9735763669013976,0.4146327078342438,0.5589436292648315,0.1647344231605529,0.0,0.0,0.1872273832559585,64.68447875976562,61.0,-7.373145580291748,-5014.796875,159.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,304.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.814453125,18000.0,0.0,0.0,0.1080878004431724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373598873615265,0.1373641490936279,-4.268544216756709e-06,0.0,0.0001096953710657,0.0,0.0,5.41024112701416,0.0,0.0,0.0,0.2756126821041107,4.0,0.0,1.0
835680,293.1780700683594,297.1499938964844,293.1499938964844,0.4012486338615417,-6926.44775390625,304.1155090332031,0.9990000128746032,0.5305997133255005,0.4394882619380951,295.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.4499301314353943,0.050000000745058,0.049687311053276,293.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.4499301314353943,0.050000000745058,0.0366988778114318,293.3063049316406,297.1499938964844,293.1499938964844,0.006528721190989,-489.531982421875,299.2445983886719,0.4499301314353943,0.050000000745058,0.049687311053276,293.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.4499301314353943,0.050000000745058,0.2356952130794525,291.0973815917969,291.1499938964844,273.5233459472656,271.4647827148437,285.9833374023437,295.21343994140625,291.09686279296875,1.0,0.2597562968730926,0.8191525936126709,0.8191525936126709,1.0,1.0,-0.9735763669013976,0.4146327078342438,0.5589436292648315,0.1647344231605529,0.0,0.0,0.1872273832559585,64.68447875976562,61.0,-7.373145580291748,-5014.796875,159.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,304.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.814453125,18000.0,0.0,0.0,0.1080878004431724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373598873615265,0.1373641490936279,-4.268544216756709e-06,0.0,0.0001096953710657,0.0,0.0,5.41024112701416,0.0,0.0,0.0,0.2756126821041107,4.0,0.0,1.0
835740,293.18463134765625,297.1499938964844,293.1499938964844,0.3994513154029846,-6894.68798828125,304.1305847167969,0.9990000128746032,0.5285236239433289,0.4371485114097595,295.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.4511629939079284,0.050000000745058,0.0496633127331733,293.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.4511629939079284,0.050000000745058,0.0366811528801918,293.3069152832031,297.1499938964844,293.1499938964844,0.0064669768325984,-485.77532958984375,299.19024658203125,0.4511629939079284,0.050000000745058,0.0496633127331733,293.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.4511629939079284,0.050000000745058,0.2355813831090927,291.1019287109375,291.1499938964844,273.4666748046875,271.42364501953125,285.9577331542969,295.2093811035156,291.1044311523437,1.0,0.2581349909305572,0.8189448714256287,0.8189448714256287,1.0,1.0,-0.9705597162246704,0.4132969379425049,0.5572627782821655,0.1640350967645645,0.0,0.0,0.1936168223619461,64.04266357421875,49.0,12.667094230651855,-5074.65966796875,157.63119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,304.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.650390625,18000.0,0.0,0.0,0.1095458716154098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411663591861724,0.1411706358194351,-4.275465926184552e-06,0.0,0.0001111751334974,0.0,0.0,5.57423210144043,0.0,0.0,0.0,0.2762439250946045,4.0,0.0,1.0
835800,293.18463134765625,297.1499938964844,293.1499938964844,0.3994513154029846,-6894.68798828125,304.1305847167969,0.9990000128746032,0.5285236239433289,0.4371485114097595,295.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.4511629939079284,0.050000000745058,0.0496633127331733,293.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.4511629939079284,0.050000000745058,0.0366811528801918,293.3069152832031,297.1499938964844,293.1499938964844,0.0064669768325984,-485.77532958984375,299.19024658203125,0.4511629939079284,0.050000000745058,0.0496633127331733,293.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.4511629939079284,0.050000000745058,0.2355813831090927,291.1019287109375,291.1499938964844,273.4666748046875,271.42364501953125,285.9577331542969,295.2093811035156,291.1044311523437,1.0,0.2581349909305572,0.8189448714256287,0.8189448714256287,1.0,1.0,-0.9705597162246704,0.4132969379425049,0.5572627782821655,0.1640350967645645,0.0,0.0,0.1936168223619461,64.04266357421875,49.0,12.667094230651855,-5074.65966796875,157.63119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,304.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.650390625,18000.0,0.0,0.0,0.1095458716154098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411663591861724,0.1411706358194351,-4.275465926184552e-06,0.0,0.0001111751334974,0.0,0.0,5.57423210144043,0.0,0.0,0.0,0.2762439250946045,4.0,0.0,1.0
835860,293.1740417480469,297.1499938964844,293.1499938964844,0.3867384195327759,-6708.83740234375,304.158447265625,0.9990000128746032,0.5297568440437317,0.4253463745117187,295.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4576368927955627,0.050000000745058,0.0495442971587181,293.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4576368927955627,0.050000000745058,0.036593247205019,293.3057556152344,297.1499938964844,293.1499938964844,0.0063896281644701,-480.6095581054688,299.1490783691406,0.4576368927955627,0.050000000745058,0.0495442971587181,293.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4576368927955627,0.050000000745058,0.2350168079137802,291.12860107421875,291.1499938964844,273.4100036621094,271.3824157714844,285.9320373535156,295.20098876953125,291.132568359375,1.0,0.2522668242454529,0.8187423348426819,0.8187423348426819,1.0,1.0,-0.955329418182373,0.4066640734672546,0.5486653447151184,0.1604795157909393,0.0,0.0,0.1948092430830001,60.8540153503418,52.0,34.65793991088867,-5072.21484375,148.38470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671875,304.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23046875,18000.0,0.0,0.0,0.1111857444047927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426171213388443,0.1426213979721069,-4.280222583474824e-06,0.0,0.0001128393923863,0.0,0.0,5.63971757888794,0.0,0.0,0.0,0.2765229046344757,4.0,0.0,1.0
835920,293.1740417480469,297.1499938964844,293.1499938964844,0.3867384195327759,-6708.83740234375,304.158447265625,0.9990000128746032,0.5297568440437317,0.4253463745117187,295.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4576368927955627,0.050000000745058,0.0495442971587181,293.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4576368927955627,0.050000000745058,0.036593247205019,293.3057556152344,297.1499938964844,293.1499938964844,0.0063896281644701,-480.6095581054688,299.1490783691406,0.4576368927955627,0.050000000745058,0.0495442971587181,293.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4576368927955627,0.050000000745058,0.2350168079137802,291.12860107421875,291.1499938964844,273.4100036621094,271.3824157714844,285.9320373535156,295.20098876953125,291.132568359375,1.0,0.2522668242454529,0.8187423348426819,0.8187423348426819,1.0,1.0,-0.955329418182373,0.4066640734672546,0.5486653447151184,0.1604795157909393,0.0,0.0,0.1948092430830001,60.8540153503418,52.0,34.65793991088867,-5072.21484375,148.38470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671875,304.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23046875,18000.0,0.0,0.0,0.1111857444047927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426171213388443,0.1426213979721069,-4.280222583474824e-06,0.0,0.0001128393923863,0.0,0.0,5.63971757888794,0.0,0.0,0.0,0.2765229046344757,4.0,0.0,1.0
835980,293.1563415527344,297.1499938964844,293.1499938964844,0.3778826892375946,-6582.787109375,304.1698608398437,0.9990000128746032,0.532746434211731,0.4177760183811188,295.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.462015300989151,0.050000000745058,0.0494696833193302,293.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.462015300989151,0.050000000745058,0.0365381389856338,293.3024597167969,297.1499938964844,293.1499938964844,0.0063258633017539,-476.3201599121094,299.1138610839844,0.462015300989151,0.050000000745058,0.0494696833193302,293.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.462015300989151,0.050000000745058,0.2346628904342651,291.1537780761719,291.1499938964844,273.35333251953125,271.3411560058594,285.90362548828125,295.1902770996094,291.1553039550781,1.0,0.2489951252937317,0.8185397982597351,0.8185397982597351,1.0,1.0,-0.9455686211586,0.4024393558502197,0.5431292653083801,0.1581402570009231,0.0,0.0,0.1924023777246475,58.85226058959961,55.0,27.30051040649414,-5039.05224609375,142.65379333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392944335937,304.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1126652434468269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416209638118744,0.141625240445137,-4.280382654542336e-06,0.0,0.0001143408953794,0.0,0.0,5.599130630493164,0.0,0.0,0.0,0.2763973772525787,4.0,0.0,1.0
836040,293.1563415527344,297.1499938964844,293.1499938964844,0.3778826892375946,-6582.787109375,304.1698608398437,0.9990000128746032,0.532746434211731,0.4177760183811188,295.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.462015300989151,0.050000000745058,0.0494696833193302,293.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.462015300989151,0.050000000745058,0.0365381389856338,293.3024597167969,297.1499938964844,293.1499938964844,0.0063258633017539,-476.3201599121094,299.1138610839844,0.462015300989151,0.050000000745058,0.0494696833193302,293.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.462015300989151,0.050000000745058,0.2346628904342651,291.1537780761719,291.1499938964844,273.35333251953125,271.3411560058594,285.90362548828125,295.1902770996094,291.1553039550781,1.0,0.2489951252937317,0.8185397982597351,0.8185397982597351,1.0,1.0,-0.9455686211586,0.4024393558502197,0.5431292653083801,0.1581402570009231,0.0,0.0,0.1924023777246475,58.85226058959961,55.0,27.30051040649414,-5039.05224609375,142.65379333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392944335937,304.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1126652434468269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416209638118744,0.141625240445137,-4.280382654542336e-06,0.0,0.0001143408953794,0.0,0.0,5.599130630493164,0.0,0.0,0.0,0.2763973772525787,4.0,0.0,1.0
836100,293.1493530273437,297.1499938964844,293.1499938964844,0.3754445910453796,-6549.06884765625,304.170654296875,0.9990000128746032,0.5340369343757629,0.4157202541828155,295.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4632337987422943,0.050000000745058,0.0494496561586856,293.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4632337987422943,0.050000000745058,0.0365233458578586,293.3004455566406,297.1499938964844,293.1499938964844,0.0063006896525621,-474.7365417480469,299.0943603515625,0.4632337987422943,0.050000000745058,0.0494496561586856,293.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4632337987422943,0.050000000745058,0.2345678657293319,291.1576538085937,291.1499938964844,273.32501220703125,271.32049560546875,285.88916015625,295.1852111816406,291.1580505371094,1.0,0.248074471950531,0.8184385299682617,0.8184385299682617,1.0,1.0,-0.9429205060005188,0.4012928903102875,0.5416276454925537,0.1574976593255996,0.0,0.0,0.1914833784103393,58.31462097167969,55.0,16.742538452148438,-5026.8564453125,141.1244354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,304.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.1132779642939567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410214900970459,0.1410257667303085,-4.279429504094878e-06,0.0,0.0001149627350969,0.0,0.0,5.573377132415772,0.0,0.0,0.0,0.2763028144836426,4.0,0.0,1.0
836160,293.1437683105469,297.1499938964844,293.1499938964844,0.3740028142929077,-6529.853515625,304.16949462890625,0.9990000128746032,0.5351435542106628,0.4145450294017792,295.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.4639246165752411,0.050000000745058,0.0494382493197917,293.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.4639246165752411,0.050000000745058,0.0365149229764938,293.29840087890625,297.1499938964844,293.1499938964844,0.0062783909961581,-473.3836975097656,299.0740051269531,0.4639246165752411,0.050000000745058,0.0494382493197917,293.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.4639246165752411,0.050000000745058,0.2345137745141983,291.1581420898437,291.1499938964844,273.2966613769531,271.2998352050781,285.8744506835937,295.1803283691406,291.15789794921875,1.0,0.2475659400224685,0.8184448480606079,0.8184448480606079,1.0,1.0,-0.9414069652557372,0.4006467461585998,0.5407602190971375,0.1571227312088012,0.0,0.0,0.1908819079399109,58.00820159912109,58.0,7.624178409576416,-5021.287109375,140.25491333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490905761719,304.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1138007119297981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406022906303405,0.1406065672636032,-4.278510004951386e-06,0.0,0.0001154932542704,0.0,0.0,5.55505895614624,0.0,0.0,0.0,0.2762307226657867,4.0,0.0,1.0
836220,293.1366577148437,297.1499938964844,293.1499938964844,0.3736688494682312,-6528.0556640625,304.1634521484375,0.9990000128746032,0.5367527604103088,0.4144554138183594,295.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4639769196510315,0.050000000745058,0.0494373850524425,293.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4639769196510315,0.050000000745058,0.0365142822265625,293.2944641113281,297.1499938964844,293.1499938964844,0.0062395106069743,-471.1286315917969,299.031494140625,0.4639769196510315,0.050000000745058,0.0494373850524425,293.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4639769196510315,0.050000000745058,0.2345096617937088,291.1531677246094,291.1499938964844,273.239990234375,271.2584228515625,285.8446655273437,295.1712341308594,291.1521301269531,1.0,0.2476061135530471,0.8184574246406555,0.8184574246406555,1.0,1.0,-0.9412904381752014,0.4006202518939972,0.5406702160835266,0.157036080956459,0.0,0.0,0.190718188881874,57.98371505737305,61.0,-5.67572021484375,-5027.5166015625,140.18679809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9375,18000.0,0.0,0.0,0.1146068722009658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140299379825592,0.1403036564588546,-4.277381322026486e-06,0.0,0.0001163114066002,0.0,0.0,5.541240215301514,0.0,0.0,0.0,0.2761700749397278,4.0,0.0,1.0
836280,293.1366577148437,297.1499938964844,293.1499938964844,0.3736688494682312,-6528.0556640625,304.1634521484375,0.9990000128746032,0.5367527604103088,0.4144554138183594,295.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4639769196510315,0.050000000745058,0.0494373850524425,293.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4639769196510315,0.050000000745058,0.0365142822265625,293.2944641113281,297.1499938964844,293.1499938964844,0.0062395106069743,-471.1286315917969,299.031494140625,0.4639769196510315,0.050000000745058,0.0494373850524425,293.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4639769196510315,0.050000000745058,0.2345096617937088,291.1531677246094,291.1499938964844,273.239990234375,271.2584228515625,285.8446655273437,295.1712341308594,291.1521301269531,1.0,0.2476061135530471,0.8184574246406555,0.8184574246406555,1.0,1.0,-0.9412904381752014,0.4006202518939972,0.5406702160835266,0.157036080956459,0.0,0.0,0.190718188881874,57.98371505737305,61.0,-5.67572021484375,-5027.5166015625,140.18679809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9375,18000.0,0.0,0.0,0.1146068722009658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140299379825592,0.1403036564588546,-4.277381322026486e-06,0.0,0.0001163114066002,0.0,0.0,5.541240215301514,0.0,0.0,0.0,0.2761700749397278,4.0,0.0,1.0
836340,293.1345520019531,297.1499938964844,293.1499938964844,0.3761490285396576,-6566.041015625,304.1548156738281,0.9990000128746032,0.5375295877456665,0.4168333113193512,295.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4625729322433471,0.050000000745058,0.0494604967534542,293.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4625729322433471,0.050000000745058,0.0365313552320003,293.2911376953125,297.1499938964844,293.1499938964844,0.0062053599394857,-469.2415466308594,298.98681640625,0.4625729322433471,0.050000000745058,0.0494604967534542,293.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4625729322433471,0.050000000745058,0.2346193045377731,291.14361572265625,291.1499938964844,273.1833190917969,271.2169494628906,285.8147277832031,295.1630249023437,291.1422424316406,1.0,0.2488002032041549,0.8184700608253479,0.8184700608253479,1.0,1.0,-0.944351077079773,0.4019734561443329,0.5423776507377625,0.157674565911293,0.0,0.0,0.192188560962677,58.60209274291992,64.0,-12.58713150024414,-5056.32958984375,141.94546508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,304.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.515625,18000.0,0.0,0.0,0.1151723712682724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408574879169464,0.1408617794513702,-4.277599600754911e-06,0.0,0.000116885312309,0.0,0.0,5.564332485198975,0.0,0.0,0.0,0.2762491405010223,4.0,0.0,1.0
836400,293.1345520019531,297.1499938964844,293.1499938964844,0.3761490285396576,-6566.041015625,304.1548156738281,0.9990000128746032,0.5375295877456665,0.4168333113193512,295.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4625729322433471,0.050000000745058,0.0494604967534542,293.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4625729322433471,0.050000000745058,0.0365313552320003,293.2911376953125,297.1499938964844,293.1499938964844,0.0062053599394857,-469.2415466308594,298.98681640625,0.4625729322433471,0.050000000745058,0.0494604967534542,293.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4625729322433471,0.050000000745058,0.2346193045377731,291.14361572265625,291.1499938964844,273.1833190917969,271.2169494628906,285.8147277832031,295.1630249023437,291.1422424316406,1.0,0.2488002032041549,0.8184700608253479,0.8184700608253479,1.0,1.0,-0.944351077079773,0.4019734561443329,0.5423776507377625,0.157674565911293,0.0,0.0,0.192188560962677,58.60209274291992,64.0,-12.58713150024414,-5056.32958984375,141.94546508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,304.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.515625,18000.0,0.0,0.0,0.1151723712682724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408574879169464,0.1408617794513702,-4.277599600754911e-06,0.0,0.000116885312309,0.0,0.0,5.564332485198975,0.0,0.0,0.0,0.2762491405010223,4.0,0.0,1.0
836460,293.1367492675781,297.1499938964844,293.1499938964844,0.3808289468288421,-6634.453125,304.1454162597656,0.9990000128746032,0.5374805331230164,0.4211418926715851,295.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4600467681884765,0.050000000745058,0.0495027117431163,293.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4600467681884765,0.050000000745058,0.0365625321865081,293.2886047363281,297.1499938964844,293.1499938964844,0.0061733010224998,-467.49713134765625,298.9407653808594,0.4600467681884765,0.050000000745058,0.0495027117431163,293.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4600467681884765,0.050000000745058,0.234819546341896,291.13311767578125,291.1499938964844,273.1266784667969,271.1754150390625,285.7851257324219,295.15582275390625,291.1318054199219,1.0,0.2508984208106994,0.8183606863021851,0.8183606863021851,1.0,1.0,-0.9499006867408752,0.404396504163742,0.5455041527748108,0.1588827520608902,0.0,0.0,0.1951461881399154,59.73249816894531,67.0,-14.285282135009766,-5104.3251953125,145.1730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,304.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.1156176999211311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422697305679321,0.1422740221023559,-4.279356744518736e-06,0.0,0.0001173372656921,0.0,0.0,5.624371528625488,0.0,0.0,0.0,0.2764708697795868,4.0,0.0,1.0
836520,293.1367492675781,297.1499938964844,293.1499938964844,0.3808289468288421,-6634.453125,304.1454162597656,0.9990000128746032,0.5374805331230164,0.4211418926715851,295.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4600467681884765,0.050000000745058,0.0495027117431163,293.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4600467681884765,0.050000000745058,0.0365625321865081,293.2886047363281,297.1499938964844,293.1499938964844,0.0061733010224998,-467.49713134765625,298.9407653808594,0.4600467681884765,0.050000000745058,0.0495027117431163,293.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4600467681884765,0.050000000745058,0.234819546341896,291.13311767578125,291.1499938964844,273.1266784667969,271.1754150390625,285.7851257324219,295.15582275390625,291.1318054199219,1.0,0.2508984208106994,0.8183606863021851,0.8183606863021851,1.0,1.0,-0.9499006867408752,0.404396504163742,0.5455041527748108,0.1588827520608902,0.0,0.0,0.1951461881399154,59.73249816894531,67.0,-14.285282135009766,-5104.3251953125,145.1730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,304.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.1156176999211311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422697305679321,0.1422740221023559,-4.279356744518736e-06,0.0,0.0001173372656921,0.0,0.0,5.624371528625488,0.0,0.0,0.0,0.2764708697795868,4.0,0.0,1.0
836580,293.14263916015625,297.1499938964844,293.1499938964844,0.3872382938861847,-6726.2099609375,304.13629150390625,0.9990000128746032,0.5366287231445312,0.426958680152893,295.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4567272663116455,0.050000000745058,0.0495603866875171,293.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4567272663116455,0.050000000745058,0.0366051346063613,293.286865234375,297.1499938964844,293.1499938964844,0.0061417883262038,-465.7668151855469,298.8936767578125,0.4567272663116455,0.050000000745058,0.0495603866875171,293.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4567272663116455,0.050000000745058,0.2350931465625763,291.1236572265625,291.1499938964844,273.07000732421875,271.1338195800781,285.755859375,295.149658203125,291.1225891113281,1.0,0.2537048757076263,0.818251371383667,0.818251371383667,1.0,1.0,-0.9573994278907776,0.4076608419418335,0.5497385859489441,0.1605607867240905,0.0,0.0,0.1993055343627929,61.277381896972656,70.0,-13.11054515838623,-5166.845703125,149.61241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869384765625,304.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.234375,18000.0,0.0,0.0,0.1160686388611793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444111913442611,0.1444154679775238,-4.282541340216994e-06,0.0,0.0001177949161501,0.0,0.0,5.716300010681152,0.0,0.0,0.0,0.2768177688121795,4.0,0.0,1.0
836640,293.14263916015625,297.1499938964844,293.1499938964844,0.3872382938861847,-6726.2099609375,304.13629150390625,0.9990000128746032,0.5366287231445312,0.426958680152893,295.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4567272663116455,0.050000000745058,0.0495603866875171,293.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4567272663116455,0.050000000745058,0.0366051346063613,293.286865234375,297.1499938964844,293.1499938964844,0.0061417883262038,-465.7668151855469,298.8936767578125,0.4567272663116455,0.050000000745058,0.0495603866875171,293.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4567272663116455,0.050000000745058,0.2350931465625763,291.1236572265625,291.1499938964844,273.07000732421875,271.1338195800781,285.755859375,295.149658203125,291.1225891113281,1.0,0.2537048757076263,0.818251371383667,0.818251371383667,1.0,1.0,-0.9573994278907776,0.4076608419418335,0.5497385859489441,0.1605607867240905,0.0,0.0,0.1993055343627929,61.277381896972656,70.0,-13.11054515838623,-5166.845703125,149.61241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869384765625,304.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.234375,18000.0,0.0,0.0,0.1160686388611793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444111913442611,0.1444154679775238,-4.282541340216994e-06,0.0,0.0001177949161501,0.0,0.0,5.716300010681152,0.0,0.0,0.0,0.2768177688121795,4.0,0.0,1.0
836700,293.1467590332031,297.1499938964844,293.1499938964844,0.3909712135791778,-6779.0546875,304.1319885253906,0.9990000128746032,0.5359141826629639,0.4303205609321594,295.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.454856276512146,0.050000000745058,0.0495940819382667,293.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.454856276512146,0.050000000745058,0.0366300195455551,293.2862854003906,297.1499938964844,293.1499938964844,0.0061259847134351,-464.8873291015625,298.8697814941406,0.454856276512146,0.050000000745058,0.0495940819382667,293.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.454856276512146,0.050000000745058,0.2352529764175415,291.1195678710937,291.1499938964844,273.0416564941406,271.1130065917969,285.7414245605469,295.1470031738281,291.1186218261719,1.0,0.2553218305110931,0.8181966543197632,0.8181966543197632,1.0,1.0,-0.9617366790771484,0.4095455706119537,0.5521910786628723,0.1615482121706009,0.0,0.0,0.2017493844032287,62.17999649047852,70.0,-12.027410507202148,-5202.275390625,152.22128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.951171875,18000.0,0.0,0.0,0.1163321956992149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457147896289825,0.1457190811634063,-4.28460634793737e-06,0.0,0.0001180623949039,0.0,0.0,5.7725605964660645,0.0,0.0,0.0,0.2770319879055023,4.0,0.0,1.0
836760,293.15155029296875,297.1499938964844,293.1499938964844,0.3949986100196838,-6835.69873046875,304.1279602050781,0.9990000128746032,0.5350157022476196,0.43393075466156,295.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4528857469558716,0.050000000745058,0.0496305637061595,293.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4528857469558716,0.050000000745058,0.0366569645702838,293.285888671875,297.1499938964844,293.1499938964844,0.0061100465245544,-463.990966796875,298.8456420898437,0.4528857469558716,0.050000000745058,0.0496305637061595,293.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4528857469558716,0.050000000745058,0.2354260236024856,291.11590576171875,291.1499938964844,273.0133361816406,271.0921630859375,285.7271728515625,295.14459228515625,291.1150817871094,1.0,0.2570562362670898,0.8180968165397644,0.8180968165397644,1.0,1.0,-0.9663970470428468,0.4115651547908783,0.554831862449646,0.1626178473234176,0.0,0.0,0.2043902277946472,63.15717697143555,58.0,-10.80566692352295,-5239.87451171875,155.0582733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99334716796875,304.4775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.78515625,18000.0,0.0,0.0,0.1166380569338798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471520364284515,0.1471563130617141,-4.286951480025891e-06,0.0,0.0001183728018077,0.0,0.0,5.83480167388916,0.0,0.0,0.0,0.2772699892520904,4.0,0.0,1.0
836820,293.1543273925781,297.1499938964844,293.1499938964844,0.3917698860168457,-6785.37451171875,304.1412658691406,0.9990000128746032,0.5343753695487976,0.4303958117961883,295.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4548147916793823,0.050000000745058,0.0495948232710361,293.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4548147916793823,0.050000000745058,0.0366305671632289,293.2850952148437,297.1499938964844,293.1499938964844,0.0060615688562393,-460.9089965820313,298.80157470703125,0.4548147916793823,0.050000000745058,0.0495948232710361,293.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4548147916793823,0.050000000745058,0.2352564930915832,291.1180725097656,291.1499938964844,272.9566650390625,271.0504455566406,285.70086669921875,295.1386108398437,291.12030029296875,1.0,0.2548748254776001,0.8178970813751221,0.8178970813751221,1.0,1.0,-0.9618403315544128,0.4095600545406341,0.5522802472114563,0.1615698039531707,0.0,0.0,0.2087977528572082,62.20075607299805,61.0,9.438957214355469,-5289.59521484375,152.28152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982666015625,304.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.193359375,18000.0,0.0,0.0,0.1173890233039856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500219851732254,0.1500262767076492,-4.292295670893509e-06,0.0,0.0001191349365399,0.0,0.0,5.960372924804688,0.0,0.0,0.0,0.277753472328186,4.0,0.0,1.0
836880,293.1543273925781,297.1499938964844,293.1499938964844,0.3917698860168457,-6785.37451171875,304.1412658691406,0.9990000128746032,0.5343753695487976,0.4303958117961883,295.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4548147916793823,0.050000000745058,0.0495948232710361,293.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4548147916793823,0.050000000745058,0.0366305671632289,293.2850952148437,297.1499938964844,293.1499938964844,0.0060615688562393,-460.9089965820313,298.80157470703125,0.4548147916793823,0.050000000745058,0.0495948232710361,293.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4548147916793823,0.050000000745058,0.2352564930915832,291.1180725097656,291.1499938964844,272.9566650390625,271.0504455566406,285.70086669921875,295.1386108398437,291.12030029296875,1.0,0.2548748254776001,0.8178970813751221,0.8178970813751221,1.0,1.0,-0.9618403315544128,0.4095600545406341,0.5522802472114563,0.1615698039531707,0.0,0.0,0.2087977528572082,62.20075607299805,61.0,9.438957214355469,-5289.59521484375,152.28152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982666015625,304.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.193359375,18000.0,0.0,0.0,0.1173890233039856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500219851732254,0.1500262767076492,-4.292295670893509e-06,0.0,0.0001191349365399,0.0,0.0,5.960372924804688,0.0,0.0,0.0,0.277753472328186,4.0,0.0,1.0
836940,293.14910888671875,297.1499938964844,293.1499938964844,0.3899860084056854,-6758.57470703125,304.14678955078125,0.9990000128746032,0.5353316068649292,0.4290555417537689,295.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4555562138557434,0.050000000745058,0.0495813675224781,293.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4555562138557434,0.050000000745058,0.0366206280887126,293.28326416015625,297.1499938964844,293.1499938964844,0.0060147494077682,-457.7161254882813,298.7665405273437,0.4555562138557434,0.050000000745058,0.0495813675224781,293.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4555562138557434,0.050000000745058,0.2351926565170288,291.1347045898437,291.1499938964844,272.8999938964844,271.0086364746094,285.6726379394531,295.1305236816406,291.135498046875,1.0,0.2545200288295746,0.817697286605835,0.817697286605835,1.0,1.0,-0.9601069688796996,0.408806711435318,0.5513002872467041,0.1611126214265823,0.0,0.0,0.2095822989940643,61.839088439941406,64.0,13.645727157592772,-5305.5244140625,151.23548889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,304.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.71875,18000.0,0.0,0.0,0.1182129755616188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508522778749466,0.1508565694093704,-4.295527105568908e-06,0.0,0.0001199711405206,0.0,0.0,5.999109745025635,0.0,0.0,0.0,0.2779282629489898,4.0,0.0,1.0
837000,293.14910888671875,297.1499938964844,293.1499938964844,0.3899860084056854,-6758.57470703125,304.14678955078125,0.9990000128746032,0.5353316068649292,0.4290555417537689,295.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4555562138557434,0.050000000745058,0.0495813675224781,293.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4555562138557434,0.050000000745058,0.0366206280887126,293.28326416015625,297.1499938964844,293.1499938964844,0.0060147494077682,-457.7161254882813,298.7665405273437,0.4555562138557434,0.050000000745058,0.0495813675224781,293.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4555562138557434,0.050000000745058,0.2351926565170288,291.1347045898437,291.1499938964844,272.8999938964844,271.0086364746094,285.6726379394531,295.1305236816406,291.135498046875,1.0,0.2545200288295746,0.817697286605835,0.817697286605835,1.0,1.0,-0.9601069688796996,0.408806711435318,0.5513002872467041,0.1611126214265823,0.0,0.0,0.2095822989940643,61.839088439941406,64.0,13.645727157592772,-5305.5244140625,151.23548889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,304.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.71875,18000.0,0.0,0.0,0.1182129755616188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508522778749466,0.1508565694093704,-4.295527105568908e-06,0.0,0.0001199711405206,0.0,0.0,5.999109745025635,0.0,0.0,0.0,0.2779282629489898,4.0,0.0,1.0
837060,293.14752197265625,297.1499938964844,293.1499938964844,0.3917537629604339,-6783.56005859375,304.1448059082031,0.9990000128746032,0.5356799960136414,0.4307159781455993,295.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4546385109424591,0.050000000745058,0.0495980605483055,293.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4546385109424591,0.050000000745058,0.0366329587996006,293.2811279296875,297.1499938964844,293.1499938964844,0.0059778420254588,-455.4173889160156,298.7265014648437,0.4546385109424591,0.050000000745058,0.0495980605483055,293.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4546385109424591,0.050000000745058,0.2352718412876129,291.1354064941406,291.1499938964844,272.84332275390625,270.966796875,285.6444091796875,295.1233215332031,291.1351013183594,1.0,0.2553821802139282,0.8175748586654663,0.8175748586654663,1.0,1.0,-0.9622487425804138,0.4097210168838501,0.5525277256965637,0.1616165339946746,0.0,0.0,0.2113895267248153,62.28660202026367,67.0,2.286975622177124,-5330.0029296875,152.53041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,304.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.11899134516716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151708573102951,0.1517128646373748,-4.296938186598709e-06,0.0,0.0001207610839628,0.0,0.0,6.036492347717285,0.0,0.0,0.0,0.2780759632587433,4.0,0.0,1.0
837120,293.14752197265625,297.1499938964844,293.1499938964844,0.3917537629604339,-6783.56005859375,304.1448059082031,0.9990000128746032,0.5356799960136414,0.4307159781455993,295.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4546385109424591,0.050000000745058,0.0495980605483055,293.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4546385109424591,0.050000000745058,0.0366329587996006,293.2811279296875,297.1499938964844,293.1499938964844,0.0059778420254588,-455.4173889160156,298.7265014648437,0.4546385109424591,0.050000000745058,0.0495980605483055,293.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4546385109424591,0.050000000745058,0.2352718412876129,291.1354064941406,291.1499938964844,272.84332275390625,270.966796875,285.6444091796875,295.1233215332031,291.1351013183594,1.0,0.2553821802139282,0.8175748586654663,0.8175748586654663,1.0,1.0,-0.9622487425804138,0.4097210168838501,0.5525277256965637,0.1616165339946746,0.0,0.0,0.2113895267248153,62.28660202026367,67.0,2.286975622177124,-5330.0029296875,152.53041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,304.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.11899134516716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151708573102951,0.1517128646373748,-4.296938186598709e-06,0.0,0.0001207610839628,0.0,0.0,6.036492347717285,0.0,0.0,0.0,0.2780759632587433,4.0,0.0,1.0
837180,293.1498107910156,297.1499938964844,293.1499938964844,0.395863801240921,-6841.80029296875,304.1396484375,0.9990000128746032,0.5352877974510193,0.434443712234497,295.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4526090025901794,0.050000000745058,0.0496357679367065,293.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4526090025901794,0.050000000745058,0.0366608090698719,293.2792663574219,297.1499938964844,293.1499938964844,0.0059454208239912,-453.4773559570313,298.6844482421875,0.4526090025901794,0.050000000745058,0.0496357679367065,293.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4526090025901794,0.050000000745058,0.2354506999254226,291.1312866210937,291.1499938964844,272.7866516113281,270.92486572265625,285.616455078125,295.1170654296875,291.1305847167969,1.0,0.2572149932384491,0.8174523711204529,0.8174523711204529,1.0,1.0,-0.967060685157776,0.4117828905582428,0.5552777647972107,0.1627767831087112,0.0,0.0,0.21413055062294,63.29777145385742,55.0,-4.807042598724365,-5370.8271484375,155.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,304.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1197613626718521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531788557767868,0.1531831473112106,-4.299177817301825e-06,0.0,0.0001215425581904,0.0,0.0,6.100533962249756,0.0,0.0,0.0,0.2783193290233612,4.0,0.0,1.0
837240,293.1498107910156,297.1499938964844,293.1499938964844,0.395863801240921,-6841.80029296875,304.1396484375,0.9990000128746032,0.5352877974510193,0.434443712234497,295.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4526090025901794,0.050000000745058,0.0496357679367065,293.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4526090025901794,0.050000000745058,0.0366608090698719,293.2792663574219,297.1499938964844,293.1499938964844,0.0059454208239912,-453.4773559570313,298.6844482421875,0.4526090025901794,0.050000000745058,0.0496357679367065,293.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4526090025901794,0.050000000745058,0.2354506999254226,291.1312866210937,291.1499938964844,272.7866516113281,270.92486572265625,285.616455078125,295.1170654296875,291.1305847167969,1.0,0.2572149932384491,0.8174523711204529,0.8174523711204529,1.0,1.0,-0.967060685157776,0.4117828905582428,0.5552777647972107,0.1627767831087112,0.0,0.0,0.21413055062294,63.29777145385742,55.0,-4.807042598724365,-5370.8271484375,155.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,304.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1197613626718521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531788557767868,0.1531831473112106,-4.299177817301825e-06,0.0,0.0001215425581904,0.0,0.0,6.100533962249756,0.0,0.0,0.0,0.2783193290233612,4.0,0.0,1.0
837300,293.1503295898437,297.1499938964844,293.1499938964844,0.3943493664264679,-6818.892578125,304.1444091796875,0.9990000128746032,0.5351821184158325,0.4327548146247864,295.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4535232186317444,0.050000000745058,0.0496186316013336,293.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4535232186317444,0.050000000745058,0.036648154258728,293.2784118652344,297.1499938964844,293.1499938964844,0.0059247580356895,-452.1984252929688,298.6633605957031,0.4535232186317444,0.050000000745058,0.0496186316013336,293.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4535232186317444,0.050000000745058,0.2353694289922714,291.1290588378906,291.1499938964844,272.7583312988281,270.9039001464844,285.6034240722656,295.1138916015625,291.12908935546875,1.0,0.2560665607452392,0.8173910975456238,0.8173910975456238,1.0,1.0,-0.9648845195770264,0.4108121693134308,0.554072380065918,0.1623202115297317,0.0,0.0,0.215762197971344,62.84017562866211,55.0,-2.113347053527832,-5386.93212890625,154.13438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,304.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.689453125,18000.0,0.0,0.0,0.1201605200767517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154120847582817,0.1541251391172409,-4.300684395275312e-06,0.0,0.0001219476544065,0.0,0.0,6.141735553741455,0.0,0.0,0.0,0.2784762382507324,4.0,0.0,1.0
837360,293.1468811035156,297.1499938964844,293.1499938964844,0.3897556364536285,-6752.05517578125,304.15380859375,0.9990000128746032,0.5358532667160034,0.4283560812473297,295.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4559453427791595,0.050000000745058,0.0495743416249752,293.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4559453427791595,0.050000000745058,0.0366154387593269,293.27734375,297.1499938964844,293.1499938964844,0.0058998577296733,-450.5216064453125,298.6455383300781,0.4559453427791595,0.050000000745058,0.0495743416249752,293.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4559453427791595,0.050000000745058,0.2351593375205993,291.1329040527344,291.1499938964844,272.7300109863281,270.8829040527344,285.5903015136719,295.10968017578125,291.1348876953125,1.0,0.2538376450538635,0.8173143267631531,0.8173143267631531,1.0,1.0,-0.9592092633247375,0.4083356261253357,0.5508736371994019,0.1610118597745895,0.0,0.0,0.2165594100952148,61.65394973754883,58.0,9.321917533874512,-5393.9462890625,150.69744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.120559848845005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154897004365921,0.1549012959003448,-4.302369234210346e-06,0.0,0.0001223529252456,0.0,0.0,6.176348686218262,0.0,0.0,0.0,0.2786093056201935,4.0,0.0,1.0
837420,293.1368103027344,297.1499938964844,293.1499938964844,0.3857120275497436,-6694.73388671875,304.1589050292969,0.9990000128746032,0.537980318069458,0.4250215590000152,295.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4578211605548858,0.050000000745058,0.0495410822331905,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4578211605548858,0.050000000745058,0.0365908741950988,293.2744445800781,297.1499938964844,293.1499938964844,0.0058573903515934,-447.5807189941406,298.6156005859375,0.4578211605548858,0.050000000745058,0.0495410822331905,293.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4578211605548858,0.050000000745058,0.2350015640258789,291.1474304199219,291.1499938964844,272.67333984375,270.8408508300781,285.5621337890625,295.10028076171875,291.1479187011719,1.0,0.2525498270988464,0.8171607851982117,0.8171607851982117,1.0,1.0,-0.954904317855835,0.4064538776874542,0.5484504699707031,0.1600058227777481,0.0,0.0,0.2157786786556244,60.762393951416016,61.0,10.982881546020508,-5390.466796875,148.12692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,304.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66015625,18000.0,0.0,0.0,0.1212796047329902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547565162181854,0.1547608226537704,-4.303675268602092e-06,0.0,0.0001230833731824,0.0,0.0,6.1723408699035645,0.0,0.0,0.0,0.2786155939102173,4.0,0.0,1.0
