time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837480,293.1368103027344,297.1499938964844,293.1499938964844,0.3857120275497436,-6694.73388671875,304.1589050292969,0.9990000128746032,0.537980318069458,0.4250215590000152,295.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4578211605548858,0.050000000745058,0.0495410822331905,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4578211605548858,0.050000000745058,0.0365908741950988,293.2744445800781,297.1499938964844,293.1499938964844,0.0058573903515934,-447.5807189941406,298.6156005859375,0.4578211605548858,0.050000000745058,0.0495410822331905,293.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4578211605548858,0.050000000745058,0.2350015640258789,291.1474304199219,291.1499938964844,272.67333984375,270.8408508300781,285.5621337890625,295.10028076171875,291.1479187011719,1.0,0.2525498270988464,0.8171607851982117,0.8171607851982117,1.0,1.0,-0.954904317855835,0.4064538776874542,0.5484504699707031,0.1600058227777481,0.0,0.0,0.2157786786556244,60.762393951416016,61.0,10.982881546020508,-5390.466796875,148.12692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,304.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66015625,18000.0,0.0,0.0,0.1212796047329902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547565162181854,0.1547608226537704,-4.303675268602092e-06,0.0,0.0001230833731824,0.0,0.0,6.1723408699035645,0.0,0.0,0.0,0.2786155939102173,4.0,0.0,1.0
837540,293.1311950683594,297.1499938964844,293.1499938964844,0.3856904506683349,-6695.90234375,304.1558532714844,0.9990000128746032,0.5394617319107056,0.4251269102096557,295.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4577613472938537,0.050000000745058,0.0495421327650547,293.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4577613472938537,0.050000000745058,0.0365916490554809,293.2712707519531,297.1499938964844,293.1499938964844,0.0058254157193005,-445.5836181640625,298.58056640625,0.4577613472938537,0.050000000745058,0.0495421327650547,293.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4577613472938537,0.050000000745058,0.2350065559148788,291.1457824707031,291.1499938964844,272.6166687011719,270.7987365722656,285.53399658203125,295.09185791015625,291.1451721191406,1.0,0.252683937549591,0.8170072436332703,0.8170072436332703,1.0,1.0,-0.955039083957672,0.4064802825450897,0.54855877161026,0.1600787341594696,0.0,0.0,0.2163636833429336,60.7914924621582,64.0,-0.9353294372558594,-5401.4287109375,148.20921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797058105469,304.6433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.1218281313776969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548470705747604,0.1548513770103454,-4.303481091483263e-06,0.0,0.0001236400566995,0.0,0.0,6.175833702087402,0.0,0.0,0.0,0.2786289751529693,4.0,0.0,1.0
837600,293.1311950683594,297.1499938964844,293.1499938964844,0.3856904506683349,-6695.90234375,304.1558532714844,0.9990000128746032,0.5394617319107056,0.4251269102096557,295.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4577613472938537,0.050000000745058,0.0495421327650547,293.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4577613472938537,0.050000000745058,0.0365916490554809,293.2712707519531,297.1499938964844,293.1499938964844,0.0058254157193005,-445.5836181640625,298.58056640625,0.4577613472938537,0.050000000745058,0.0495421327650547,293.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4577613472938537,0.050000000745058,0.2350065559148788,291.1457824707031,291.1499938964844,272.6166687011719,270.7987365722656,285.53399658203125,295.09185791015625,291.1451721191406,1.0,0.252683937549591,0.8170072436332703,0.8170072436332703,1.0,1.0,-0.955039083957672,0.4064802825450897,0.54855877161026,0.1600787341594696,0.0,0.0,0.2163636833429336,60.7914924621582,64.0,-0.9353294372558594,-5401.4287109375,148.20921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797058105469,304.6433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.1218281313776969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548470705747604,0.1548513770103454,-4.303481091483263e-06,0.0,0.0001236400566995,0.0,0.0,6.175833702087402,0.0,0.0,0.0,0.2786289751529693,4.0,0.0,1.0
837660,293.130126953125,297.1499938964844,293.1499938964844,0.3883602917194366,-6735.29736328125,304.1493835449219,0.9990000128746032,0.5401647090911865,0.4276361763477325,295.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4563474357128143,0.050000000745058,0.0495671518146991,293.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4563474357128143,0.050000000745058,0.0366101302206516,293.2684631347656,297.1499938964844,293.1499938964844,0.0057980134151875,-443.9504089355469,298.54364013671875,0.4563474357128143,0.050000000745058,0.0495671518146991,293.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4563474357128143,0.050000000745058,0.2351252287626266,291.13970947265625,291.1499938964844,272.5599975585937,270.7565612792969,285.505859375,295.0844421386719,291.13873291015625,1.0,0.2539449036121368,0.8169344663619995,0.8169344663619995,1.0,1.0,-0.95827454328537,0.407850831747055,0.5504236817359924,0.1608967185020446,0.0,0.0,0.2181170433759689,61.4633903503418,67.0,-7.7192535400390625,-5432.64892578125,150.14341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989624023437,304.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.22265625,18000.0,0.0,0.0,0.1222770810127258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557141542434692,0.1557184606790542,-4.304468347982038e-06,0.0,0.0001240956917172,0.0,0.0,6.213297367095947,0.0,0.0,0.0,0.278766930103302,4.0,0.0,1.0
837720,293.130126953125,297.1499938964844,293.1499938964844,0.3883602917194366,-6735.29736328125,304.1493835449219,0.9990000128746032,0.5401647090911865,0.4276361763477325,295.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4563474357128143,0.050000000745058,0.0495671518146991,293.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4563474357128143,0.050000000745058,0.0366101302206516,293.2684631347656,297.1499938964844,293.1499938964844,0.0057980134151875,-443.9504089355469,298.54364013671875,0.4563474357128143,0.050000000745058,0.0495671518146991,293.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4563474357128143,0.050000000745058,0.2351252287626266,291.13970947265625,291.1499938964844,272.5599975585937,270.7565612792969,285.505859375,295.0844421386719,291.13873291015625,1.0,0.2539449036121368,0.8169344663619995,0.8169344663619995,1.0,1.0,-0.95827454328537,0.407850831747055,0.5504236817359924,0.1608967185020446,0.0,0.0,0.2181170433759689,61.4633903503418,67.0,-7.7192535400390625,-5432.64892578125,150.14341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989624023437,304.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.22265625,18000.0,0.0,0.0,0.1222770810127258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557141542434692,0.1557184606790542,-4.304468347982038e-06,0.0,0.0001240956917172,0.0,0.0,6.213297367095947,0.0,0.0,0.0,0.278766930103302,4.0,0.0,1.0
837780,293.1330871582031,297.1499938964844,293.1499938964844,0.3931911587715149,-6804.689453125,304.1415405273437,0.9990000128746032,0.5400744676589966,0.4320251047611236,295.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4539209008216858,0.050000000745058,0.0496112629771232,293.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4539209008216858,0.050000000745058,0.0366427116096019,293.2663269042969,297.1499938964844,293.1499938964844,0.005773008801043,-442.5091552734375,298.5049133300781,0.4539209008216858,0.050000000745058,0.0496112629771232,293.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4539209008216858,0.050000000745058,0.2353344708681106,291.1313781738281,291.1499938964844,272.5033264160156,270.71435546875,285.4779357910156,295.0780639648437,291.1303100585937,1.0,0.256087988615036,0.8168616890907288,0.8168616890907288,1.0,1.0,-0.9639376401901244,0.4102697372436523,0.5536679029464722,0.1622979640960693,0.0,0.0,0.2211479693651199,62.64717864990234,70.0,-11.082444190979004,-5480.88671875,153.5675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115661621094,304.68365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.02734375,18000.0,0.0,0.0,0.1227266192436218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573354452848434,0.1573397517204284,-4.306801656639436e-06,0.0,0.0001245519233634,0.0,0.0,6.284156322479248,0.0,0.0,0.0,0.279034823179245,4.0,0.0,1.0
837840,293.1330871582031,297.1499938964844,293.1499938964844,0.3931911587715149,-6804.689453125,304.1415405273437,0.9990000128746032,0.5400744676589966,0.4320251047611236,295.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4539209008216858,0.050000000745058,0.0496112629771232,293.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4539209008216858,0.050000000745058,0.0366427116096019,293.2663269042969,297.1499938964844,293.1499938964844,0.005773008801043,-442.5091552734375,298.5049133300781,0.4539209008216858,0.050000000745058,0.0496112629771232,293.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4539209008216858,0.050000000745058,0.2353344708681106,291.1313781738281,291.1499938964844,272.5033264160156,270.71435546875,285.4779357910156,295.0780639648437,291.1303100585937,1.0,0.256087988615036,0.8168616890907288,0.8168616890907288,1.0,1.0,-0.9639376401901244,0.4102697372436523,0.5536679029464722,0.1622979640960693,0.0,0.0,0.2211479693651199,62.64717864990234,70.0,-11.082444190979004,-5480.88671875,153.5675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115661621094,304.68365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.02734375,18000.0,0.0,0.0,0.1227266192436218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573354452848434,0.1573397517204284,-4.306801656639436e-06,0.0,0.0001245519233634,0.0,0.0,6.284156322479248,0.0,0.0,0.0,0.279034823179245,4.0,0.0,1.0
837900,293.1358947753906,297.1499938964844,293.1499938964844,0.3962626457214355,-6848.2880859375,304.13751220703125,0.9990000128746032,0.5397390127182007,0.4347864091396332,295.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4524245262145996,0.050000000745058,0.0496392473578453,293.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4524245262145996,0.050000000745058,0.0366633795201778,293.2655029296875,297.1499938964844,293.1499938964844,0.0057608163915574,-441.8099670410156,298.4850158691406,0.4524245262145996,0.050000000745058,0.0496392473578453,293.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4524245262145996,0.050000000745058,0.2354672253131866,291.1271057128906,291.1499938964844,272.4750061035156,270.6932067871094,285.464111328125,295.0752868652344,291.1260681152344,1.0,0.2574260830879211,0.816825270652771,0.816825270652771,1.0,1.0,-0.9675028324127196,0.4117962121963501,0.5557066202163696,0.1631769388914108,0.0,0.0,0.2231025099754333,63.39791488647461,70.0,-11.476151466369627,-5510.81591796875,155.74925231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133056640625,304.6972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4296875,18000.0,0.0,0.0,0.122983880341053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584353148937225,0.1584396213293075,-4.308523784857243e-06,0.0,0.0001248129992745,0.0,0.0,6.332518577575684,0.0,0.0,0.0,0.27921923995018,4.0,0.0,1.0
837960,293.13946533203125,297.1499938964844,293.1499938964844,0.3997017741203308,-6896.7763671875,304.1335144042969,0.9990000128746032,0.5392153263092041,0.4378638565540313,295.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.450784295797348,0.050000000745058,0.0496706441044807,293.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.450784295797348,0.050000000745058,0.0366865694522857,293.264892578125,297.1499938964844,293.1499938964844,0.0057487180456519,-441.1130981445313,298.46484375,0.450784295797348,0.050000000745058,0.0496706441044807,293.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.450784295797348,0.050000000745058,0.2356161475181579,291.1230773925781,291.1499938964844,272.4466552734375,270.67205810546875,285.4504699707031,295.0727844238281,291.12213134765625,1.0,0.2589131295681,0.8167341947555542,0.8167341947555542,1.0,1.0,-0.9714781045913696,0.4134956300258636,0.5579824447631836,0.1641541123390197,0.0,0.0,0.2253040373325348,64.2401123046875,58.0,-11.25315761566162,-5543.91015625,158.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0112609863281,304.7110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.931640625,18000.0,0.0,0.0,0.1232794597744941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597064882516861,0.1597107946872711,-4.310604253987549e-06,0.0,0.000125112987007,0.0,0.0,6.3886399269104,0.0,0.0,0.0,0.2794345021247864,4.0,0.0,1.0
838020,293.1401672363281,297.1499938964844,293.1499938964844,0.3954786658287048,-6833.16748046875,304.1466369628906,0.9990000128746032,0.5393083095550537,0.4334601163864136,295.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4531403183937073,0.050000000745058,0.0496257692575454,293.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4531403183937073,0.050000000745058,0.03665342181921,293.2636108398437,297.1499938964844,293.1499938964844,0.0057095759548246,-438.5208435058594,298.4290466308594,0.4531403183937073,0.050000000745058,0.0496257692575454,293.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4531403183937073,0.050000000745058,0.2354032695293426,291.12432861328125,291.1499938964844,272.3900146484375,270.6296691894531,285.424560546875,295.06622314453125,291.1264343261719,1.0,0.2563247680664062,0.8165520429611206,0.8165520429611206,1.0,1.0,-0.9657964706420898,0.4109846949577331,0.5548117756843567,0.1628894209861755,0.0,0.0,0.2289376407861709,63.03989791870117,61.0,8.271317481994629,-5584.416015625,154.70449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,304.766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.072265625,18000.0,0.0,0.0,0.1239963099360466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623062640428543,0.1623105704784393,-4.315619662520476e-06,0.0,0.0001258404954569,0.0,0.0,6.504868030548096,0.0,0.0,0.0,0.2798838317394256,4.0,0.0,1.0
838080,293.1401672363281,297.1499938964844,293.1499938964844,0.3954786658287048,-6833.16748046875,304.1466369628906,0.9990000128746032,0.5393083095550537,0.4334601163864136,295.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4531403183937073,0.050000000745058,0.0496257692575454,293.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4531403183937073,0.050000000745058,0.03665342181921,293.2636108398437,297.1499938964844,293.1499938964844,0.0057095759548246,-438.5208435058594,298.4290466308594,0.4531403183937073,0.050000000745058,0.0496257692575454,293.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4531403183937073,0.050000000745058,0.2354032695293426,291.12432861328125,291.1499938964844,272.3900146484375,270.6296691894531,285.424560546875,295.06622314453125,291.1264343261719,1.0,0.2563247680664062,0.8165520429611206,0.8165520429611206,1.0,1.0,-0.9657964706420898,0.4109846949577331,0.5548117756843567,0.1628894209861755,0.0,0.0,0.2289376407861709,63.03989791870117,61.0,8.271317481994629,-5584.416015625,154.70449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,304.766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.072265625,18000.0,0.0,0.0,0.1239963099360466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623062640428543,0.1623105704784393,-4.315619662520476e-06,0.0,0.0001258404954569,0.0,0.0,6.504868030548096,0.0,0.0,0.0,0.2798838317394256,4.0,0.0,1.0
838140,293.1332092285156,297.1499938964844,293.1499938964844,0.392913669347763,-6796.0625,304.15167236328125,0.9990000128746032,0.5409700274467468,0.431442528963089,295.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4542395770549774,0.050000000745058,0.0496053732931613,293.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4542395770549774,0.050000000745058,0.0366383604705333,293.2613830566406,297.1499938964844,293.1499938964844,0.0056722606532275,-435.8532104492188,298.40252685546875,0.4542395770549774,0.050000000745058,0.0496053732931613,293.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4542395770549774,0.050000000745058,0.2353065460920334,291.1397399902344,291.1499938964844,272.3333435058594,270.5872497558594,285.3966064453125,295.0576171875,291.1402893066406,1.0,0.2556529641151428,0.8163698315620422,0.8163698315620422,1.0,1.0,-0.96318781375885,0.4098351597785949,0.5533526539802551,0.1622741371393203,0.0,0.0,0.2291191965341568,62.49334716796875,64.0,11.637267112731934,-5591.87841796875,153.1166534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,304.7754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.041015625,18000.0,0.0,0.0,0.1247581467032432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627872884273529,0.1627916097640991,-4.318349510867847e-06,0.0,0.0001266136532649,0.0,0.0,6.529085636138916,0.0,0.0,0.0,0.280003547668457,4.0,0.0,1.0
838200,293.1332092285156,297.1499938964844,293.1499938964844,0.392913669347763,-6796.0625,304.15167236328125,0.9990000128746032,0.5409700274467468,0.431442528963089,295.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4542395770549774,0.050000000745058,0.0496053732931613,293.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4542395770549774,0.050000000745058,0.0366383604705333,293.2613830566406,297.1499938964844,293.1499938964844,0.0056722606532275,-435.8532104492188,298.40252685546875,0.4542395770549774,0.050000000745058,0.0496053732931613,293.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4542395770549774,0.050000000745058,0.2353065460920334,291.1397399902344,291.1499938964844,272.3333435058594,270.5872497558594,285.3966064453125,295.0576171875,291.1402893066406,1.0,0.2556529641151428,0.8163698315620422,0.8163698315620422,1.0,1.0,-0.96318781375885,0.4098351597785949,0.5533526539802551,0.1622741371393203,0.0,0.0,0.2291191965341568,62.49334716796875,64.0,11.637267112731934,-5591.87841796875,153.1166534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,304.7754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.041015625,18000.0,0.0,0.0,0.1247581467032432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627872884273529,0.1627916097640991,-4.318349510867847e-06,0.0,0.0001266136532649,0.0,0.0,6.529085636138916,0.0,0.0,0.0,0.280003547668457,4.0,0.0,1.0
838260,293.1302490234375,297.1499938964844,293.1499938964844,0.3940785825252533,-6813.134765625,304.1490478515625,0.9990000128746032,0.5420040488243103,0.4325698316097259,295.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4536238610744476,0.050000000745058,0.049616765230894,293.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4536238610744476,0.050000000745058,0.0366467721760273,293.2589111328125,297.1499938964844,293.1499938964844,0.0056443945504724,-434.069091796875,298.37042236328125,0.4536238610744476,0.050000000745058,0.049616765230894,293.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4536238610744476,0.050000000745058,0.235360562801361,291.13885498046875,291.1499938964844,272.27667236328125,270.5447692871094,285.3687744140625,295.0500793457031,291.1383972167969,1.0,0.2562665939331054,0.816255509853363,0.816255509853363,1.0,1.0,-0.96464204788208,0.4104322493076324,0.55420982837677,0.1626709252595901,0.0,0.0,0.2305816262960434,62.79977416992188,67.0,0.3844554424285888,-5612.22021484375,154.00433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98248291015625,304.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.1254516243934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634576469659805,0.1634619683027267,-4.319312665757025e-06,0.0,0.0001273174566449,0.0,0.0,6.55867862701416,0.0,0.0,0.0,0.2801202535629272,4.0,0.0,1.0
838320,293.1302490234375,297.1499938964844,293.1499938964844,0.3940785825252533,-6813.134765625,304.1490478515625,0.9990000128746032,0.5420040488243103,0.4325698316097259,295.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4536238610744476,0.050000000745058,0.049616765230894,293.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4536238610744476,0.050000000745058,0.0366467721760273,293.2589111328125,297.1499938964844,293.1499938964844,0.0056443945504724,-434.069091796875,298.37042236328125,0.4536238610744476,0.050000000745058,0.049616765230894,293.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4536238610744476,0.050000000745058,0.235360562801361,291.13885498046875,291.1499938964844,272.27667236328125,270.5447692871094,285.3687744140625,295.0500793457031,291.1383972167969,1.0,0.2562665939331054,0.816255509853363,0.816255509853363,1.0,1.0,-0.96464204788208,0.4104322493076324,0.55420982837677,0.1626709252595901,0.0,0.0,0.2305816262960434,62.79977416992188,67.0,0.3844554424285888,-5612.22021484375,154.00433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98248291015625,304.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.1254516243934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634576469659805,0.1634619683027267,-4.319312665757025e-06,0.0,0.0001273174566449,0.0,0.0,6.55867862701416,0.0,0.0,0.0,0.2801202535629272,4.0,0.0,1.0
838380,293.1313781738281,297.1499938964844,293.1499938964844,0.3976837694644928,-6864.7421875,304.143310546875,0.9990000128746032,0.5422830581665039,0.4358712434768677,295.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4518430233001709,0.050000000745058,0.0496502853929996,293.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4518430233001709,0.050000000745058,0.0366715304553508,293.2567443847656,297.1499938964844,293.1499938964844,0.0056205075234174,-432.6076965332031,298.3364562988281,0.4518430233001709,0.050000000745058,0.0496502853929996,293.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4518430233001709,0.050000000745058,0.2355195730924606,291.13397216796875,291.1499938964844,272.2200012207031,270.5022277832031,285.3412475585937,295.0436706542969,291.1331787109375,1.0,0.2579010725021362,0.8161411881446838,0.8161411881446838,1.0,1.0,-0.9689047336578368,0.4122376441955566,0.5566670894622803,0.1637549102306366,0.0,0.0,0.2330202758312225,63.69977951049805,70.0,-5.987678527832031,-5651.1005859375,156.62164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815673828125,304.7863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.978515625,18000.0,0.0,0.0,0.126131996512413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648398339748382,0.1648441553115844,-4.321407686802559e-06,0.0,0.0001280079450225,0.0,0.0,6.61994743347168,0.0,0.0,0.0,0.2803535163402557,4.0,0.0,1.0
838440,293.1313781738281,297.1499938964844,293.1499938964844,0.3976837694644928,-6864.7421875,304.143310546875,0.9990000128746032,0.5422830581665039,0.4358712434768677,295.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4518430233001709,0.050000000745058,0.0496502853929996,293.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4518430233001709,0.050000000745058,0.0366715304553508,293.2567443847656,297.1499938964844,293.1499938964844,0.0056205075234174,-432.6076965332031,298.3364562988281,0.4518430233001709,0.050000000745058,0.0496502853929996,293.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4518430233001709,0.050000000745058,0.2355195730924606,291.13397216796875,291.1499938964844,272.2200012207031,270.5022277832031,285.3412475585937,295.0436706542969,291.1331787109375,1.0,0.2579010725021362,0.8161411881446838,0.8161411881446838,1.0,1.0,-0.9689047336578368,0.4122376441955566,0.5566670894622803,0.1637549102306366,0.0,0.0,0.2330202758312225,63.69977951049805,70.0,-5.987678527832031,-5651.1005859375,156.62164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815673828125,304.7863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.978515625,18000.0,0.0,0.0,0.126131996512413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648398339748382,0.1648441553115844,-4.321407686802559e-06,0.0,0.0001280079450225,0.0,0.0,6.61994743347168,0.0,0.0,0.0,0.2803535163402557,4.0,0.0,1.0
838500,293.1333312988281,297.1499938964844,293.1499938964844,0.4002464413642883,-6901.0751953125,304.1398620605469,0.9990000128746032,0.5421352386474609,0.4381783902645111,295.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4506182670593261,0.050000000745058,0.0496738627552986,293.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4506182670593261,0.050000000745058,0.0366889461874961,293.255859375,297.1499938964844,293.1499938964844,0.0056093698367476,-431.9457092285156,298.3187255859375,0.4506182670593261,0.050000000745058,0.0496738627552986,293.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4506182670593261,0.050000000745058,0.2356314212083816,291.13055419921875,291.1499938964844,272.1916809082031,270.4809265136719,285.3276062011719,295.0408630371094,291.1296691894531,1.0,0.2590269148349762,0.8160840272903442,0.8160840272903442,1.0,1.0,-0.9718852043151855,0.4135055541992187,0.5583796501159668,0.1645070910453796,0.0,0.0,0.2346560657024383,64.33255004882812,70.0,-8.052810668945312,-5676.42236328125,158.46871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,304.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5078125,18000.0,0.0,0.0,0.1264913827180862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657834649085998,0.1657878011465072,-4.322913810028695e-06,0.0,0.0001283726742258,0.0,0.0,6.661961555480957,0.0,0.0,0.0,0.2805148065090179,4.0,0.0,1.0
838560,293.1361389160156,297.1499938964844,293.1499938964844,0.4032345116138458,-6943.18896484375,304.13629150390625,0.9990000128746032,0.5418000817298889,0.440850555896759,295.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4492199420928955,0.050000000745058,0.0497013255953788,293.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4492199420928955,0.050000000745058,0.0367092303931713,293.2551574707031,297.1499938964844,293.1499938964844,0.0055985311046242,-431.30706787109375,298.3006286621094,0.4492199420928955,0.050000000745058,0.0497013255953788,293.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4492199420928955,0.050000000745058,0.2357616871595382,291.1269226074219,291.1499938964844,272.163330078125,270.4596252441406,285.31414794921875,295.0383605957031,291.12603759765625,1.0,0.2603246569633484,0.8159982562065125,0.8159982562065125,1.0,1.0,-0.9753386974334716,0.4149748980998993,0.5603638291358948,0.165375605225563,0.0,0.0,0.2365601658821106,65.06946563720703,58.0,-9.201383590698242,-5705.61181640625,160.62681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,304.8026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.953125,18000.0,0.0,0.0,0.1268764585256576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669122874736786,0.1669166088104248,-4.324770543462364e-06,0.0,0.0001287634804612,0.0,0.0,6.712381839752197,0.0,0.0,0.0,0.2807088792324066,4.0,0.0,1.0
838620,293.1354064941406,297.1499938964844,293.1499938964844,0.3982550501823425,-6869.28173828125,304.14971923828125,0.9990000128746032,0.5422626733779907,0.4357856214046478,295.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.451888769865036,0.050000000745058,0.0496493950486183,293.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.451888769865036,0.050000000745058,0.0366708748042583,293.253662109375,297.1499938964844,293.1499938964844,0.0055629005655646,-428.8992309570313,298.2688903808594,0.451888769865036,0.050000000745058,0.0496493950486183,293.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.451888769865036,0.050000000745058,0.2355153560638427,291.1283569335937,291.1499938964844,272.1066589355469,270.4169616699219,285.288330078125,295.0315856933594,291.1304626464844,1.0,0.2574252784252167,0.8158266544342041,0.8158266544342041,1.0,1.0,-0.9688000679016112,0.4120931923389435,0.5567069053649902,0.163904383778572,0.0,0.0,0.239638090133667,63.6804084777832,61.0,8.782639503479004,-5738.8818359375,156.56068420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625549316406,304.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.033203125,18000.0,0.0,0.0,0.1277289986610412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692554652690887,0.1692598015069961,-4.329403509473195e-06,0.0,0.0001296287082368,0.0,0.0,6.818511962890625,0.0,0.0,0.0,0.2811199426651001,4.0,0.0,1.0
838680,293.1354064941406,297.1499938964844,293.1499938964844,0.3982550501823425,-6869.28173828125,304.14971923828125,0.9990000128746032,0.5422626733779907,0.4357856214046478,295.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.451888769865036,0.050000000745058,0.0496493950486183,293.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.451888769865036,0.050000000745058,0.0366708748042583,293.253662109375,297.1499938964844,293.1499938964844,0.0055629005655646,-428.8992309570313,298.2688903808594,0.451888769865036,0.050000000745058,0.0496493950486183,293.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.451888769865036,0.050000000745058,0.2355153560638427,291.1283569335937,291.1499938964844,272.1066589355469,270.4169616699219,285.288330078125,295.0315856933594,291.1304626464844,1.0,0.2574252784252167,0.8158266544342041,0.8158266544342041,1.0,1.0,-0.9688000679016112,0.4120931923389435,0.5567069053649902,0.163904383778572,0.0,0.0,0.239638090133667,63.6804084777832,61.0,8.782639503479004,-5738.8818359375,156.56068420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625549316406,304.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.033203125,18000.0,0.0,0.0,0.1277289986610412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692554652690887,0.1692598015069961,-4.329403509473195e-06,0.0,0.0001296287082368,0.0,0.0,6.818511962890625,0.0,0.0,0.0,0.2811199426651001,4.0,0.0,1.0
838740,293.1273193359375,297.1499938964844,293.1499938964844,0.3950970470905304,-6824.2265625,304.1546936035156,0.9990000128746032,0.5442773103713989,0.4332544803619385,294.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.4532517790794372,0.050000000745058,0.0496236868202686,293.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.4532517790794372,0.050000000745058,0.036651886999607,293.2512512207031,297.1499938964844,293.1499938964844,0.0055293962359428,-426.4520568847656,298.2464904785156,0.4532517790794372,0.050000000745058,0.0496236868202686,293.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.4532517790794372,0.050000000745058,0.2353934049606323,291.1434631347656,291.1499938964844,272.04998779296875,270.37420654296875,285.260498046875,295.0228576660156,291.1439208984375,1.0,0.2565121650695801,0.8156551122665405,0.8156551122665405,1.0,1.0,-0.9655272960662842,0.4106548130512237,0.554872453212738,0.1631362736225128,0.0,0.0,0.2393376231193542,62.99152755737305,64.0,11.11970329284668,-5740.33544921875,154.5540313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,304.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.31640625,18000.0,0.0,0.0,0.1285612732172012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694228649139404,0.1694272011518478,-4.331608579377644e-06,0.0,0.0001304733450524,0.0,0.0,6.8289875984191895,0.0,0.0,0.0,0.2811865210533142,4.0,0.0,1.0
838800,293.1273193359375,297.1499938964844,293.1499938964844,0.3950970470905304,-6824.2265625,304.1546936035156,0.9990000128746032,0.5442773103713989,0.4332544803619385,294.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.4532517790794372,0.050000000745058,0.0496236868202686,293.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.4532517790794372,0.050000000745058,0.036651886999607,293.2512512207031,297.1499938964844,293.1499938964844,0.0055293962359428,-426.4520568847656,298.2464904785156,0.4532517790794372,0.050000000745058,0.0496236868202686,293.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.4532517790794372,0.050000000745058,0.2353934049606323,291.1434631347656,291.1499938964844,272.04998779296875,270.37420654296875,285.260498046875,295.0228576660156,291.1439208984375,1.0,0.2565121650695801,0.8156551122665405,0.8156551122665405,1.0,1.0,-0.9655272960662842,0.4106548130512237,0.554872453212738,0.1631362736225128,0.0,0.0,0.2393376231193542,62.99152755737305,64.0,11.11970329284668,-5740.33544921875,154.5540313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,304.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.31640625,18000.0,0.0,0.0,0.1285612732172012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694228649139404,0.1694272011518478,-4.331608579377644e-06,0.0,0.0001304733450524,0.0,0.0,6.8289875984191895,0.0,0.0,0.0,0.2811865210533142,4.0,0.0,1.0
838860,293.1229553222656,297.1499938964844,293.1499938964844,0.3957990705966949,-6835.1337890625,304.15185546875,0.9990000128746032,0.5457440614700317,0.4339783489704132,294.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4528599679470062,0.050000000745058,0.0496310293674469,293.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4528599679470062,0.050000000745058,0.0366573110222816,293.2480773925781,297.1499938964844,293.1499938964844,0.0055068279616534,-424.995849609375,298.2194519042969,0.4528599679470062,0.050000000745058,0.0496310293674469,293.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4528599679470062,0.050000000745058,0.2354282438755035,291.1419372558594,291.1499938964844,271.99334716796875,270.3319702148437,285.23260498046875,295.0149230957031,291.14141845703125,1.0,0.2569369375705719,0.8155478835105896,0.8155478835105896,1.0,1.0,-0.9664608836174012,0.4110223054885864,0.5554385781288147,0.1634236425161361,0.0,0.0,0.2404330372810363,63.18971252441406,67.0,-0.3542991280555725,-5757.43896484375,155.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,304.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.474609375,18000.0,0.0,0.0,0.1292641460895538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698635369539261,0.1698678582906723,-4.332064690970583e-06,0.0,0.0001311866799369,0.0,0.0,6.848365783691406,0.0,0.0,0.0,0.2812627255916595,4.0,0.0,1.0
838920,293.1229553222656,297.1499938964844,293.1499938964844,0.3957990705966949,-6835.1337890625,304.15185546875,0.9990000128746032,0.5457440614700317,0.4339783489704132,294.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4528599679470062,0.050000000745058,0.0496310293674469,293.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4528599679470062,0.050000000745058,0.0366573110222816,293.2480773925781,297.1499938964844,293.1499938964844,0.0055068279616534,-424.995849609375,298.2194519042969,0.4528599679470062,0.050000000745058,0.0496310293674469,293.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4528599679470062,0.050000000745058,0.2354282438755035,291.1419372558594,291.1499938964844,271.99334716796875,270.3319702148437,285.23260498046875,295.0149230957031,291.14141845703125,1.0,0.2569369375705719,0.8155478835105896,0.8155478835105896,1.0,1.0,-0.9664608836174012,0.4110223054885864,0.5554385781288147,0.1634236425161361,0.0,0.0,0.2404330372810363,63.18971252441406,67.0,-0.3542991280555725,-5757.43896484375,155.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,304.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.474609375,18000.0,0.0,0.0,0.1292641460895538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698635369539261,0.1698678582906723,-4.332064690970583e-06,0.0,0.0001311866799369,0.0,0.0,6.848365783691406,0.0,0.0,0.0,0.2812627255916595,4.0,0.0,1.0
838980,293.1221618652344,297.1499938964844,293.1499938964844,0.3990304172039032,-6881.7861328125,304.1457824707031,0.9990000128746032,0.5465961694717407,0.4369620680809021,294.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4512619078159332,0.050000000745058,0.0496614128351211,293.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4512619078159332,0.050000000745058,0.0366797484457492,293.2445678710937,297.1499938964844,293.1499938964844,0.0054899821989238,-423.97900390625,298.1927185058594,0.4512619078159332,0.050000000745058,0.0496614128351211,293.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4512619078159332,0.050000000745058,0.2355723679065704,291.1366271972656,291.1499938964844,271.9366760253906,270.2906799316406,285.2046813964844,295.00750732421875,291.13580322265625,1.0,0.2584229707717895,0.8154407143592834,0.8154407143592834,1.0,1.0,-0.970314085483551,0.4126449227333069,0.5576691627502441,0.1644286662340164,0.0,0.0,0.2425434291362762,64.00592041015625,70.0,-6.623841285705566,-5794.64404296875,157.50526428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713134765625,304.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.615234375,18000.0,0.0,0.0,0.1299062520265579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710735410451889,0.1710778772830963,-4.333823198976461e-06,0.0,0.0001318383438047,0.0,0.0,6.9024176597595215,0.0,0.0,0.0,0.2814679145812988,4.0,0.0,1.0
839040,293.1221618652344,297.1499938964844,293.1499938964844,0.3990304172039032,-6881.7861328125,304.1457824707031,0.9990000128746032,0.5465961694717407,0.4369620680809021,294.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4512619078159332,0.050000000745058,0.0496614128351211,293.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4512619078159332,0.050000000745058,0.0366797484457492,293.2445678710937,297.1499938964844,293.1499938964844,0.0054899821989238,-423.97900390625,298.1927185058594,0.4512619078159332,0.050000000745058,0.0496614128351211,293.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4512619078159332,0.050000000745058,0.2355723679065704,291.1366271972656,291.1499938964844,271.9366760253906,270.2906799316406,285.2046813964844,295.00750732421875,291.13580322265625,1.0,0.2584229707717895,0.8154407143592834,0.8154407143592834,1.0,1.0,-0.970314085483551,0.4126449227333069,0.5576691627502441,0.1644286662340164,0.0,0.0,0.2425434291362762,64.00592041015625,70.0,-6.623841285705566,-5794.64404296875,157.50526428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713134765625,304.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.615234375,18000.0,0.0,0.0,0.1299062520265579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710735410451889,0.1710778772830963,-4.333823198976461e-06,0.0,0.0001318383438047,0.0,0.0,6.9024176597595215,0.0,0.0,0.0,0.2814679145812988,4.0,0.0,1.0
839100,293.123046875,297.1499938964844,293.1499938964844,0.4014371037483215,-6916.064453125,304.1421813964844,0.9990000128746032,0.5467774868011475,0.4391378462314605,294.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4501136839389801,0.050000000745058,0.0496836975216865,293.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4501136839389801,0.050000000745058,0.0366962105035781,293.2428283691406,297.1499938964844,293.1499938964844,0.0054829395376145,-423.5785217285156,298.1792907714844,0.4501136839389801,0.050000000745058,0.0496836975216865,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4501136839389801,0.050000000745058,0.2356780767440796,291.1330261230469,291.1499938964844,271.9083251953125,270.2703857421875,285.1907958984375,295.00408935546875,291.1321105957031,1.0,0.2594874799251556,0.8153871297836304,0.8153871297836304,1.0,1.0,-0.9731252193450928,0.413836658000946,0.5592885613441467,0.1651501059532165,0.0,0.0,0.244034007191658,64.60427856445312,70.0,-8.646309852600098,-5819.548828125,159.25392150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97412109375,304.8836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1302324831485748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719505190849304,0.1719548553228378,-4.335209723649314e-06,0.0,0.000132169414428,0.0,0.0,6.941826343536377,0.0,0.0,0.0,0.2816193401813507,4.0,0.0,1.0
839160,293.12469482421875,297.1499938964844,293.1499938964844,0.4042845964431762,-6956.3310546875,304.138427734375,0.9990000128746032,0.5467970371246338,0.4416922032833099,294.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4487839937210083,0.050000000745058,0.0497100055217742,293.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4487839937210083,0.050000000745058,0.0367156416177749,293.2411804199219,297.1499938964844,293.1499938964844,0.005476526916027,-423.2239685058594,298.16583251953125,0.4487839937210083,0.050000000745058,0.0497100055217742,293.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4487839937210083,0.050000000745058,0.2358028590679168,291.12921142578125,291.1499938964844,271.8800048828125,270.25030517578125,285.1769714355469,295.0008544921875,291.1282653808594,1.0,0.2607302665710449,0.8153033256530762,0.8153033256530762,1.0,1.0,-0.9764270186424256,0.4152374267578125,0.561189591884613,0.1659915447235107,0.0,0.0,0.2458033710718155,65.31036376953125,73.0,-9.75621509552002,-5848.53515625,161.32386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,304.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.130577340722084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730256527662277,0.1730299890041351,-4.3369809645810165e-06,0.0,0.0001325194025412,0.0,0.0,6.990322113037109,0.0,0.0,0.0,0.2818063497543335,4.0,0.0,1.0
839220,293.13006591796875,297.1499938964844,293.1499938964844,0.4111086726188659,-7051.90576171875,304.1309509277344,0.9990000128746032,0.546351432800293,0.4477691352367401,294.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4456996023654938,0.050000000745058,0.0497731976211071,293.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4456996023654938,0.050000000745058,0.0367623157799243,293.2382202148437,297.1499938964844,293.1499938964844,0.0054648988880217,-422.5909423828125,298.1390991210937,0.4456996023654938,0.050000000745058,0.0497731976211071,293.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4456996023654938,0.050000000745058,0.2361026257276535,291.1219177246094,291.1499938964844,271.8233337402344,270.21075439453125,285.1495666503906,294.9950561523437,291.12109375,1.0,0.2636724710464477,0.8151357173919678,0.8151357173919678,1.0,1.0,-0.9842876195907592,0.4185813963413238,0.5657062530517578,0.1679886579513549,0.0,0.0,0.2500516772270202,67.00604248046875,61.0,-9.892779350280762,-5916.7734375,166.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,304.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16796875,18000.0,0.0,0.0,0.1313692778348922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757125258445739,0.1757168620824813,-4.341690782894148e-06,0.0,0.0001333231193711,0.0,0.0,7.11231803894043,0.0,0.0,0.0,0.2822800874710083,4.0,0.0,1.0
839280,293.13006591796875,297.1499938964844,293.1499938964844,0.4111086726188659,-7051.90576171875,304.1309509277344,0.9990000128746032,0.546351432800293,0.4477691352367401,294.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4456996023654938,0.050000000745058,0.0497731976211071,293.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4456996023654938,0.050000000745058,0.0367623157799243,293.2382202148437,297.1499938964844,293.1499938964844,0.0054648988880217,-422.5909423828125,298.1390991210937,0.4456996023654938,0.050000000745058,0.0497731976211071,293.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4456996023654938,0.050000000745058,0.2361026257276535,291.1219177246094,291.1499938964844,271.8233337402344,270.21075439453125,285.1495666503906,294.9950561523437,291.12109375,1.0,0.2636724710464477,0.8151357173919678,0.8151357173919678,1.0,1.0,-0.9842876195907592,0.4185813963413238,0.5657062530517578,0.1679886579513549,0.0,0.0,0.2500516772270202,67.00604248046875,61.0,-9.892779350280762,-5916.7734375,166.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,304.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16796875,18000.0,0.0,0.0,0.1313692778348922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757125258445739,0.1757168620824813,-4.341690782894148e-06,0.0,0.0001333231193711,0.0,0.0,7.11231803894043,0.0,0.0,0.0,0.2822800874710083,4.0,0.0,1.0
