time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839340,293.12939453125,297.1499938964844,293.1499938964844,0.4071183502674103,-6991.408203125,304.14453125,0.9990000128746032,0.5469618439674377,0.4435733556747436,294.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.447817325592041,0.050000000745058,0.0497294552624225,293.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.447817325592041,0.050000000745058,0.0367300063371658,293.235107421875,297.1499938964844,293.1499938964844,0.0054402644746005,-420.87396240234375,298.1181640625,0.447817325592041,0.050000000745058,0.0497294552624225,293.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.447817325592041,0.050000000745058,0.2358951270580291,291.12420654296875,291.1499938964844,271.76666259765625,270.1719665527344,285.1231384277344,294.9872436523437,291.1264038085937,1.0,0.2611803710460663,0.8149681091308594,0.8149681091308594,1.0,1.0,-0.9788658618927002,0.4161758422851562,0.562690019607544,0.166791945695877,0.0,0.0,0.253635823726654,65.83700561523438,49.0,9.62992000579834,-5958.9345703125,162.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,304.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.708984375,18000.0,0.0,0.0,0.1323224902153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178560733795166,0.1785650849342346,-4.347622507339111e-06,0.0,0.0001342905015917,0.0,0.0,7.243721008300781,0.0,0.0,0.0,0.2827944755554199,4.0,0.0,1.0
839400,293.12939453125,297.1499938964844,293.1499938964844,0.4071183502674103,-6991.408203125,304.14453125,0.9990000128746032,0.5469618439674377,0.4435733556747436,294.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.447817325592041,0.050000000745058,0.0497294552624225,293.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.447817325592041,0.050000000745058,0.0367300063371658,293.235107421875,297.1499938964844,293.1499938964844,0.0054402644746005,-420.87396240234375,298.1181640625,0.447817325592041,0.050000000745058,0.0497294552624225,293.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.447817325592041,0.050000000745058,0.2358951270580291,291.12420654296875,291.1499938964844,271.76666259765625,270.1719665527344,285.1231384277344,294.9872436523437,291.1264038085937,1.0,0.2611803710460663,0.8149681091308594,0.8149681091308594,1.0,1.0,-0.9788658618927002,0.4161758422851562,0.562690019607544,0.166791945695877,0.0,0.0,0.253635823726654,65.83700561523438,49.0,9.62992000579834,-5958.9345703125,162.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,304.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.708984375,18000.0,0.0,0.0,0.1323224902153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178560733795166,0.1785650849342346,-4.347622507339111e-06,0.0,0.0001342905015917,0.0,0.0,7.243721008300781,0.0,0.0,0.0,0.2827944755554199,4.0,0.0,1.0
839460,293.1123352050781,297.1499938964844,293.1499938964844,0.3927002251148224,-6784.08154296875,304.1705627441406,0.9990000128746032,0.5509054660797119,0.4303718507289886,294.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4548279345035553,0.050000000745058,0.0495945625007152,293.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4548279345035553,0.050000000745058,0.0366303734481334,293.23028564453125,297.1499938964844,293.1499938964844,0.0054048406891524,-418.06878662109375,298.1131286621094,0.4548279345035553,0.050000000745058,0.0495945625007152,293.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4548279345035553,0.050000000745058,0.2352552413940429,291.1482849121094,291.1499938964844,271.7099914550781,270.1338806152344,285.09503173828125,294.9742126464844,291.1517028808594,1.0,0.2546489834785461,0.8147901892662048,0.8147901892662048,1.0,1.0,-0.96181321144104,0.4087805449962616,0.553032636642456,0.1627186238765716,0.0,0.0,0.2523557841777801,62.22187423706055,52.0,30.222082138061523,-5929.19189453125,152.30833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,305.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.1332523822784423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786037534475326,0.1786081045866012,-4.350515155238099e-06,0.0,0.00013523423695,0.0,0.0,7.250248432159424,0.0,0.0,0.0,0.2828487157821655,4.0,0.0,1.0
839520,293.1123352050781,297.1499938964844,293.1499938964844,0.3927002251148224,-6784.08154296875,304.1705627441406,0.9990000128746032,0.5509054660797119,0.4303718507289886,294.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4548279345035553,0.050000000745058,0.0495945625007152,293.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4548279345035553,0.050000000745058,0.0366303734481334,293.23028564453125,297.1499938964844,293.1499938964844,0.0054048406891524,-418.06878662109375,298.1131286621094,0.4548279345035553,0.050000000745058,0.0495945625007152,293.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4548279345035553,0.050000000745058,0.2352552413940429,291.1482849121094,291.1499938964844,271.7099914550781,270.1338806152344,285.09503173828125,294.9742126464844,291.1517028808594,1.0,0.2546489834785461,0.8147901892662048,0.8147901892662048,1.0,1.0,-0.96181321144104,0.4087805449962616,0.553032636642456,0.1627186238765716,0.0,0.0,0.2523557841777801,62.22187423706055,52.0,30.222082138061523,-5929.19189453125,152.30833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,305.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.1332523822784423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786037534475326,0.1786081045866012,-4.350515155238099e-06,0.0,0.00013523423695,0.0,0.0,7.250248432159424,0.0,0.0,0.0,0.2828487157821655,4.0,0.0,1.0
839580,293.0888366699219,297.1499938964844,293.1499938964844,0.3825968503952026,-6642.4677734375,304.1800231933594,0.9990000128746032,0.5566350221633911,0.421716958284378,294.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.459713876247406,0.050000000745058,0.0495083518326282,293.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.459713876247406,0.050000000745058,0.0365667007863521,293.2234191894531,297.1499938964844,293.1499938964844,0.0053818337619304,-416.1984252929688,298.1137084960937,0.459713876247406,0.050000000745058,0.0495083518326282,293.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.459713876247406,0.050000000745058,0.2348463088274002,291.1686096191406,291.1499938964844,271.6533203125,270.0964050292969,285.0646057128906,294.95947265625,291.1693725585937,1.0,0.2508657872676849,0.8146122694015503,0.8146122694015503,1.0,1.0,-0.9506464004516602,0.4039539098739624,0.5466924905776978,0.1600283533334732,0.0,0.0,0.248267576098442,59.90909957885742,55.0,20.40964698791504,-5872.93505859375,145.64842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,304.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.60546875,18000.0,0.0,0.0,0.1338383853435516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760659217834472,0.1760702729225158,-4.3474824451550376e-06,0.0,0.0001358289446216,0.0,0.0,7.136656761169434,0.0,0.0,0.0,0.2824324667453766,4.0,0.0,1.0
839640,293.0888366699219,297.1499938964844,293.1499938964844,0.3825968503952026,-6642.4677734375,304.1800231933594,0.9990000128746032,0.5566350221633911,0.421716958284378,294.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.459713876247406,0.050000000745058,0.0495083518326282,293.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.459713876247406,0.050000000745058,0.0365667007863521,293.2234191894531,297.1499938964844,293.1499938964844,0.0053818337619304,-416.1984252929688,298.1137084960937,0.459713876247406,0.050000000745058,0.0495083518326282,293.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.459713876247406,0.050000000745058,0.2348463088274002,291.1686096191406,291.1499938964844,271.6533203125,270.0964050292969,285.0646057128906,294.95947265625,291.1693725585937,1.0,0.2508657872676849,0.8146122694015503,0.8146122694015503,1.0,1.0,-0.9506464004516602,0.4039539098739624,0.5466924905776978,0.1600283533334732,0.0,0.0,0.248267576098442,59.90909957885742,55.0,20.40964698791504,-5872.93505859375,145.64842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,304.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.60546875,18000.0,0.0,0.0,0.1338383853435516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760659217834472,0.1760702729225158,-4.3474824451550376e-06,0.0,0.0001358289446216,0.0,0.0,7.136656761169434,0.0,0.0,0.0,0.2824324667453766,4.0,0.0,1.0
839700,293.07916259765625,297.1499938964844,293.1499938964844,0.3796685039997101,-6602.64013671875,304.17987060546875,0.9990000128746032,0.5593089461326599,0.4192127883434295,294.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4611706733703613,0.050000000745058,0.049483735114336,293.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4611706733703613,0.050000000745058,0.0365485176444053,293.2196350097656,297.1499938964844,293.1499938964844,0.0053763259202241,-415.8117980957031,298.1116027832031,0.4611706733703613,0.050000000745058,0.049483735114336,293.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4611706733703613,0.050000000745058,0.2347295433282852,291.16961669921875,291.1499938964844,271.625,270.077880859375,285.0495300292969,294.9526672363281,291.1693420410156,1.0,0.2497351467609405,0.8145233392715454,0.8145233392715454,1.0,1.0,-0.9474189281463624,0.4025489091873169,0.5448700785636902,0.1592721790075302,0.0,0.0,0.2468369901180267,59.24893569946289,55.0,9.607293128967283,-5853.861328125,143.76072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844055175781,304.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.955078125,18000.0,0.0,0.0,0.1339621245861053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749056726694107,0.1749100089073181,-4.3449836084619164e-06,0.0,0.00013595452765,0.0,0.0,7.083093166351318,0.0,0.0,0.0,0.2822234332561493,4.0,0.0,1.0
839760,293.0710144042969,297.1499938964844,293.1499938964844,0.3777779340744018,-6577.77197265625,304.1778564453125,0.9990000128746032,0.5618101358413696,0.4176338911056518,294.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.4620991349220276,0.050000000745058,0.0494682900607585,293.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.4620991349220276,0.050000000745058,0.0365371108055114,293.2158508300781,297.1499938964844,293.1499938964844,0.0053733214735984,-415.63616943359375,298.1088562011719,0.4620991349220276,0.050000000745058,0.0494682900607585,293.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.4620991349220276,0.050000000745058,0.234656274318695,291.16778564453125,291.1499938964844,271.5966796875,270.0595092773437,285.03436279296875,294.9462280273437,291.1670227050781,1.0,0.249038353562355,0.814536988735199,0.814536988735199,1.0,1.0,-0.9453845024108888,0.4016631841659546,0.5437213182449341,0.1588149517774582,0.0,0.0,0.2458291500806808,58.8349494934082,58.0,1.229414463043213,-5843.939453125,142.57974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121765136719,304.99285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.908203125,18000.0,0.0,0.0,0.1339878588914871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740749031305313,0.1740792393684387,-4.342844022175996e-06,0.0,0.0001359806483378,0.0,0.0,7.044250965118408,0.0,0.0,0.0,0.2820653021335602,4.0,0.0,1.0
839820,293.05908203125,297.1499938964844,293.1499938964844,0.3766551613807678,-6565.9033203125,304.1703491210937,0.9990000128746032,0.5662404298782349,0.4168580174446106,294.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.4625582098960876,0.050000000745058,0.0494607239961624,293.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.4625582098960876,0.050000000745058,0.0365315228700637,293.2085266113281,297.1499938964844,293.1499938964844,0.0053721470758318,-415.6817626953125,298.10260009765625,0.4625582098960876,0.050000000745058,0.0494607239961624,293.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.4625582098960876,0.050000000745058,0.2346203774213791,291.1597900390625,291.1499938964844,271.5400085449219,270.0230712890625,285.0043029785156,294.9344177246094,291.158447265625,1.0,0.2487605512142181,0.8145642280578613,0.8145642280578613,1.0,1.0,-0.9443840980529784,0.4012076556682586,0.5431764721870422,0.1586501747369766,0.0,0.0,0.2450072616338729,58.63319396972656,61.0,-9.97976303100586,-5845.2021484375,142.00360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0717468261719,305.0098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.369140625,18000.0,0.0,0.0,0.1338239312171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732189208269119,0.1732232570648193,-4.340095074439887e-06,0.0,0.000135814276291,0.0,0.0,7.003438472747803,0.0,0.0,0.0,0.2818920910358429,4.0,0.0,1.0
839880,293.05908203125,297.1499938964844,293.1499938964844,0.3766551613807678,-6565.9033203125,304.1703491210937,0.9990000128746032,0.5662404298782349,0.4168580174446106,294.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.4625582098960876,0.050000000745058,0.0494607239961624,293.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.4625582098960876,0.050000000745058,0.0365315228700637,293.2085266113281,297.1499938964844,293.1499938964844,0.0053721470758318,-415.6817626953125,298.10260009765625,0.4625582098960876,0.050000000745058,0.0494607239961624,293.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.4625582098960876,0.050000000745058,0.2346203774213791,291.1597900390625,291.1499938964844,271.5400085449219,270.0230712890625,285.0043029785156,294.9344177246094,291.158447265625,1.0,0.2487605512142181,0.8145642280578613,0.8145642280578613,1.0,1.0,-0.9443840980529784,0.4012076556682586,0.5431764721870422,0.1586501747369766,0.0,0.0,0.2450072616338729,58.63319396972656,61.0,-9.97976303100586,-5845.2021484375,142.00360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0717468261719,305.0098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.369140625,18000.0,0.0,0.0,0.1338239312171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732189208269119,0.1732232570648193,-4.340095074439887e-06,0.0,0.000135814276291,0.0,0.0,7.003438472747803,0.0,0.0,0.0,0.2818920910358429,4.0,0.0,1.0
839940,293.0525207519531,297.1499938964844,293.1499938964844,0.378493070602417,-6595.61962890625,304.1604919433594,0.9990000128746032,0.5698797702789307,0.4186925590038299,294.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4614757299423218,0.050000000745058,0.0494786463677883,293.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4614757299423218,0.050000000745058,0.0365447588264942,293.201904296875,297.1499938964844,293.1499938964844,0.0053753620013594,-416.0819091796875,298.0953674316406,0.4614757299423218,0.050000000745058,0.0494786463677883,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4614757299423218,0.050000000745058,0.2347054034471511,291.1483764648437,291.1499938964844,271.4833374023437,269.9870910644531,284.9747314453125,294.9239807128906,291.1468200683594,1.0,0.2497052252292633,0.8145915269851685,0.8145915269851685,1.0,1.0,-0.946745991706848,0.402192085981369,0.5445538759231567,0.1593066602945327,0.0,0.0,0.2459734827280044,59.11587142944336,64.0,-15.25421905517578,-5872.43798828125,143.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,305.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.283203125,18000.0,0.0,0.0,0.1335100084543228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735342293977737,0.1735385805368423,-4.33957848144928e-06,0.0,0.0001354956912109,0.0,0.0,7.016058921813965,0.0,0.0,0.0,0.2819283306598663,4.0,0.0,1.0
840000,293.0525207519531,297.1499938964844,293.1499938964844,0.378493070602417,-6595.61962890625,304.1604919433594,0.9990000128746032,0.5698797702789307,0.4186925590038299,294.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4614757299423218,0.050000000745058,0.0494786463677883,293.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4614757299423218,0.050000000745058,0.0365447588264942,293.201904296875,297.1499938964844,293.1499938964844,0.0053753620013594,-416.0819091796875,298.0953674316406,0.4614757299423218,0.050000000745058,0.0494786463677883,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4614757299423218,0.050000000745058,0.2347054034471511,291.1483764648437,291.1499938964844,271.4833374023437,269.9870910644531,284.9747314453125,294.9239807128906,291.1468200683594,1.0,0.2497052252292633,0.8145915269851685,0.8145915269851685,1.0,1.0,-0.946745991706848,0.402192085981369,0.5445538759231567,0.1593066602945327,0.0,0.0,0.2459734827280044,59.11587142944336,64.0,-15.25421905517578,-5872.43798828125,143.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,305.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.283203125,18000.0,0.0,0.0,0.1335100084543228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735342293977737,0.1735385805368423,-4.33957848144928e-06,0.0,0.0001354956912109,0.0,0.0,7.016058921813965,0.0,0.0,0.0,0.2819283306598663,4.0,0.0,1.0
840060,293.0506591796875,297.1499938964844,293.1499938964844,0.3826480507850647,-6657.23974609375,304.15008544921875,0.9990000128746032,0.5727345943450928,0.4225667417049408,294.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4592239260673523,0.050000000745058,0.0495167523622512,293.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4592239260673523,0.050000000745058,0.0365729033946991,293.1961669921875,297.1499938964844,293.1499938964844,0.0053809052333235,-416.6472473144531,298.0878601074219,0.4592239260673523,0.050000000745058,0.0495167523622512,293.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4592239260673523,0.050000000745058,0.2348861545324325,291.1367492675781,291.1499938964844,271.4266662597656,269.95147705078125,284.9459228515625,294.9149169921875,291.1353454589844,1.0,0.2516058385372162,0.8144911527633667,0.8144911527633667,1.0,1.0,-0.951737344264984,0.4042938649654388,0.5474434494972229,0.1605982780456543,0.0,0.0,0.2485256791114807,60.14032745361328,67.0,-15.934328079223633,-5920.98486328125,146.3026580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557922363281,305.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1332219839096069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749693006277084,0.1749736368656158,-4.341391559137264e-06,0.0,0.0001352033723378,0.0,0.0,7.080112934112549,0.0,0.0,0.0,0.2821681797504425,4.0,0.0,1.0
840120,293.0506591796875,297.1499938964844,293.1499938964844,0.3826480507850647,-6657.23974609375,304.15008544921875,0.9990000128746032,0.5727345943450928,0.4225667417049408,294.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4592239260673523,0.050000000745058,0.0495167523622512,293.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4592239260673523,0.050000000745058,0.0365729033946991,293.1961669921875,297.1499938964844,293.1499938964844,0.0053809052333235,-416.6472473144531,298.0878601074219,0.4592239260673523,0.050000000745058,0.0495167523622512,293.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4592239260673523,0.050000000745058,0.2348861545324325,291.1367492675781,291.1499938964844,271.4266662597656,269.95147705078125,284.9459228515625,294.9149169921875,291.1353454589844,1.0,0.2516058385372162,0.8144911527633667,0.8144911527633667,1.0,1.0,-0.951737344264984,0.4042938649654388,0.5474434494972229,0.1605982780456543,0.0,0.0,0.2485256791114807,60.14032745361328,67.0,-15.934328079223633,-5920.98486328125,146.3026580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557922363281,305.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1332219839096069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749693006277084,0.1749736368656158,-4.341391559137264e-06,0.0,0.0001352033723378,0.0,0.0,7.080112934112549,0.0,0.0,0.0,0.2821681797504425,4.0,0.0,1.0
840180,293.05279541015625,297.1499938964844,293.1499938964844,0.3886372447013855,-6743.56884765625,304.1401062011719,0.9990000128746032,0.5748288035392761,0.4280363023281097,294.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4561236798763275,0.050000000745058,0.0495711453258991,293.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4561236798763275,0.050000000745058,0.0366130769252777,293.1913452148437,297.1499938964844,293.1499938964844,0.0053875599987804,-417.27386474609375,298.0804138183594,0.4561236798763275,0.050000000745058,0.0495711453258991,293.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4561236798763275,0.050000000745058,0.235144168138504,291.1263732910156,291.1499938964844,271.3699951171875,269.9161682128906,284.91766357421875,294.9071960449219,291.12518310546875,1.0,0.2542556226253509,0.8143907189369202,0.8143907189369202,1.0,1.0,-0.9587898254394532,0.4072812497615814,0.5515085458755493,0.1623968631029129,0.0,0.0,0.2523847818374634,61.60172271728516,70.0,-14.44290542602539,-5985.4091796875,150.5036163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,305.0929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.349609375,18000.0,0.0,0.0,0.1331202238798141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773573607206344,0.1773616969585418,-4.345305114838993e-06,0.0,0.0001351000973954,0.0,0.0,7.188429355621338,0.0,0.0,0.0,0.2825855314731598,4.0,0.0,1.0
840240,293.05279541015625,297.1499938964844,293.1499938964844,0.3886372447013855,-6743.56884765625,304.1401062011719,0.9990000128746032,0.5748288035392761,0.4280363023281097,294.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4561236798763275,0.050000000745058,0.0495711453258991,293.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4561236798763275,0.050000000745058,0.0366130769252777,293.1913452148437,297.1499938964844,293.1499938964844,0.0053875599987804,-417.27386474609375,298.0804138183594,0.4561236798763275,0.050000000745058,0.0495711453258991,293.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4561236798763275,0.050000000745058,0.235144168138504,291.1263732910156,291.1499938964844,271.3699951171875,269.9161682128906,284.91766357421875,294.9071960449219,291.12518310546875,1.0,0.2542556226253509,0.8143907189369202,0.8143907189369202,1.0,1.0,-0.9587898254394532,0.4072812497615814,0.5515085458755493,0.1623968631029129,0.0,0.0,0.2523847818374634,61.60172271728516,70.0,-14.44290542602539,-5985.4091796875,150.5036163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,305.0929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.349609375,18000.0,0.0,0.0,0.1331202238798141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773573607206344,0.1773616969585418,-4.345305114838993e-06,0.0,0.0001351000973954,0.0,0.0,7.188429355621338,0.0,0.0,0.0,0.2825855314731598,4.0,0.0,1.0
840300,293.0551147460937,297.1499938964844,293.1499938964844,0.3921962976455688,-6794.1787109375,304.13543701171875,0.9990000128746032,0.5756022334098816,0.4312522709369659,294.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4543437957763672,0.050000000745058,0.0496034510433673,293.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4543437957763672,0.050000000745058,0.0366369411349296,293.18927001953125,297.1499938964844,293.1499938964844,0.0053910883143544,-417.5935974121094,298.0766906738281,0.4543437957763672,0.050000000745058,0.0496034510433673,293.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4543437957763672,0.050000000745058,0.2352974116802215,291.1217956542969,291.1499938964844,271.3416748046875,269.89862060546875,284.9037170410156,294.90386962890625,291.1207275390625,1.0,0.2558070421218872,0.8143405318260193,0.8143405318260193,1.0,1.0,-0.9629395008087158,0.4090440273284912,0.5538954734802246,0.163450077176094,0.0,0.0,0.2547300457954407,62.46941375732422,70.0,-13.366606712341309,-6022.3076171875,153.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539306640625,305.1031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.46875,18000.0,0.0,0.0,0.1331812888383865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178866446018219,0.1788707971572876,-4.347969024820486e-06,0.0,0.0001351620740024,0.0,0.0,7.257391929626465,0.0,0.0,0.0,0.2828538417816162,4.0,0.0,1.0
840360,293.0581970214844,297.1499938964844,293.1499938964844,0.3960694670677185,-6848.8486328125,304.13104248046875,0.9990000128746032,0.5762027502059937,0.4347309470176697,294.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.4524542689323425,0.050000000745058,0.049638669937849,293.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.4524542689323425,0.050000000745058,0.0366629548370838,293.1874084472656,297.1499938964844,293.1499938964844,0.0053946715779602,-417.9117431640625,298.07293701171875,0.4524542689323425,0.050000000745058,0.049638669937849,293.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.4524542689323425,0.050000000745058,0.2354644834995269,291.1176147460937,291.1499938964844,271.3133239746094,269.881103515625,284.88995361328125,294.9008483886719,291.1166687011719,1.0,0.2574824690818786,0.8142460584640503,0.8142460584640503,1.0,1.0,-0.9674307703971864,0.4109515845775604,0.5564792156219482,0.1645847558975219,0.0,0.0,0.2573091089725494,63.41505813598633,73.0,-12.19818878173828,-6061.7255859375,155.75820922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,305.1110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7109375,18000.0,0.0,0.0,0.1333343237638473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180561751127243,0.1805661022663116,-4.35106449003797e-06,0.0,0.0001353173865936,0.0,0.0,7.335227012634277,0.0,0.0,0.0,0.283158004283905,4.0,0.0,1.0
840420,293.06622314453125,297.1499938964844,293.1499938964844,0.404626727104187,-6968.45068359375,304.1231689453125,0.9990000128746032,0.5768998265266418,0.4423527419567108,294.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4484433233737945,0.050000000745058,0.0497168265283107,293.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4484433233737945,0.050000000745058,0.0367206782102584,293.1842956542969,297.1499938964844,293.1499938964844,0.0054018362425267,-418.5317687988281,298.0653381347656,0.4484433233737945,0.050000000745058,0.0497168265283107,293.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4484433233737945,0.050000000745058,0.2358352094888687,291.11053466796875,291.1499938964844,271.25665283203125,269.84619140625,284.86279296875,294.8957824707031,291.1097717285156,1.0,0.2611479163169861,0.8140571117401123,0.8140571117401123,1.0,1.0,-0.9772800803184508,0.4151435494422912,0.5621365308761597,0.1670697927474975,0.0,0.0,0.2630683481693268,65.51274871826172,76.0,-9.857987403869627,-6146.9375,161.8938446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903015136719,305.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.541015625,18000.0,0.0,0.0,0.1339590400457382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184457391500473,0.1844617575407028,-4.3584614104474895e-06,0.0,0.0001359513989882,0.0,0.0,7.515360355377197,0.0,0.0,0.0,0.2838658690452575,4.0,0.0,1.0
840480,293.06622314453125,297.1499938964844,293.1499938964844,0.404626727104187,-6968.45068359375,304.1231689453125,0.9990000128746032,0.5768998265266418,0.4423527419567108,294.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4484433233737945,0.050000000745058,0.0497168265283107,293.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4484433233737945,0.050000000745058,0.0367206782102584,293.1842956542969,297.1499938964844,293.1499938964844,0.0054018362425267,-418.5317687988281,298.0653381347656,0.4484433233737945,0.050000000745058,0.0497168265283107,293.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4484433233737945,0.050000000745058,0.2358352094888687,291.11053466796875,291.1499938964844,271.25665283203125,269.84619140625,284.86279296875,294.8957824707031,291.1097717285156,1.0,0.2611479163169861,0.8140571117401123,0.8140571117401123,1.0,1.0,-0.9772800803184508,0.4151435494422912,0.5621365308761597,0.1670697927474975,0.0,0.0,0.2630683481693268,65.51274871826172,76.0,-9.857987403869627,-6146.9375,161.8938446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903015136719,305.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.541015625,18000.0,0.0,0.0,0.1339590400457382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184457391500473,0.1844617575407028,-4.3584614104474895e-06,0.0,0.0001359513989882,0.0,0.0,7.515360355377197,0.0,0.0,0.0,0.2838658690452575,4.0,0.0,1.0
840540,293.07635498046875,297.1499938964844,293.1499938964844,0.4140466153621673,-7098.61767578125,304.116455078125,0.9990000128746032,0.5769709944725037,0.4506567716598511,294.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4442725777626037,0.050000000745058,0.0498035214841365,293.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4442725777626037,0.050000000745058,0.0367847122251987,293.1818542480469,297.1499938964844,293.1499938964844,0.0054088453762233,-419.1219787597656,298.0575256347656,0.4442725777626037,0.050000000745058,0.0498035214841365,293.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4442725777626037,0.050000000745058,0.2362464666366577,291.1049499511719,291.1499938964844,271.20001220703125,269.8114318847656,284.8360290527344,294.89190673828125,291.1043701171875,1.0,0.2651380002498626,0.8138681650161743,0.8138681650161743,1.0,1.0,-0.9880251288414,0.4197286963462829,0.5682964324951172,0.1697801649570465,0.0,0.0,0.2694672048091888,67.83863830566406,79.0,-7.717588424682617,-6238.97509765625,168.7674102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194396972656,305.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.74609375,18000.0,0.0,0.0,0.1350438445806503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188934326171875,0.1889386922121048,-4.367308065411635e-06,0.0,0.0001370523386867,0.0,0.0,7.724376201629639,0.0,0.0,0.0,0.2846920192241668,4.0,0.0,1.0
840600,293.07635498046875,297.1499938964844,293.1499938964844,0.4140466153621673,-7098.61767578125,304.116455078125,0.9990000128746032,0.5769709944725037,0.4506567716598511,294.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4442725777626037,0.050000000745058,0.0498035214841365,293.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4442725777626037,0.050000000745058,0.0367847122251987,293.1818542480469,297.1499938964844,293.1499938964844,0.0054088453762233,-419.1219787597656,298.0575256347656,0.4442725777626037,0.050000000745058,0.0498035214841365,293.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4442725777626037,0.050000000745058,0.2362464666366577,291.1049499511719,291.1499938964844,271.20001220703125,269.8114318847656,284.8360290527344,294.89190673828125,291.1043701171875,1.0,0.2651380002498626,0.8138681650161743,0.8138681650161743,1.0,1.0,-0.9880251288414,0.4197286963462829,0.5682964324951172,0.1697801649570465,0.0,0.0,0.2694672048091888,67.83863830566406,79.0,-7.717588424682617,-6238.97509765625,168.7674102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194396972656,305.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.74609375,18000.0,0.0,0.0,0.1350438445806503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188934326171875,0.1889386922121048,-4.367308065411635e-06,0.0,0.0001370523386867,0.0,0.0,7.724376201629639,0.0,0.0,0.0,0.2846920192241668,4.0,0.0,1.0
840660,293.0881042480469,297.1499938964844,293.1499938964844,0.4241193830966949,-7236.380859375,304.1108703613281,0.9990000128746032,0.5764600038528442,0.4594537317752838,294.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.440076470375061,0.050000000745058,0.049897126853466,293.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.440076470375061,0.050000000745058,0.0368538461625576,293.1800537109375,297.1499938964844,293.1499938964844,0.0054155620746314,-419.6738586425781,298.0495300292969,0.440076470375061,0.050000000745058,0.049897126853466,293.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.440076470375061,0.050000000745058,0.2366904765367508,291.1007385253906,291.1499938964844,271.1433410644531,269.7767028808594,284.8096923828125,294.88916015625,291.1003723144531,1.0,0.269364446401596,0.8136117458343506,0.8136117458343506,1.0,1.0,-0.9994239211082458,0.4245991706848144,0.5748247504234314,0.1726517975330352,0.0,0.0,0.2763289511203766,70.34862518310547,82.0,-5.729168891906738,-6336.365234375,176.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,305.1150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.30859375,18000.0,0.0,0.0,0.1366051584482193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938974112272262,0.1939017921686172,-4.377461209514877e-06,0.0,0.0001386368676321,0.0,0.0,7.9585113525390625,0.0,0.0,0.0,0.2856220006942749,4.0,0.0,1.0
840720,293.0881042480469,297.1499938964844,293.1499938964844,0.4241193830966949,-7236.380859375,304.1108703613281,0.9990000128746032,0.5764600038528442,0.4594537317752838,294.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.440076470375061,0.050000000745058,0.049897126853466,293.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.440076470375061,0.050000000745058,0.0368538461625576,293.1800537109375,297.1499938964844,293.1499938964844,0.0054155620746314,-419.6738586425781,298.0495300292969,0.440076470375061,0.050000000745058,0.049897126853466,293.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.440076470375061,0.050000000745058,0.2366904765367508,291.1007385253906,291.1499938964844,271.1433410644531,269.7767028808594,284.8096923828125,294.88916015625,291.1003723144531,1.0,0.269364446401596,0.8136117458343506,0.8136117458343506,1.0,1.0,-0.9994239211082458,0.4245991706848144,0.5748247504234314,0.1726517975330352,0.0,0.0,0.2763289511203766,70.34862518310547,82.0,-5.729168891906738,-6336.365234375,176.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,305.1150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.30859375,18000.0,0.0,0.0,0.1366051584482193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938974112272262,0.1939017921686172,-4.377461209514877e-06,0.0,0.0001386368676321,0.0,0.0,7.9585113525390625,0.0,0.0,0.0,0.2856220006942749,4.0,0.0,1.0
840780,293.1010437011719,297.1499938964844,293.1499938964844,0.4346740543842315,-7379.36181640625,304.1063537597656,0.9990000128746032,0.5754055380821228,0.4685930907726288,294.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4359524548053741,0.050000000745058,0.0499962903559207,293.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4359524548053741,0.050000000745058,0.0369270890951156,293.1787414550781,297.1499938964844,293.1499938964844,0.0054218997247517,-420.1823425292969,298.0413818359375,0.4359524548053741,0.050000000745058,0.0499962903559207,293.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4359524548053741,0.050000000745058,0.2371608763933181,291.0978698730469,291.1499938964844,271.086669921875,269.7419738769531,284.7836608886719,294.88739013671875,291.0976257324219,1.0,0.2737568318843841,0.8133553862571716,0.8133553862571716,1.0,1.0,-1.0112836360931396,0.429678201675415,0.5816054344177246,0.1756427139043808,0.0,0.0,0.2834864854812622,73.00653839111328,70.0,-3.92354154586792,-6437.9462890625,184.3002471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,305.1065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.25390625,18000.0,0.0,0.0,0.1386294066905975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992464810609817,0.1992508620023727,-4.388770776131423e-06,0.0,0.0001406912197126,0.0,0.0,8.213706970214844,0.0,0.0,0.0,0.2866402566432953,4.0,0.0,1.0
840840,293.1010437011719,297.1499938964844,293.1499938964844,0.4346740543842315,-7379.36181640625,304.1063537597656,0.9990000128746032,0.5754055380821228,0.4685930907726288,294.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4359524548053741,0.050000000745058,0.0499962903559207,293.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4359524548053741,0.050000000745058,0.0369270890951156,293.1787414550781,297.1499938964844,293.1499938964844,0.0054218997247517,-420.1823425292969,298.0413818359375,0.4359524548053741,0.050000000745058,0.0499962903559207,293.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4359524548053741,0.050000000745058,0.2371608763933181,291.0978698730469,291.1499938964844,271.086669921875,269.7419738769531,284.7836608886719,294.88739013671875,291.0976257324219,1.0,0.2737568318843841,0.8133553862571716,0.8133553862571716,1.0,1.0,-1.0112836360931396,0.429678201675415,0.5816054344177246,0.1756427139043808,0.0,0.0,0.2834864854812622,73.00653839111328,70.0,-3.92354154586792,-6437.9462890625,184.3002471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,305.1065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.25390625,18000.0,0.0,0.0,0.1386294066905975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992464810609817,0.1992508620023727,-4.388770776131423e-06,0.0,0.0001406912197126,0.0,0.0,8.213706970214844,0.0,0.0,0.0,0.2866402566432953,4.0,0.0,1.0
840900,293.10601806640625,297.1499938964844,293.1499938964844,0.4358297288417816,-7391.49658203125,304.1123046875,0.9990000128746032,0.5750468373298645,0.4691515862941742,294.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.4357080161571502,0.050000000745058,0.0500023998320102,293.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.4357080161571502,0.050000000745058,0.0369316004216671,293.1781311035156,297.1499938964844,293.1499938964844,0.0054199555888772,-420.0479736328125,298.0380249023437,0.4357080161571502,0.050000000745058,0.0500023998320102,293.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.4357080161571502,0.050000000745058,0.2371898591518402,291.0978698730469,291.1499938964844,271.0583190917969,269.7245788574219,284.7714538574219,294.88592529296875,291.0986328125,1.0,0.2736670076847076,0.8132271766662598,0.8132271766662598,1.0,1.0,-1.0120140314102173,0.4299510419368744,0.5820630192756653,0.1759018301963806,0.0,0.0,0.2869826257228851,73.17241668701172,70.0,2.3390705585479736,-6477.7177734375,184.8029022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78729248046875,305.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6328125,18000.0,0.0,0.0,0.1397971659898758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020114213228225,0.2020158022642135,-4.394814368424704e-06,0.0,0.0001418763567926,0.0,0.0,8.346894264221191,0.0,0.0,0.0,0.2871727645397186,4.0,0.0,1.0
840960,293.1065673828125,297.1499938964844,293.1499938964844,0.433586835861206,-7356.001953125,304.123291015625,0.9990000128746032,0.5754883885383606,0.4667943716049194,294.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.4367455244064331,0.050000000745058,0.0499765984714031,293.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.4367455244064331,0.050000000745058,0.0369125455617904,293.1772766113281,297.1499938964844,293.1499938964844,0.0054135816171765,-419.4836730957031,298.0388488769531,0.4367455244064331,0.050000000745058,0.0499765984714031,293.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.4367455244064331,0.050000000745058,0.2370674610137939,291.1051025390625,291.1499938964844,271.0299987792969,269.7071838378906,284.7589111328125,294.8827514648437,291.1078491210937,1.0,0.2723922729492187,0.8130823969841003,0.8130823969841003,1.0,1.0,-1.0089553594589231,0.4285913109779358,0.5803639888763428,0.1751972883939743,0.0,0.0,0.2892943024635315,72.48294067382812,58.0,16.221403121948242,-6502.2080078125,182.7065277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7412414550781,305.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.765625,18000.0,0.0,0.0,0.141030341386795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043535262346267,0.2043579220771789,-4.400814759719651e-06,0.0,0.000143127865158,0.0,0.0,8.461846351623535,0.0,0.0,0.0,0.2876344323158264,4.0,0.0,1.0
841020,293.0951232910156,297.1499938964844,293.1499938964844,0.4215263128280639,-7180.5029296875,304.1524658203125,0.9990000128746032,0.5788768529891968,0.4556403756141662,294.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4418677091598511,0.050000000745058,0.0498562976717948,293.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4418677091598511,0.050000000745058,0.0368236899375915,293.17401123046875,297.1499938964844,293.1499938964844,0.0053931288421154,-417.6185607910156,298.0516357421875,0.4418677091598511,0.050000000745058,0.0498562976717948,293.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4418677091598511,0.050000000745058,0.2364968061447143,291.1333312988281,291.1499938964844,270.97332763671875,269.6722717285156,284.7325134277344,294.8714904785156,291.1370849609375,1.0,0.2668076753616333,0.8127927780151367,0.8127927780151367,1.0,1.0,-0.9944912195205688,0.4222681224346161,0.5722231268882751,0.1717267781496048,0.0,0.0,0.2897113561630249,69.26287841796875,61.0,35.71199035644531,-6485.01806640625,173.00323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6751708984375,305.1416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6484375,18000.0,0.0,0.0,0.1434733122587204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058479934930801,0.2058523893356323,-4.408034783409676e-06,0.0,0.0001456071768188,0.0,0.0,8.541784286499023,0.0,0.0,0.0,0.287990540266037,4.0,0.0,1.0
841080,293.0951232910156,297.1499938964844,293.1499938964844,0.4215263128280639,-7180.5029296875,304.1524658203125,0.9990000128746032,0.5788768529891968,0.4556403756141662,294.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4418677091598511,0.050000000745058,0.0498562976717948,293.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4418677091598511,0.050000000745058,0.0368236899375915,293.17401123046875,297.1499938964844,293.1499938964844,0.0053931288421154,-417.6185607910156,298.0516357421875,0.4418677091598511,0.050000000745058,0.0498562976717948,293.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4418677091598511,0.050000000745058,0.2364968061447143,291.1333312988281,291.1499938964844,270.97332763671875,269.6722717285156,284.7325134277344,294.8714904785156,291.1370849609375,1.0,0.2668076753616333,0.8127927780151367,0.8127927780151367,1.0,1.0,-0.9944912195205688,0.4222681224346161,0.5722231268882751,0.1717267781496048,0.0,0.0,0.2897113561630249,69.26287841796875,61.0,35.71199035644531,-6485.01806640625,173.00323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6751708984375,305.1416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6484375,18000.0,0.0,0.0,0.1434733122587204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058479934930801,0.2058523893356323,-4.408034783409676e-06,0.0,0.0001456071768188,0.0,0.0,8.541784286499023,0.0,0.0,0.0,0.287990540266037,4.0,0.0,1.0
841140,293.07672119140625,297.1499938964844,293.1499938964844,0.4133701920509338,-7065.47412109375,304.1647033691406,0.9990000128746032,0.5840031504631042,0.4486920833587646,294.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4452407360076904,0.050000000745058,0.0497828461229801,293.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4452407360076904,0.050000000745058,0.036769438534975,293.16864013671875,297.1499938964844,293.1499938964844,0.0053847581148147,-416.6886901855469,298.0690612792969,0.4452407360076904,0.050000000745058,0.0497828461229801,293.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4452407360076904,0.050000000745058,0.2361483871936798,291.156494140625,291.1499938964844,270.9166564941406,269.63720703125,284.70343017578125,294.8580322265625,291.1575622558594,1.0,0.2638112008571625,0.8125032186508179,0.8125032186508179,1.0,1.0,-0.9854872226715088,0.4183404445648193,0.5671467781066895,0.1695355027914047,0.0,0.0,0.2870357632637024,67.29486846923828,64.0,24.77163887023925,-6441.048828125,167.14120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6642150878906,305.1246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.62109375,18000.0,0.0,0.0,0.1455229222774505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041106075048446,0.2041150033473968,-4.407015239848988e-06,0.0,0.0001476872712373,0.0,0.0,8.462523460388184,0.0,0.0,0.0,0.2877122759819031,4.0,0.0,1.0
