time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841200,293.07672119140625,297.1499938964844,293.1499938964844,0.4133701920509338,-7065.47412109375,304.1647033691406,0.9990000128746032,0.5840031504631042,0.4486920833587646,294.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4452407360076904,0.050000000745058,0.0497828461229801,293.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4452407360076904,0.050000000745058,0.036769438534975,293.16864013671875,297.1499938964844,293.1499938964844,0.0053847581148147,-416.6886901855469,298.0690612792969,0.4452407360076904,0.050000000745058,0.0497828461229801,293.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4452407360076904,0.050000000745058,0.2361483871936798,291.156494140625,291.1499938964844,270.9166564941406,269.63720703125,284.70343017578125,294.8580322265625,291.1575622558594,1.0,0.2638112008571625,0.8125032186508179,0.8125032186508179,1.0,1.0,-0.9854872226715088,0.4183404445648193,0.5671467781066895,0.1695355027914047,0.0,0.0,0.2870357632637024,67.29486846923828,64.0,24.77163887023925,-6441.048828125,167.14120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6642150878906,305.1246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.62109375,18000.0,0.0,0.0,0.1455229222774505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041106075048446,0.2041150033473968,-4.407015239848988e-06,0.0,0.0001476872712373,0.0,0.0,8.462523460388184,0.0,0.0,0.0,0.2877122759819031,4.0,0.0,1.0
841260,293.0632629394531,297.1499938964844,293.1499938964844,0.4101189374923706,-7021.78515625,304.1650390625,0.9990000128746032,0.5885978937149048,0.4459667801856994,294.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4466027915477752,0.050000000745058,0.0497543439269065,293.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4466027915477752,0.050000000745058,0.0367483869194984,293.16241455078125,297.1499938964844,293.1499938964844,0.0053905453532934,-417.0405578613281,298.08087158203125,0.4466027915477752,0.050000000745058,0.0497543439269065,293.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4466027915477752,0.050000000745058,0.2360131740570068,291.15875244140625,291.1499938964844,270.8599853515625,269.60186767578125,284.6740417480469,294.8462829589844,291.1584777832031,1.0,0.2626140415668487,0.8124616146087646,0.8124616146087646,1.0,1.0,-0.9819587469100952,0.4167878031730652,0.56517094373703,0.1687376648187637,0.0,0.0,0.2856111824512481,66.53214263916016,67.0,5.969141006469727,-6425.97265625,164.88198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7017822265625,305.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8203125,18000.0,0.0,0.0,0.14702670276165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027049958705902,0.2027093917131424,-4.403429556987248e-06,0.0,0.0001492134033469,0.0,0.0,8.393447875976562,0.0,0.0,0.0,0.287436693906784,4.0,0.0,1.0
841320,293.0632629394531,297.1499938964844,293.1499938964844,0.4101189374923706,-7021.78515625,304.1650390625,0.9990000128746032,0.5885978937149048,0.4459667801856994,294.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4466027915477752,0.050000000745058,0.0497543439269065,293.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4466027915477752,0.050000000745058,0.0367483869194984,293.16241455078125,297.1499938964844,293.1499938964844,0.0053905453532934,-417.0405578613281,298.08087158203125,0.4466027915477752,0.050000000745058,0.0497543439269065,293.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4466027915477752,0.050000000745058,0.2360131740570068,291.15875244140625,291.1499938964844,270.8599853515625,269.60186767578125,284.6740417480469,294.8462829589844,291.1584777832031,1.0,0.2626140415668487,0.8124616146087646,0.8124616146087646,1.0,1.0,-0.9819587469100952,0.4167878031730652,0.56517094373703,0.1687376648187637,0.0,0.0,0.2856111824512481,66.53214263916016,67.0,5.969141006469727,-6425.97265625,164.88198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7017822265625,305.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8203125,18000.0,0.0,0.0,0.14702670276165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027049958705902,0.2027093917131424,-4.403429556987248e-06,0.0,0.0001492134033469,0.0,0.0,8.393447875976562,0.0,0.0,0.0,0.287436693906784,4.0,0.0,1.0
841380,293.054931640625,297.1499938964844,293.1499938964844,0.4102286994457245,-7025.89501953125,304.15972900390625,0.9990000128746032,0.5924981236457825,0.4462573230266571,294.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4464565217494964,0.050000000745058,0.0497573763132095,293.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4464565217494964,0.050000000745058,0.0367506295442581,293.15631103515625,297.1499938964844,293.1499938964844,0.0054033286869525,-417.9676513671875,298.0915222167969,0.4464565217494964,0.050000000745058,0.0497573763132095,293.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4464565217494964,0.050000000745058,0.2360275685787201,291.15447998046875,291.1499938964844,270.8033447265625,269.5662841796875,284.6449279785156,294.836181640625,291.1536560058594,1.0,0.2628355324268341,0.8124199509620667,0.8124199509620667,1.0,1.0,-0.9823336005210876,0.4169183671474457,0.5654152035713196,0.1689005196094513,0.0,0.0,0.2852465808391571,66.61487579345703,70.0,-4.739280700683594,-6439.87060546875,165.12442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76568603515625,305.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.1480573862791061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021821141242981,0.2021865099668502,-4.40141957369633e-06,0.0,0.0001502594241173,0.0,0.0,8.366559028625488,0.0,0.0,0.0,0.2873203158378601,4.0,0.0,1.0
841440,293.054931640625,297.1499938964844,293.1499938964844,0.4102286994457245,-7025.89501953125,304.15972900390625,0.9990000128746032,0.5924981236457825,0.4462573230266571,294.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4464565217494964,0.050000000745058,0.0497573763132095,293.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4464565217494964,0.050000000745058,0.0367506295442581,293.15631103515625,297.1499938964844,293.1499938964844,0.0054033286869525,-417.9676513671875,298.0915222167969,0.4464565217494964,0.050000000745058,0.0497573763132095,293.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4464565217494964,0.050000000745058,0.2360275685787201,291.15447998046875,291.1499938964844,270.8033447265625,269.5662841796875,284.6449279785156,294.836181640625,291.1536560058594,1.0,0.2628355324268341,0.8124199509620667,0.8124199509620667,1.0,1.0,-0.9823336005210876,0.4169183671474457,0.5654152035713196,0.1689005196094513,0.0,0.0,0.2852465808391571,66.61487579345703,70.0,-4.739280700683594,-6439.87060546875,165.12442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76568603515625,305.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.1480573862791061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021821141242981,0.2021865099668502,-4.40141957369633e-06,0.0,0.0001502594241173,0.0,0.0,8.366559028625488,0.0,0.0,0.0,0.2873203158378601,4.0,0.0,1.0
841500,293.0525207519531,297.1499938964844,293.1499938964844,0.4113277792930603,-7042.5146484375,304.1559753417969,0.9990000128746032,0.5941751599311829,0.4473155736923218,294.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.4459259212017059,0.050000000745058,0.0497684329748153,293.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.4459259212017059,0.050000000745058,0.0367587953805923,293.1534423828125,297.1499938964844,293.1499938964844,0.0054114833474159,-418.5752868652344,298.0964050292969,0.4459259212017059,0.050000000745058,0.0497684329748153,293.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.4459259212017059,0.050000000745058,0.2360800206661224,291.1508483886719,291.1499938964844,270.7749938964844,269.54833984375,284.6305236816406,294.83172607421875,291.1498718261719,1.0,0.2633756101131439,0.81239914894104,0.81239914894104,1.0,1.0,-0.983702540397644,0.4174929857254028,0.5662095546722412,0.1692723333835601,0.0,0.0,0.2855540812015533,66.91200256347656,70.0,-8.04714584350586,-6456.0947265625,166.00209045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013916015625,305.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.1484323441982269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022744268178939,0.2022788375616073,-4.401126716402359e-06,0.0,0.0001506399567006,0.0,0.0,8.3701171875,0.0,0.0,0.0,0.2873297333717346,4.0,0.0,1.0
841560,293.0511779785156,297.1499938964844,293.1499938964844,0.4130075573921203,-7067.10205078125,304.1518249511719,0.9990000128746032,0.5956729650497437,0.4488795399665832,294.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4451478719711303,0.050000000745058,0.0497848205268383,293.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4451478719711303,0.050000000745058,0.036770898848772,293.1507263183594,297.1499938964844,293.1499938964844,0.005420443136245,-419.2444763183594,298.1011657714844,0.4451478719711303,0.050000000745058,0.0497848205268383,293.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4451478719711303,0.050000000745058,0.2361577451229095,291.14678955078125,291.1499938964844,270.7466735839844,269.53033447265625,284.61627197265625,294.8276672363281,291.145751953125,1.0,0.2641536891460418,0.8123301267623901,0.8123301267623901,1.0,1.0,-0.9857264161109924,0.4183465540409088,0.5673798322677612,0.1698014736175537,0.0,0.0,0.2861761748790741,67.3520278930664,73.0,-10.0378999710083,-6477.87451171875,167.3045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368835449219,305.19757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.615234375,18000.0,0.0,0.0,0.1487386971712112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026196420192718,0.202624037861824,-4.401381374918856e-06,0.0,0.0001509508583694,0.0,0.0,8.385897636413574,0.0,0.0,0.0,0.2873876690864563,4.0,0.0,1.0
841620,293.0514221191406,297.1499938964844,293.1499938964844,0.4178578853607178,-7136.404296875,304.1431579589844,0.9990000128746032,0.5981359481811523,0.4532983005046844,294.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.442988783121109,0.050000000745058,0.0498314276337623,293.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.442988783121109,0.050000000745058,0.0368053242564201,293.1459045410156,297.1499938964844,293.1499938964844,0.0054399725049734,-420.6955871582031,298.11053466796875,0.442988783121109,0.050000000745058,0.0498314276337623,293.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.442988783121109,0.050000000745058,0.2363788485527038,291.1385498046875,291.1499938964844,270.69000244140625,269.4939880371094,284.58819580078125,294.8206481933594,291.1375732421875,1.0,0.2663176953792572,0.8121919631958008,0.8121919631958008,1.0,1.0,-0.9914478659629822,0.4207766354084015,0.5706712603569031,0.1712712198495865,0.0,0.0,0.2882611155509949,68.6027603149414,76.0,-11.321277618408203,-6535.03271484375,171.02183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90069580078125,305.2450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.1492207646369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040027678012848,0.2040071785449981,-4.403526418172987e-06,0.0,0.0001514401083113,0.0,0.0,8.451275825500488,0.0,0.0,0.0,0.2876398861408233,4.0,0.0,1.0
841680,293.0514221191406,297.1499938964844,293.1499938964844,0.4178578853607178,-7136.404296875,304.1431579589844,0.9990000128746032,0.5981359481811523,0.4532983005046844,294.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.442988783121109,0.050000000745058,0.0498314276337623,293.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.442988783121109,0.050000000745058,0.0368053242564201,293.1459045410156,297.1499938964844,293.1499938964844,0.0054399725049734,-420.6955871582031,298.11053466796875,0.442988783121109,0.050000000745058,0.0498314276337623,293.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.442988783121109,0.050000000745058,0.2363788485527038,291.1385498046875,291.1499938964844,270.69000244140625,269.4939880371094,284.58819580078125,294.8206481933594,291.1375732421875,1.0,0.2663176953792572,0.8121919631958008,0.8121919631958008,1.0,1.0,-0.9914478659629822,0.4207766354084015,0.5706712603569031,0.1712712198495865,0.0,0.0,0.2882611155509949,68.6027603149414,76.0,-11.321277618408203,-6535.03271484375,171.02183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90069580078125,305.2450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.1492207646369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040027678012848,0.2040071785449981,-4.403526418172987e-06,0.0,0.0001514401083113,0.0,0.0,8.451275825500488,0.0,0.0,0.0,0.2876398861408233,4.0,0.0,1.0
841740,293.05499267578125,297.1499938964844,293.1499938964844,0.4243409037590027,-7227.29541015625,304.1346435546875,0.9990000128746032,0.5999146699905396,0.4590999186038971,294.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4402408897876739,0.050000000745058,0.0498933158814907,293.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4402408897876739,0.050000000745058,0.0368510335683822,293.1418151855469,297.1499938964844,293.1499938964844,0.0054608779028058,-422.2350463867188,298.1197204589844,0.4402408897876739,0.050000000745058,0.0498933158814907,293.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4402408897876739,0.050000000745058,0.2366724163293838,291.1307983398437,291.1499938964844,270.6333312988281,269.45721435546875,284.5605163574219,294.8150939941406,291.1299133300781,1.0,0.2691340744495392,0.8120538592338562,0.8120538592338562,1.0,1.0,-0.9989663362503052,0.4239859580993652,0.5749803781509399,0.1731843799352646,0.0,0.0,0.2913527488708496,70.26261138916016,79.0,-10.839094161987305,-6606.173828125,175.98814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,305.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.345703125,18000.0,0.0,0.0,0.1496515721082687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206219345331192,0.2062237560749054,-4.407684173202142e-06,0.0,0.0001518773206043,0.0,0.0,8.557683944702148,0.0,0.0,0.0,0.28805872797966,4.0,0.0,1.0
841800,293.05499267578125,297.1499938964844,293.1499938964844,0.4243409037590027,-7227.29541015625,304.1346435546875,0.9990000128746032,0.5999146699905396,0.4590999186038971,294.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4402408897876739,0.050000000745058,0.0498933158814907,293.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4402408897876739,0.050000000745058,0.0368510335683822,293.1418151855469,297.1499938964844,293.1499938964844,0.0054608779028058,-422.2350463867188,298.1197204589844,0.4402408897876739,0.050000000745058,0.0498933158814907,293.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4402408897876739,0.050000000745058,0.2366724163293838,291.1307983398437,291.1499938964844,270.6333312988281,269.45721435546875,284.5605163574219,294.8150939941406,291.1299133300781,1.0,0.2691340744495392,0.8120538592338562,0.8120538592338562,1.0,1.0,-0.9989663362503052,0.4239859580993652,0.5749803781509399,0.1731843799352646,0.0,0.0,0.2913527488708496,70.26261138916016,79.0,-10.839094161987305,-6606.173828125,175.98814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,305.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.345703125,18000.0,0.0,0.0,0.1496515721082687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206219345331192,0.2062237560749054,-4.407684173202142e-06,0.0,0.0001518773206043,0.0,0.0,8.557683944702148,0.0,0.0,0.0,0.28805872797966,4.0,0.0,1.0
841860,293.0612487792969,297.1499938964844,293.1499938964844,0.432085633277893,-7334.3876953125,304.1268920898437,0.9990000128746032,0.601054310798645,0.465936005115509,294.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4371271431446075,0.050000000745058,0.0499672479927539,293.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4371271431446075,0.050000000745058,0.0369056388735771,293.1384582519531,297.1499938964844,293.1499938964844,0.0054825320839881,-423.8144836425781,298.1286926269531,0.4371271431446075,0.050000000745058,0.0499672479927539,293.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4371271431446075,0.050000000745058,0.237023115158081,291.1238708496094,291.1499938964844,270.57666015625,269.4198913574219,284.5334167480469,294.8108825683594,291.1231384277344,1.0,0.2724400162696838,0.8118250966072083,0.8118250966072083,1.0,1.0,-1.0078349113464355,0.4277767539024353,0.5800581574440002,0.1754247993230819,0.0,0.0,0.2953056991100311,72.24465942382812,82.0,-9.667783737182615,-6687.50146484375,181.9669342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,305.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.75,18000.0,0.0,0.0,0.1501653492450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091797888278961,0.2091841995716095,-4.41368001702358e-06,0.0,0.0001523987448308,0.0,0.0,8.701248168945312,0.0,0.0,0.0,0.2886289060115814,4.0,0.0,1.0
841920,293.0612487792969,297.1499938964844,293.1499938964844,0.432085633277893,-7334.3876953125,304.1268920898437,0.9990000128746032,0.601054310798645,0.465936005115509,294.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4371271431446075,0.050000000745058,0.0499672479927539,293.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4371271431446075,0.050000000745058,0.0369056388735771,293.1384582519531,297.1499938964844,293.1499938964844,0.0054825320839881,-423.8144836425781,298.1286926269531,0.4371271431446075,0.050000000745058,0.0499672479927539,293.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4371271431446075,0.050000000745058,0.237023115158081,291.1238708496094,291.1499938964844,270.57666015625,269.4198913574219,284.5334167480469,294.8108825683594,291.1231384277344,1.0,0.2724400162696838,0.8118250966072083,0.8118250966072083,1.0,1.0,-1.0078349113464355,0.4277767539024353,0.5800581574440002,0.1754247993230819,0.0,0.0,0.2953056991100311,72.24465942382812,82.0,-9.667783737182615,-6687.50146484375,181.9669342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,305.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.75,18000.0,0.0,0.0,0.1501653492450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091797888278961,0.2091841995716095,-4.41368001702358e-06,0.0,0.0001523987448308,0.0,0.0,8.701248168945312,0.0,0.0,0.0,0.2886289060115814,4.0,0.0,1.0
841980,293.0697021484375,297.1499938964844,293.1499938964844,0.4408157169818878,-7453.7109375,304.1200866699219,0.9990000128746032,0.6015930771827698,0.4735481739044189,294.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.4338136911392212,0.050000000745058,0.0500508584082126,293.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.4338136911392212,0.050000000745058,0.0369673930108547,293.1357727050781,297.1499938964844,293.1499938964844,0.0055045722983777,-425.4077758789063,298.13739013671875,0.4338136911392212,0.050000000745058,0.0500508584082126,293.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.4338136911392212,0.050000000745058,0.2374197244644165,291.1178894042969,291.1499938964844,270.5199890136719,269.3820495605469,284.50665283203125,294.80792236328125,291.11724853515625,1.0,0.276114672422409,0.8115962743759155,0.8115962743759155,1.0,1.0,-1.0177217721939087,0.4320147335529327,0.5857070684432983,0.1779187470674514,0.0,0.0,0.2999989986419678,74.48529052734375,85.0,-8.39637279510498,-6776.44775390625,188.78829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,305.3581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.435546875,18000.0,0.0,0.0,0.1508720964193344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128100842237472,0.2128145098686218,-4.421389803610509e-06,0.0,0.0001531159941805,0.0,0.0,8.878971099853516,0.0,0.0,0.0,0.2893389761447906,4.0,0.0,1.0
842040,293.0697021484375,297.1499938964844,293.1499938964844,0.4408157169818878,-7453.7109375,304.1200866699219,0.9990000128746032,0.6015930771827698,0.4735481739044189,294.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.4338136911392212,0.050000000745058,0.0500508584082126,293.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.4338136911392212,0.050000000745058,0.0369673930108547,293.1357727050781,297.1499938964844,293.1499938964844,0.0055045722983777,-425.4077758789063,298.13739013671875,0.4338136911392212,0.050000000745058,0.0500508584082126,293.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.4338136911392212,0.050000000745058,0.2374197244644165,291.1178894042969,291.1499938964844,270.5199890136719,269.3820495605469,284.50665283203125,294.80792236328125,291.11724853515625,1.0,0.276114672422409,0.8115962743759155,0.8115962743759155,1.0,1.0,-1.0177217721939087,0.4320147335529327,0.5857070684432983,0.1779187470674514,0.0,0.0,0.2999989986419678,74.48529052734375,85.0,-8.39637279510498,-6776.44775390625,188.78829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,305.3581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.435546875,18000.0,0.0,0.0,0.1508720964193344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128100842237472,0.2128145098686218,-4.421389803610509e-06,0.0,0.0001531159941805,0.0,0.0,8.878971099853516,0.0,0.0,0.0,0.2893389761447906,4.0,0.0,1.0
842100,293.0745849609375,297.1499938964844,293.1499938964844,0.4454776048660278,-7516.931640625,304.1170349121094,0.9990000128746032,0.6016495823860168,0.4775783121585846,294.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.4321232140064239,0.050000000745058,0.0500956773757934,293.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.4321232140064239,0.050000000745058,0.0370004959404468,293.1346740722656,297.1499938964844,293.1499938964844,0.0055156657472252,-426.2048950195313,298.1416320800781,0.4321232140064239,0.050000000745058,0.0500956773757934,293.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.4321232140064239,0.050000000745058,0.2376323193311691,291.1152038574219,291.1499938964844,270.4916687011719,269.3629150390625,284.493408203125,294.8068542480469,291.1146240234375,1.0,0.2780589163303375,0.8114818334579468,0.8114818334579468,1.0,1.0,-1.0229612588882446,0.4342648983001709,0.588696300983429,0.1792399138212204,0.0,0.0,0.302591472864151,75.68590545654297,85.0,-7.773316860198975,-6823.24609375,192.47048950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,305.36944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.849609375,18000.0,0.0,0.0,0.1513251066207885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148589640855789,0.2148633897304535,-4.425859515322372e-06,0.0,0.0001535757473902,0.0,0.0,8.979998588562012,0.0,0.0,0.0,0.2897440195083618,4.0,0.0,1.0
842160,293.079833984375,297.1499938964844,293.1499938964844,0.4502996504306793,-7582.001953125,304.1142883300781,0.9990000128746032,0.6015727519989014,0.4817248880863189,294.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.4304286539554596,0.050000000745058,0.0501421838998794,293.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.4304286539554596,0.050000000745058,0.0370348468422889,293.1336669921875,297.1499938964844,293.1499938964844,0.0055267829447984,-427.0003967285156,298.1457824707031,0.4304286539554596,0.050000000745058,0.0501421838998794,293.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.4304286539554596,0.050000000745058,0.237852931022644,291.1127319335937,291.1499938964844,270.4633483886719,269.3435974121094,284.48028564453125,294.8060607910156,291.1122131347656,1.0,0.2800590395927429,0.8113364577293396,0.8113364577293396,1.0,1.0,-1.0283557176589966,0.4365819692611694,0.5917736887931824,0.1805977374315261,0.0,0.0,0.3053255677223205,76.93158721923828,88.0,-7.137920379638672,-6871.3349609375,196.31069946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,305.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.31640625,18000.0,0.0,0.0,0.1518550217151641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170514315366745,0.217055857181549,-4.430723492987454e-06,0.0,0.0001541135425213,0.0,0.0,9.088667869567873,0.0,0.0,0.0,0.2901805937290191,4.0,0.0,1.0
842220,293.0912780761719,297.1499938964844,293.1499938964844,0.4603402018547058,-7716.53125,304.1094970703125,0.9990000128746032,0.6010328531265259,0.4902957677841186,294.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.4270652532577514,0.050000000745058,0.050239585340023,293.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.4270652532577514,0.050000000745058,0.0371067859232425,293.132080078125,297.1499938964844,293.1499938964844,0.0055489973165094,-428.5794067382813,298.15399169921875,0.4270652532577514,0.050000000745058,0.050239585340023,293.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.4270652532577514,0.050000000745058,0.2383149713277816,291.1084899902344,291.1499938964844,270.4066772460937,269.30450439453125,284.4542541503906,294.8052062988281,291.10809326171875,1.0,0.284193217754364,0.8110455870628357,0.8110455870628357,1.0,1.0,-1.0395174026489258,0.4413844347000122,0.5981329679489136,0.1834077388048172,0.0,0.0,0.3111575245857239,79.53980255126953,76.0,-5.8546977043151855,-6970.84326171875,204.41598510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90582275390625,305.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.462890625,18000.0,0.0,0.0,0.1531705409288406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218319177627563,0.2218363583087921,-4.441596502147149e-06,0.0,0.0001554486225359,0.0,0.0,9.327610969543455,0.0,0.0,0.0,0.2911434173583984,4.0,0.0,1.0
842280,293.0912780761719,297.1499938964844,293.1499938964844,0.4603402018547058,-7716.53125,304.1094970703125,0.9990000128746032,0.6010328531265259,0.4902957677841186,294.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.4270652532577514,0.050000000745058,0.050239585340023,293.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.4270652532577514,0.050000000745058,0.0371067859232425,293.132080078125,297.1499938964844,293.1499938964844,0.0055489973165094,-428.5794067382813,298.15399169921875,0.4270652532577514,0.050000000745058,0.050239585340023,293.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.4270652532577514,0.050000000745058,0.2383149713277816,291.1084899902344,291.1499938964844,270.4066772460937,269.30450439453125,284.4542541503906,294.8052062988281,291.10809326171875,1.0,0.284193217754364,0.8110455870628357,0.8110455870628357,1.0,1.0,-1.0395174026489258,0.4413844347000122,0.5981329679489136,0.1834077388048172,0.0,0.0,0.3111575245857239,79.53980255126953,76.0,-5.8546977043151855,-6970.84326171875,204.41598510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90582275390625,305.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.462890625,18000.0,0.0,0.0,0.1531705409288406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218319177627563,0.2218363583087921,-4.441596502147149e-06,0.0,0.0001554486225359,0.0,0.0,9.327610969543455,0.0,0.0,0.0,0.2911434173583984,4.0,0.0,1.0
842340,293.0955505371094,297.1499938964844,293.1499938964844,0.4588455259799957,-7687.796875,304.1260681152344,0.9990000128746032,0.6016201376914978,0.4881058037281036,294.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.4279071986675262,0.050000000745058,0.0502145141363143,293.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.4279071986675262,0.050000000745058,0.0370882712304592,293.1303100585937,297.1499938964844,293.1499938964844,0.0055558625608682,-428.9068298339844,298.1678466796875,0.4279071986675262,0.050000000745058,0.0502145141363143,293.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.4279071986675262,0.050000000745058,0.2381960451602935,291.1144104003906,291.1499938964844,270.3500061035156,269.2646789550781,284.4296875,294.8006896972656,291.116943359375,1.0,0.2826436758041382,0.8107547163963318,0.8107547163963318,1.0,1.0,-1.0366712808609009,0.4400713443756103,0.5965999364852905,0.182813674211502,0.0,0.0,0.3158186972141266,78.87242126464844,64.0,14.206683158874512,-7029.90283203125,202.33013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521728515625,305.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.939453125,18000.0,0.0,0.0,0.1547911614179611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264687269926071,0.2264731675386428,-4.453538622328779e-06,0.0,0.0001570933527546,0.0,0.0,9.564193725585938,0.0,0.0,0.0,0.2920985817909241,4.0,0.0,1.0
842400,293.0955505371094,297.1499938964844,293.1499938964844,0.4588455259799957,-7687.796875,304.1260681152344,0.9990000128746032,0.6016201376914978,0.4881058037281036,294.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.4279071986675262,0.050000000745058,0.0502145141363143,293.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.4279071986675262,0.050000000745058,0.0370882712304592,293.1303100585937,297.1499938964844,293.1499938964844,0.0055558625608682,-428.9068298339844,298.1678466796875,0.4279071986675262,0.050000000745058,0.0502145141363143,293.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.4279071986675262,0.050000000745058,0.2381960451602935,291.1144104003906,291.1499938964844,270.3500061035156,269.2646789550781,284.4296875,294.8006896972656,291.116943359375,1.0,0.2826436758041382,0.8107547163963318,0.8107547163963318,1.0,1.0,-1.0366712808609009,0.4400713443756103,0.5965999364852905,0.182813674211502,0.0,0.0,0.3158186972141266,78.87242126464844,64.0,14.206683158874512,-7029.90283203125,202.33013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521728515625,305.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.939453125,18000.0,0.0,0.0,0.1547911614179611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264687269926071,0.2264731675386428,-4.453538622328779e-06,0.0,0.0001570933527546,0.0,0.0,9.564193725585938,0.0,0.0,0.0,0.2920985817909241,4.0,0.0,1.0
842460,293.0833740234375,297.1499938964844,293.1499938964844,0.4465165734291076,-7510.5126953125,304.1547546386719,0.9990000128746032,0.6054340600967407,0.4767786562442779,294.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4324551522731781,0.050000000745058,0.0500867217779159,293.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4324551522731781,0.050000000745058,0.036993883550167,293.1268005371094,297.1499938964844,293.1499938964844,0.0055498415604233,-428.0280151367188,298.196533203125,0.4324551522731781,0.050000000745058,0.0500867217779159,293.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4324551522731781,0.050000000745058,0.2375898510217666,291.1407775878906,291.1499938964844,270.2933654785156,269.2245178222656,284.4034423828125,294.78857421875,291.1441345214844,1.0,0.2769649028778076,0.8104750514030457,0.8104750514030457,1.0,1.0,-1.0219320058822632,0.4336082339286804,0.588323712348938,0.1792389303445816,0.0,0.0,0.315354436635971,75.45421600341797,67.0,32.70473098754883,-7003.5302734375,191.7499847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163146972656,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7578125,18000.0,0.0,0.0,0.1564244478940963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272768020629882,0.2272812575101852,-4.459799583855784e-06,0.0,0.0001587509323144,0.0,0.0,9.614245414733888,0.0,0.0,0.0,0.2923359274864197,4.0,0.0,1.0
842520,293.0833740234375,297.1499938964844,293.1499938964844,0.4465165734291076,-7510.5126953125,304.1547546386719,0.9990000128746032,0.6054340600967407,0.4767786562442779,294.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4324551522731781,0.050000000745058,0.0500867217779159,293.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4324551522731781,0.050000000745058,0.036993883550167,293.1268005371094,297.1499938964844,293.1499938964844,0.0055498415604233,-428.0280151367188,298.196533203125,0.4324551522731781,0.050000000745058,0.0500867217779159,293.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4324551522731781,0.050000000745058,0.2375898510217666,291.1407775878906,291.1499938964844,270.2933654785156,269.2245178222656,284.4034423828125,294.78857421875,291.1441345214844,1.0,0.2769649028778076,0.8104750514030457,0.8104750514030457,1.0,1.0,-1.0219320058822632,0.4336082339286804,0.588323712348938,0.1792389303445816,0.0,0.0,0.315354436635971,75.45421600341797,67.0,32.70473098754883,-7003.5302734375,191.7499847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163146972656,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7578125,18000.0,0.0,0.0,0.1564244478940963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272768020629882,0.2272812575101852,-4.459799583855784e-06,0.0,0.0001587509323144,0.0,0.0,9.614245414733888,0.0,0.0,0.0,0.2923359274864197,4.0,0.0,1.0
842580,293.06475830078125,297.1499938964844,293.1499938964844,0.4382612109184265,-7395.73046875,304.1664123535156,0.9990000128746032,0.6109068393707275,0.4697746634483337,294.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4354362785816192,0.050000000745058,0.050009224563837,293.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4354362785816192,0.050000000745058,0.0369366407394409,293.1212158203125,297.1499938964844,293.1499938964844,0.0055567366071045,-428.1468811035156,298.229248046875,0.4354362785816192,0.050000000745058,0.050009224563837,293.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4354362785816192,0.050000000745058,0.2372222244739532,291.1609802246094,291.1499938964844,270.2368469238281,269.1844177246094,284.3741455078125,294.7742004394531,291.16162109375,1.0,0.2739313244819641,0.8101954460144043,0.8101954460144043,1.0,1.0,-1.012824535369873,0.4296305775642395,0.5831939578056335,0.1769789457321167,0.0,0.0,0.3122666180133819,73.37891387939453,70.0,20.89607810974121,-6953.67724609375,185.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243713378906,305.4375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.98046875,18000.0,0.0,0.0,0.1576774716377258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249035686254501,0.2249080389738083,-4.45691966888262e-06,0.0,0.0001600225950824,0.0,0.0,9.499215126037598,0.0,0.0,0.0,0.2919085621833801,4.0,0.0,1.0
842640,293.06475830078125,297.1499938964844,293.1499938964844,0.4382612109184265,-7395.73046875,304.1664123535156,0.9990000128746032,0.6109068393707275,0.4697746634483337,294.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4354362785816192,0.050000000745058,0.050009224563837,293.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4354362785816192,0.050000000745058,0.0369366407394409,293.1212158203125,297.1499938964844,293.1499938964844,0.0055567366071045,-428.1468811035156,298.229248046875,0.4354362785816192,0.050000000745058,0.050009224563837,293.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4354362785816192,0.050000000745058,0.2372222244739532,291.1609802246094,291.1499938964844,270.2368469238281,269.1844177246094,284.3741455078125,294.7742004394531,291.16162109375,1.0,0.2739313244819641,0.8101954460144043,0.8101954460144043,1.0,1.0,-1.012824535369873,0.4296305775642395,0.5831939578056335,0.1769789457321167,0.0,0.0,0.3122666180133819,73.37891387939453,70.0,20.89607810974121,-6953.67724609375,185.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243713378906,305.4375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.98046875,18000.0,0.0,0.0,0.1576774716377258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249035686254501,0.2249080389738083,-4.45691966888262e-06,0.0,0.0001600225950824,0.0,0.0,9.499215126037598,0.0,0.0,0.0,0.2919085621833801,4.0,0.0,1.0
842700,293.0572814941406,297.1499938964844,293.1499938964844,0.436152696609497,-7367.48291015625,304.1672058105469,0.9990000128746032,0.6134524941444397,0.467974305152893,294.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4362241923809051,0.050000000745058,0.0499894879758358,293.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4362241923809051,0.050000000745058,0.036922063678503,293.1180419921875,297.1499938964844,293.1499938964844,0.0055664731189608,-428.77001953125,298.2431030273437,0.4362241923809051,0.050000000745058,0.0499894879758358,293.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4362241923809051,0.050000000745058,0.2371286004781723,291.16192626953125,291.1499938964844,270.2086181640625,269.1643981933594,284.3594970703125,294.7678527832031,291.1617736816406,1.0,0.2731238007545471,0.8100556135177612,0.8100556135177612,1.0,1.0,-1.0104855298995972,0.4285995662212372,0.5818859934806824,0.176406055688858,0.0,0.0,0.3113570809364319,72.85060119628906,70.0,10.40312671661377,-6940.54248046875,183.7932586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,305.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.888671875,18000.0,0.0,0.0,0.1581212133169174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223893865942955,0.2238983213901519,-4.454191639524652e-06,0.0,0.0001604729332029,0.0,0.0,9.447347640991213,0.0,0.0,0.0,0.2917015850543976,4.0,0.0,1.0
842760,293.0511474609375,297.1499938964844,293.1499938964844,0.4349932074546814,-7352.72021484375,304.1661682128906,0.9990000128746032,0.6158362627029419,0.4670257568359375,294.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.4366429448127746,0.050000000745058,0.0499791204929351,293.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.4366429448127746,0.050000000745058,0.0369144082069397,293.1148681640625,297.1499938964844,293.1499938964844,0.0055786008015275,-429.5851135253906,298.25665283203125,0.4366429448127746,0.050000000745058,0.0499791204929351,293.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.4366429448127746,0.050000000745058,0.2370794266462326,291.1606750488281,291.1499938964844,270.1803894042969,269.14434814453125,284.3447265625,294.76202392578125,291.1601867675781,1.0,0.2727181017398834,0.8100225925445557,0.8100225925445557,1.0,1.0,-1.0092532634735107,0.4280572533607483,0.5811960101127625,0.1761130541563034,0.0,0.0,0.3107679486274719,72.57316589355469,73.0,2.830789089202881,-6937.10595703125,182.9503326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683776855469,305.4439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.1584595143795013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232405245304107,0.2232449650764465,-4.452017037692713e-06,0.0,0.0001608162710908,0.0,0.0,9.413009643554688,0.0,0.0,0.0,0.2915573716163635,4.0,0.0,1.0
842820,293.0426025390625,297.1499938964844,293.1499938964844,0.4351044595241546,-7357.17529296875,304.1605224609375,0.9990000128746032,0.6200820207595825,0.4672904014587402,294.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4365258514881134,0.050000000745058,0.049982015043497,293.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4365258514881134,0.050000000745058,0.036916546523571,293.108642578125,297.1499938964844,293.1499938964844,0.005607649218291,-431.5921325683594,298.2832946777344,0.4365258514881134,0.050000000745058,0.049982015043497,293.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4365258514881134,0.050000000745058,0.2370931506156921,291.1546325683594,291.1499938964844,270.12408447265625,269.1043395996094,284.3153686523437,294.7519226074219,291.15362548828125,1.0,0.2729260325431824,0.809956431388855,0.809956431388855,1.0,1.0,-1.0095956325531006,0.4281912744045257,0.5814043879508972,0.1762153357267379,0.0,0.0,0.3105103969573974,72.65105438232422,76.0,-7.224656105041504,-6950.90283203125,183.18600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263000488281,305.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.236328125,18000.0,0.0,0.0,0.1588910967111587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227043360471725,0.2227087914943695,-4.449550942808855e-06,0.0,0.0001612542691873,0.0,0.0,9.383488655090332,0.0,0.0,0.0,0.2914271950721741,4.0,0.0,1.0
842880,293.0426025390625,297.1499938964844,293.1499938964844,0.4351044595241546,-7357.17529296875,304.1605224609375,0.9990000128746032,0.6200820207595825,0.4672904014587402,294.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4365258514881134,0.050000000745058,0.049982015043497,293.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4365258514881134,0.050000000745058,0.036916546523571,293.108642578125,297.1499938964844,293.1499938964844,0.005607649218291,-431.5921325683594,298.2832946777344,0.4365258514881134,0.050000000745058,0.049982015043497,293.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4365258514881134,0.050000000745058,0.2370931506156921,291.1546325683594,291.1499938964844,270.12408447265625,269.1043395996094,284.3153686523437,294.7519226074219,291.15362548828125,1.0,0.2729260325431824,0.809956431388855,0.809956431388855,1.0,1.0,-1.0095956325531006,0.4281912744045257,0.5814043879508972,0.1762153357267379,0.0,0.0,0.3105103969573974,72.65105438232422,76.0,-7.224656105041504,-6950.90283203125,183.18600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263000488281,305.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.236328125,18000.0,0.0,0.0,0.1588910967111587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227043360471725,0.2227087914943695,-4.449550942808855e-06,0.0,0.0001612542691873,0.0,0.0,9.383488655090332,0.0,0.0,0.0,0.2914271950721741,4.0,0.0,1.0
842940,293.03857421875,297.1499938964844,293.1499938964844,0.437871903181076,-7398.048828125,304.1523742675781,0.9990000128746032,0.6236284375190735,0.4698531627655029,294.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4354021251201629,0.050000000745058,0.0500100962817668,293.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4354021251201629,0.050000000745058,0.0369372852146625,293.1029663085937,297.1499938964844,293.1499938964844,0.0056413281708955,-433.9537353515625,298.30926513671875,0.4354021251201629,0.050000000745058,0.0500100962817668,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4354021251201629,0.050000000745058,0.2372263669967651,291.14556884765625,291.1499938964844,270.0679016113281,269.0643615722656,284.286376953125,294.7436828613281,291.1444091796875,1.0,0.2742176651954651,0.8098903298377991,0.8098903298377991,1.0,1.0,-1.0129228830337524,0.4296205937862396,0.5833023190498352,0.1770473271608352,0.0,0.0,0.3116992115974426,73.40342712402344,79.0,-11.890894889831545,-6990.00830078125,185.47325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,305.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.298828125,18000.0,0.0,0.0,0.1591238230466842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233687490224838,0.2233732044696808,-4.449831976671703e-06,0.0,0.0001614904467714,0.0,0.0,9.414457321166992,0.0,0.0,0.0,0.2915405333042145,4.0,0.0,1.0
843000,293.03857421875,297.1499938964844,293.1499938964844,0.437871903181076,-7398.048828125,304.1523742675781,0.9990000128746032,0.6236284375190735,0.4698531627655029,294.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4354021251201629,0.050000000745058,0.0500100962817668,293.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4354021251201629,0.050000000745058,0.0369372852146625,293.1029663085937,297.1499938964844,293.1499938964844,0.0056413281708955,-433.9537353515625,298.30926513671875,0.4354021251201629,0.050000000745058,0.0500100962817668,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4354021251201629,0.050000000745058,0.2372263669967651,291.14556884765625,291.1499938964844,270.0679016113281,269.0643615722656,284.286376953125,294.7436828613281,291.1444091796875,1.0,0.2742176651954651,0.8098903298377991,0.8098903298377991,1.0,1.0,-1.0129228830337524,0.4296205937862396,0.5833023190498352,0.1770473271608352,0.0,0.0,0.3116992115974426,73.40342712402344,79.0,-11.890894889831545,-6990.00830078125,185.47325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,305.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.298828125,18000.0,0.0,0.0,0.1591238230466842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233687490224838,0.2233732044696808,-4.449831976671703e-06,0.0,0.0001614904467714,0.0,0.0,9.414457321166992,0.0,0.0,0.0,0.2915405333042145,4.0,0.0,1.0
