time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843060,293.03839111328125,297.1499938964844,293.1499938964844,0.4426892101764679,-7466.32080078125,304.1435546875,0.9990000128746032,0.6264936327934265,0.4741778075695038,294.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4335466921329498,0.050000000745058,0.050057828426361,293.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4335466921329498,0.050000000745058,0.0369725413620471,293.0980224609375,297.1499938964844,293.1499938964844,0.0056777317076921,-436.4964904785156,298.335205078125,0.4335466921329498,0.050000000745058,0.050057828426361,293.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4335466921329498,0.050000000745058,0.2374527901411056,291.1363525390625,291.1499938964844,270.0118713378906,269.0244445800781,284.25811767578125,294.7371826171875,291.13531494140625,1.0,0.2763408124446869,0.8097004294395447,0.8097004294395447,1.0,1.0,-1.0185415744781494,0.4320361018180847,0.5865054130554199,0.1784292310476303,0.0,0.0,0.3141421675682068,74.68182373046875,82.0,-12.640408515930176,-7048.85205078125,189.37722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0208435058594,305.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.763671875,18000.0,0.0,0.0,0.1593174487352371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225167915225029,0.2251723557710647,-4.4529988372232765e-06,0.0,0.0001616869558347,0.0,0.0,9.503350257873535,0.0,0.0,0.0,0.2918893992900848,4.0,0.0,1.0
843120,293.03839111328125,297.1499938964844,293.1499938964844,0.4426892101764679,-7466.32080078125,304.1435546875,0.9990000128746032,0.6264936327934265,0.4741778075695038,294.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4335466921329498,0.050000000745058,0.050057828426361,293.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4335466921329498,0.050000000745058,0.0369725413620471,293.0980224609375,297.1499938964844,293.1499938964844,0.0056777317076921,-436.4964904785156,298.335205078125,0.4335466921329498,0.050000000745058,0.050057828426361,293.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4335466921329498,0.050000000745058,0.2374527901411056,291.1363525390625,291.1499938964844,270.0118713378906,269.0244445800781,284.25811767578125,294.7371826171875,291.13531494140625,1.0,0.2763408124446869,0.8097004294395447,0.8097004294395447,1.0,1.0,-1.0185415744781494,0.4320361018180847,0.5865054130554199,0.1784292310476303,0.0,0.0,0.3141421675682068,74.68182373046875,82.0,-12.640408515930176,-7048.85205078125,189.37722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0208435058594,305.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.763671875,18000.0,0.0,0.0,0.1593174487352371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225167915225029,0.2251723557710647,-4.4529988372232765e-06,0.0,0.0001616869558347,0.0,0.0,9.503350257873535,0.0,0.0,0.0,0.2918893992900848,4.0,0.0,1.0
843180,293.0414428710937,297.1499938964844,293.1499938964844,0.4491094648838043,-7555.45556640625,304.1350402832031,0.9990000128746032,0.6287073493003845,0.4798477292060852,294.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4311902225017547,0.050000000745058,0.050121072679758,293.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4311902225017547,0.050000000745058,0.0370192527770996,293.09381103515625,297.1499938964844,293.1499938964844,0.0057157236151397,-439.1288146972656,298.3611755371094,0.4311902225017547,0.050000000745058,0.050121072679758,293.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4311902225017547,0.050000000745058,0.2377527952194214,291.1279602050781,291.1499938964844,269.9559936523437,268.9845275878906,284.2303466796875,294.7322998046875,291.1270446777344,1.0,0.2790999710559845,0.8095105290412903,0.8095105290412903,1.0,1.0,-1.025914192199707,0.4352168440818786,0.5906974077224731,0.1802401542663574,0.0,0.0,0.317652940750122,76.3750991821289,85.0,-11.721752166748049,-7122.04638671875,194.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382080078125,305.5692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84375,18000.0,0.0,0.0,0.1596186459064483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279509902000427,0.2279554456472396,-4.458783223526552e-06,0.0,0.000161992633366,0.0,0.0,9.643205642700195,0.0,0.0,0.0,0.2924475073814392,4.0,0.0,1.0
843240,293.0414428710937,297.1499938964844,293.1499938964844,0.4491094648838043,-7555.45556640625,304.1350402832031,0.9990000128746032,0.6287073493003845,0.4798477292060852,294.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4311902225017547,0.050000000745058,0.050121072679758,293.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4311902225017547,0.050000000745058,0.0370192527770996,293.09381103515625,297.1499938964844,293.1499938964844,0.0057157236151397,-439.1288146972656,298.3611755371094,0.4311902225017547,0.050000000745058,0.050121072679758,293.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4311902225017547,0.050000000745058,0.2377527952194214,291.1279602050781,291.1499938964844,269.9559936523437,268.9845275878906,284.2303466796875,294.7322998046875,291.1270446777344,1.0,0.2790999710559845,0.8095105290412903,0.8095105290412903,1.0,1.0,-1.025914192199707,0.4352168440818786,0.5906974077224731,0.1802401542663574,0.0,0.0,0.317652940750122,76.3750991821289,85.0,-11.721752166748049,-7122.04638671875,194.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382080078125,305.5692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84375,18000.0,0.0,0.0,0.1596186459064483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279509902000427,0.2279554456472396,-4.458783223526552e-06,0.0,0.000161992633366,0.0,0.0,9.643205642700195,0.0,0.0,0.0,0.2924475073814392,4.0,0.0,1.0
843300,293.0439758300781,297.1499938964844,293.1499938964844,0.4528051316738128,-7606.18798828125,304.13104248046875,0.9990000128746032,0.6295828223228455,0.4830787777900696,294.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.4298850297927856,0.050000000745058,0.0501574501395225,293.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.4298850297927856,0.050000000745058,0.0370461195707321,293.09197998046875,297.1499938964844,293.1499938964844,0.005735108628869,-440.463134765625,298.3741760253906,0.4298850297927856,0.050000000745058,0.0501574501395225,293.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.4298850297927856,0.050000000745058,0.2379253357648849,291.1241760253906,291.1499938964844,269.9281311035156,268.964599609375,284.21661376953125,294.7304077148437,291.1233215332031,1.0,0.280667245388031,0.8094155788421631,0.8094155788421631,1.0,1.0,-1.030118703842163,0.4370343387126922,0.5930843353271484,0.1812727302312851,0.0,0.0,0.3197585344314575,77.34881591796875,85.0,-11.002522468566896,-7162.8359375,197.59054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375671386719,305.5816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.55078125,18000.0,0.0,0.0,0.1598484367132187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296766638755798,0.229681134223938,-4.4625794544117525e-06,0.0,0.0001622258423594,0.0,0.0,9.73069953918457,0.0,0.0,0.0,0.2927989065647125,4.0,0.0,1.0
843360,293.047119140625,297.1499938964844,293.1499938964844,0.4567683935165405,-7660.23779296875,304.1272888183594,0.9990000128746032,0.6303123235702515,0.4865227937698364,294.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4285231828689575,0.050000000745058,0.0501964911818504,293.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4285231828689575,0.050000000745058,0.0370749570429325,293.09033203125,297.1499938964844,293.1499938964844,0.0057546896860003,-441.8047180175781,298.3871765136719,0.4285231828689575,0.050000000745058,0.0501964911818504,293.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4285231828689575,0.050000000745058,0.2381105422973632,291.12066650390625,291.1499938964844,269.9002990722656,268.94464111328125,284.2030639648437,294.7288818359375,291.1199035644531,1.0,0.2823356688022613,0.8092799782752991,0.8092799782752991,1.0,1.0,-1.0346027612686155,0.4389717578887939,0.5956310033798218,0.1823707669973373,0.0,0.0,0.3220671415328979,78.39373779296875,88.0,-10.199515342712402,-7205.85888671875,200.83360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307006835937,305.5919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.375,18000.0,0.0,0.0,0.1601482033729553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316045612096786,0.2316090315580368,-4.466942300496157e-06,0.0,0.0001625300646992,0.0,0.0,9.829019546508787,0.0,0.0,0.0,0.2931949496269226,4.0,0.0,1.0
843420,293.0548400878906,297.1499938964844,293.1499938964844,0.4653716385364532,-7776.525390625,304.1205444335937,0.9990000128746032,0.6313517689704895,0.4939357340335846,294.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.425691545009613,0.050000000745058,0.0502814687788486,293.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.425691545009613,0.050000000745058,0.037137720733881,293.0874938964844,297.1499938964844,293.1499938964844,0.0057942466810345,-444.49609375,298.4130859375,0.425691545009613,0.050000000745058,0.0502814687788486,293.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.425691545009613,0.050000000745058,0.238513633608818,291.11456298828125,291.1499938964844,269.84478759765625,268.9048156738281,284.17633056640625,294.7267150878906,291.1139221191406,1.0,0.28592249751091,0.809008777141571,0.809008777141571,1.0,1.0,-1.0442630052566528,0.4431525468826294,0.6011104583740234,0.1847369968891143,0.0,0.0,0.3272169828414917,80.66748046875,91.0,-8.545696258544922,-7297.48828125,207.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,305.6056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.349609375,18000.0,0.0,0.0,0.1609975099563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360152453184127,0.2360197156667709,-4.477279617276508e-06,0.0,0.000163392003742,0.0,0.0,10.055999755859377,0.0,0.0,0.0,0.2941128611564636,4.0,0.0,1.0
843480,293.0548400878906,297.1499938964844,293.1499938964844,0.4653716385364532,-7776.525390625,304.1205444335937,0.9990000128746032,0.6313517689704895,0.4939357340335846,294.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.425691545009613,0.050000000745058,0.0502814687788486,293.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.425691545009613,0.050000000745058,0.037137720733881,293.0874938964844,297.1499938964844,293.1499938964844,0.0057942466810345,-444.49609375,298.4130859375,0.425691545009613,0.050000000745058,0.0502814687788486,293.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.425691545009613,0.050000000745058,0.238513633608818,291.11456298828125,291.1499938964844,269.84478759765625,268.9048156738281,284.17633056640625,294.7267150878906,291.1139221191406,1.0,0.28592249751091,0.809008777141571,0.809008777141571,1.0,1.0,-1.0442630052566528,0.4431525468826294,0.6011104583740234,0.1847369968891143,0.0,0.0,0.3272169828414917,80.66748046875,91.0,-8.545696258544922,-7297.48828125,207.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,305.6056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.349609375,18000.0,0.0,0.0,0.1609975099563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360152453184127,0.2360197156667709,-4.477279617276508e-06,0.0,0.000163392003742,0.0,0.0,10.055999755859377,0.0,0.0,0.0,0.2941128611564636,4.0,0.0,1.0
843540,293.064208984375,297.1499938964844,293.1499938964844,0.4746873676776886,-7901.119140625,304.1148681640625,0.9990000128746032,0.6318677663803101,0.501879096031189,294.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.4228013157844543,0.050000000745058,0.0503739528357982,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.4228013157844543,0.050000000745058,0.0372060276567935,293.0852355957031,297.1499938964844,293.1499938964844,0.0058341608382761,-447.1877746582031,298.4389343261719,0.4228013157844543,0.050000000745058,0.0503739528357982,293.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.4228013157844543,0.050000000745058,0.2389523386955261,291.1095275878906,291.1499938964844,269.7895202636719,268.864990234375,284.1499938964844,294.7257080078125,291.10906982421875,1.0,0.2897630035877228,0.8087375164031982,0.8087375164031982,1.0,1.0,-1.0546272993087769,0.4476479589939117,0.6069793701171875,0.187277689576149,0.0,0.0,0.3329590559005737,83.14128112792969,94.0,-6.9578070640563965,-7395.13330078125,215.743392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,305.611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.689453125,18000.0,0.0,0.0,0.1622233539819717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241083949804306,0.2410884350538253,-4.489621005632216e-06,0.0,0.0001646360760787,0.0,0.0,10.320109367370604,0.0,0.0,0.0,0.2951854169368744,4.0,0.0,1.0
843600,293.064208984375,297.1499938964844,293.1499938964844,0.4746873676776886,-7901.119140625,304.1148681640625,0.9990000128746032,0.6318677663803101,0.501879096031189,294.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.4228013157844543,0.050000000745058,0.0503739528357982,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.4228013157844543,0.050000000745058,0.0372060276567935,293.0852355957031,297.1499938964844,293.1499938964844,0.0058341608382761,-447.1877746582031,298.4389343261719,0.4228013157844543,0.050000000745058,0.0503739528357982,293.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.4228013157844543,0.050000000745058,0.2389523386955261,291.1095275878906,291.1499938964844,269.7895202636719,268.864990234375,284.1499938964844,294.7257080078125,291.10906982421875,1.0,0.2897630035877228,0.8087375164031982,0.8087375164031982,1.0,1.0,-1.0546272993087769,0.4476479589939117,0.6069793701171875,0.187277689576149,0.0,0.0,0.3329590559005737,83.14128112792969,94.0,-6.9578070640563965,-7395.13330078125,215.743392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,305.611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.689453125,18000.0,0.0,0.0,0.1622233539819717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241083949804306,0.2410884350538253,-4.489621005632216e-06,0.0,0.0001646360760787,0.0,0.0,10.320109367370604,0.0,0.0,0.0,0.2951854169368744,4.0,0.0,1.0
843660,293.0747985839844,297.1499938964844,293.1499938964844,0.4845269322395324,-8031.4599609375,304.1101989746094,0.9990000128746032,0.6318987011909485,0.5101927518844604,294.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.4199252128601074,0.050000000745058,0.0504723265767097,293.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.4199252128601074,0.050000000745058,0.037278689444065,293.0834655761719,297.1499938964844,293.1499938964844,0.0058742803521454,-449.8684692382813,298.4647216796875,0.4199252128601074,0.050000000745058,0.0504723265767097,293.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.4199252128601074,0.050000000745058,0.2394189834594726,291.10565185546875,291.1499938964844,269.73443603515625,268.8251647949219,284.12408447265625,294.72564697265625,291.1053161621094,1.0,0.2937819361686706,0.8084044456481934,0.8084044456481934,1.0,1.0,-1.0654891729354858,0.4523636698722839,0.6131255030632019,0.1899373233318328,0.0,0.0,0.3391446471214294,85.7718734741211,97.0,-5.364809513092041,-7497.4638671875,224.1267852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,305.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.427734375,18000.0,0.0,0.0,0.1638507843017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467115968465805,0.246716096997261,-4.503813670453383e-06,0.0,0.0001662877184571,0.0,0.0,10.617352485656738,0.0,0.0,0.0,0.296396791934967,4.0,0.0,1.0
843720,293.0747985839844,297.1499938964844,293.1499938964844,0.4845269322395324,-8031.4599609375,304.1101989746094,0.9990000128746032,0.6318987011909485,0.5101927518844604,294.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.4199252128601074,0.050000000745058,0.0504723265767097,293.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.4199252128601074,0.050000000745058,0.037278689444065,293.0834655761719,297.1499938964844,293.1499938964844,0.0058742803521454,-449.8684692382813,298.4647216796875,0.4199252128601074,0.050000000745058,0.0504723265767097,293.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.4199252128601074,0.050000000745058,0.2394189834594726,291.10565185546875,291.1499938964844,269.73443603515625,268.8251647949219,284.12408447265625,294.72564697265625,291.1053161621094,1.0,0.2937819361686706,0.8084044456481934,0.8084044456481934,1.0,1.0,-1.0654891729354858,0.4523636698722839,0.6131255030632019,0.1899373233318328,0.0,0.0,0.3391446471214294,85.7718734741211,97.0,-5.364809513092041,-7497.4638671875,224.1267852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,305.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.427734375,18000.0,0.0,0.0,0.1638507843017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467115968465805,0.246716096997261,-4.503813670453383e-06,0.0,0.0001662877184571,0.0,0.0,10.617352485656738,0.0,0.0,0.0,0.296396791934967,4.0,0.0,1.0
843780,293.0862731933594,297.1499938964844,293.1499938964844,0.4947398006916046,-8165.55029296875,304.1064758300781,0.9990000128746032,0.6314784288406372,0.5187519788742065,294.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.4171103239059448,0.050000000745058,0.0505752973258495,293.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.4171103239059448,0.050000000745058,0.0373547412455081,293.0820617675781,297.1499938964844,293.1499938964844,0.0059144967235624,-452.5309448242188,298.4905090332031,0.4171103239059448,0.050000000745058,0.0505752973258495,293.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.4171103239059448,0.050000000745058,0.2399074286222458,291.10284423828125,291.1499938964844,269.6795959472656,268.785400390625,284.0985107421875,294.7264099121094,291.1026306152344,1.0,0.2979204356670379,0.8080713748931885,0.8080713748931885,1.0,1.0,-1.0766870975494385,0.4572349488735199,0.6194521188735962,0.1926817148923874,0.0,0.0,0.3456284999847412,88.52449035644531,85.0,-3.918008804321289,-7602.8583984375,232.99069213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002624511719,305.6067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.625,18000.0,0.0,0.0,0.1658772677183151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527857720851898,0.2527903020381927,-4.5196670725999866e-06,0.0,0.0001683443406363,0.0,0.0,10.942943572998049,0.0,0.0,0.0,0.2977280020713806,4.0,0.0,1.0
843840,293.0862731933594,297.1499938964844,293.1499938964844,0.4947398006916046,-8165.55029296875,304.1064758300781,0.9990000128746032,0.6314784288406372,0.5187519788742065,294.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.4171103239059448,0.050000000745058,0.0505752973258495,293.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.4171103239059448,0.050000000745058,0.0373547412455081,293.0820617675781,297.1499938964844,293.1499938964844,0.0059144967235624,-452.5309448242188,298.4905090332031,0.4171103239059448,0.050000000745058,0.0505752973258495,293.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.4171103239059448,0.050000000745058,0.2399074286222458,291.10284423828125,291.1499938964844,269.6795959472656,268.785400390625,284.0985107421875,294.7264099121094,291.1026306152344,1.0,0.2979204356670379,0.8080713748931885,0.8080713748931885,1.0,1.0,-1.0766870975494385,0.4572349488735199,0.6194521188735962,0.1926817148923874,0.0,0.0,0.3456284999847412,88.52449035644531,85.0,-3.918008804321289,-7602.8583984375,232.99069213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002624511719,305.6067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.625,18000.0,0.0,0.0,0.1658772677183151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527857720851898,0.2527903020381927,-4.5196670725999866e-06,0.0,0.0001683443406363,0.0,0.0,10.942943572998049,0.0,0.0,0.0,0.2977280020713806,4.0,0.0,1.0
843900,293.0904541015625,297.1499938964844,293.1499938964844,0.4957191944122314,-8174.4169921875,304.1127319335937,0.9990000128746032,0.6314563751220703,0.5190771818161011,294.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.417006105184555,0.050000000745058,0.0505792312324047,293.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.417006105184555,0.050000000745058,0.0373576469719409,293.0813903808594,297.1499938964844,293.1499938964844,0.0059285438619554,-453.4152221679688,298.50421142578125,0.417006105184555,0.050000000745058,0.0505792312324047,293.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.417006105184555,0.050000000745058,0.2399260848760604,291.1029663085937,291.1499938964844,269.6522827148437,268.7655029296875,284.0867919921875,294.7257080078125,291.1038513183594,1.0,0.2977248132228851,0.807904839515686,0.807904839515686,1.0,1.0,-1.077118158340454,0.4573939442634582,0.6197242736816406,0.1928146481513977,0.0,0.0,0.3487763106822967,88.63092041015625,85.0,3.099215269088745,-7647.416015625,233.3346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.759521484375,305.6123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.802734375,18000.0,0.0,0.0,0.1670249551534652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255927175283432,0.2559317052364349,-4.528162207861897e-06,0.0,0.0001695091050351,0.0,0.0,11.113494873046877,0.0,0.0,0.0,0.2984254062175751,4.0,0.0,1.0
843960,293.0904846191406,297.1499938964844,293.1499938964844,0.4932045340538025,-8135.4130859375,304.1241149902344,0.9990000128746032,0.6322040557861328,0.5165865421295166,294.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.4178092181682586,0.050000000745058,0.0505490638315677,293.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.4178092181682586,0.050000000745058,0.0373353660106658,293.0804443359375,297.1499938964844,293.1499938964844,0.005936833564192,-453.7372131347656,298.5229797363281,0.4178092181682586,0.050000000745058,0.0505490638315677,293.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.4178092181682586,0.050000000745058,0.2397830039262771,291.11279296875,291.1499938964844,269.6250305175781,268.7456359863281,284.07476806640625,294.72265625,291.11639404296875,1.0,0.2963806986808777,0.8077248930931091,0.8077248930931091,1.0,1.0,-1.0738601684570312,0.4559477865695953,0.6179124116897583,0.1919987052679062,0.0,0.0,0.3503349721431732,87.82501220703125,73.0,21.89713287353516,-7679.32763671875,230.72882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7204895019531,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9375,18000.0,0.0,0.0,0.1682363450527191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583881020545959,0.2583926320075989,-4.536424057732802e-06,0.0,0.0001707385090412,0.0,0.0,11.251588821411133,0.0,0.0,0.0,0.2989870309829712,4.0,0.0,1.0
844020,293.0787658691406,297.1499938964844,293.1499938964844,0.4809679985046386,-7960.8935546875,304.1532592773437,0.9990000128746032,0.6360569000244141,0.5054687857627869,294.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4215414524078369,0.050000000745058,0.0504162013530731,293.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4215414524078369,0.050000000745058,0.0372372344136238,293.0770263671875,297.1499938964844,293.1499938964844,0.0059440718032419,-453.6463928222656,298.56890869140625,0.4215414524078369,0.050000000745058,0.0504162013530731,293.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4215414524078369,0.050000000745058,0.2391527444124221,291.1415100097656,291.1499938964844,269.5707092285156,268.70587158203125,284.0494384765625,294.71014404296875,291.143798828125,1.0,0.290784627199173,0.8073649406433105,0.8073649406433105,1.0,1.0,-1.0593262910842896,0.4495596587657928,0.6097666025161743,0.1883653849363327,0.0,0.0,0.3493703007698059,84.2730712890625,76.0,30.703277587890625,-7626.3525390625,219.339584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6716003417969,305.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.1705609858036041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586191296577453,0.2586236894130707,-4.543071099760709e-06,0.0,0.0001730977237457,0.0,0.0,11.27835464477539,0.0,0.0,0.0,0.2991454005241394,4.0,0.0,1.0
844080,293.0787658691406,297.1499938964844,293.1499938964844,0.4809679985046386,-7960.8935546875,304.1532592773437,0.9990000128746032,0.6360569000244141,0.5054687857627869,294.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4215414524078369,0.050000000745058,0.0504162013530731,293.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4215414524078369,0.050000000745058,0.0372372344136238,293.0770263671875,297.1499938964844,293.1499938964844,0.0059440718032419,-453.6463928222656,298.56890869140625,0.4215414524078369,0.050000000745058,0.0504162013530731,293.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4215414524078369,0.050000000745058,0.2391527444124221,291.1415100097656,291.1499938964844,269.5707092285156,268.70587158203125,284.0494384765625,294.71014404296875,291.143798828125,1.0,0.290784627199173,0.8073649406433105,0.8073649406433105,1.0,1.0,-1.0593262910842896,0.4495596587657928,0.6097666025161743,0.1883653849363327,0.0,0.0,0.3493703007698059,84.2730712890625,76.0,30.703277587890625,-7626.3525390625,219.339584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6716003417969,305.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.1705609858036041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586191296577453,0.2586236894130707,-4.543071099760709e-06,0.0,0.0001730977237457,0.0,0.0,11.27835464477539,0.0,0.0,0.0,0.2991454005241394,4.0,0.0,1.0
844140,293.06085205078125,297.1499938964844,293.1499938964844,0.4730615317821502,-7852.2216796875,304.16485595703125,0.9990000128746032,0.6414960026741028,0.4987326562404632,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4239289164543152,0.050000000745058,0.0503371246159076,293.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4239289164543152,0.050000000745058,0.0371788293123245,293.0715637207031,297.1499938964844,293.1499938964844,0.005968390032649,-454.8746948242188,298.6161804199219,0.4239289164543152,0.050000000745058,0.0503371246159076,293.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4239289164543152,0.050000000745058,0.2387776523828506,291.1575622558594,291.1499938964844,269.51666259765625,268.6661376953125,284.0208435058594,294.6952209472656,291.158447265625,1.0,0.2878636121749878,0.807004988193512,0.807004988193512,1.0,1.0,-1.0505260229110718,0.4457120299339294,0.6048139929771423,0.1860859245061874,0.0,0.0,0.3471435010433197,82.15633392333984,79.0,20.2680892944336,-7585.6025390625,212.628158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842346191406,305.6247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.908203125,18000.0,0.0,0.0,0.1723404377698898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567386925220489,0.2567432224750519,-4.5401702664094046e-06,0.0,0.0001749036455294,0.0,0.0,11.180560111999512,0.0,0.0,0.0,0.2987702786922455,4.0,0.0,1.0
844200,293.06085205078125,297.1499938964844,293.1499938964844,0.4730615317821502,-7852.2216796875,304.16485595703125,0.9990000128746032,0.6414960026741028,0.4987326562404632,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4239289164543152,0.050000000745058,0.0503371246159076,293.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4239289164543152,0.050000000745058,0.0371788293123245,293.0715637207031,297.1499938964844,293.1499938964844,0.005968390032649,-454.8746948242188,298.6161804199219,0.4239289164543152,0.050000000745058,0.0503371246159076,293.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4239289164543152,0.050000000745058,0.2387776523828506,291.1575622558594,291.1499938964844,269.51666259765625,268.6661376953125,284.0208435058594,294.6952209472656,291.158447265625,1.0,0.2878636121749878,0.807004988193512,0.807004988193512,1.0,1.0,-1.0505260229110718,0.4457120299339294,0.6048139929771423,0.1860859245061874,0.0,0.0,0.3471435010433197,82.15633392333984,79.0,20.2680892944336,-7585.6025390625,212.628158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842346191406,305.6247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.908203125,18000.0,0.0,0.0,0.1723404377698898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567386925220489,0.2567432224750519,-4.5401702664094046e-06,0.0,0.0001749036455294,0.0,0.0,11.180560111999512,0.0,0.0,0.0,0.2987702786922455,4.0,0.0,1.0
844260,293.04791259765625,297.1499938964844,293.1499938964844,0.4698700308799743,-7810.751953125,304.1650085449219,0.9990000128746032,0.646389365196228,0.4962048530578613,294.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.42485111951828,0.050000000745058,0.0503077246248722,293.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.42485111951828,0.050000000745058,0.0371571145951747,293.0653686523437,297.1499938964844,293.1499938964844,0.0060066906735301,-457.2142028808594,298.66192626953125,0.42485111951828,0.050000000745058,0.0503077246248722,293.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.42485111951828,0.050000000745058,0.2386381924152374,291.1607971191406,291.1499938964844,269.4629211425781,268.6264343261719,283.9919738769531,294.6829528808594,291.16070556640625,1.0,0.286748468875885,0.806888222694397,0.806888222694397,1.0,1.0,-1.0472263097763062,0.4442760348320007,0.6029502749443054,0.1852213591337204,0.0,0.0,0.3453975617885589,81.36895751953125,82.0,6.104475498199463,-7576.0146484375,210.1463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.737060546875,305.6351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.470703125,18000.0,0.0,0.0,0.1735780835151672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548576891422272,0.2548622190952301,-4.534844265435822e-06,0.0,0.0001761596795404,0.0,0.0,11.077432632446287,0.0,0.0,0.0,0.2983522117137909,4.0,0.0,1.0
844320,293.04791259765625,297.1499938964844,293.1499938964844,0.4698700308799743,-7810.751953125,304.1650085449219,0.9990000128746032,0.646389365196228,0.4962048530578613,294.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.42485111951828,0.050000000745058,0.0503077246248722,293.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.42485111951828,0.050000000745058,0.0371571145951747,293.0653686523437,297.1499938964844,293.1499938964844,0.0060066906735301,-457.2142028808594,298.66192626953125,0.42485111951828,0.050000000745058,0.0503077246248722,293.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.42485111951828,0.050000000745058,0.2386381924152374,291.1607971191406,291.1499938964844,269.4629211425781,268.6264343261719,283.9919738769531,294.6829528808594,291.16070556640625,1.0,0.286748468875885,0.806888222694397,0.806888222694397,1.0,1.0,-1.0472263097763062,0.4442760348320007,0.6029502749443054,0.1852213591337204,0.0,0.0,0.3453975617885589,81.36895751953125,82.0,6.104475498199463,-7576.0146484375,210.1463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.737060546875,305.6351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.470703125,18000.0,0.0,0.0,0.1735780835151672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548576891422272,0.2548622190952301,-4.534844265435822e-06,0.0,0.0001761596795404,0.0,0.0,11.077432632446287,0.0,0.0,0.0,0.2983522117137909,4.0,0.0,1.0
844380,293.039794921875,297.1499938964844,293.1499938964844,0.4700661301612854,-7816.337890625,304.1595764160156,0.9990000128746032,0.6506283283233643,0.4966247677803039,294.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4246968924999237,0.050000000745058,0.0503126047551631,293.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4246968924999237,0.050000000745058,0.0371607169508934,293.05926513671875,297.1499938964844,293.1499938964844,0.0060534896329045,-460.20458984375,298.7066345214844,0.4246968924999237,0.050000000745058,0.0503126047551631,293.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4246968924999237,0.050000000745058,0.2386613339185714,291.1572265625,291.1499938964844,269.4095153808594,268.58673095703125,283.9635009765625,294.67315673828125,291.1565246582031,1.0,0.2870283722877502,0.8067715167999268,0.8067715167999268,1.0,1.0,-1.0477728843688965,0.4445156455039978,0.6032572984695435,0.1853131353855133,0.0,0.0,0.3446153104305267,81.4986343383789,85.0,-3.9106268882751465,-7593.296875,210.55555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089904785156,305.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.107421875,18000.0,0.0,0.0,0.1743690520524978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537979781627655,0.2538025081157684,-4.530929345492041e-06,0.0,0.000176962421392,0.0,0.0,11.017396926879885,0.0,0.0,0.0,0.2981005311012268,4.0,0.0,1.0
844440,293.039794921875,297.1499938964844,293.1499938964844,0.4700661301612854,-7816.337890625,304.1595764160156,0.9990000128746032,0.6506283283233643,0.4966247677803039,294.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4246968924999237,0.050000000745058,0.0503126047551631,293.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4246968924999237,0.050000000745058,0.0371607169508934,293.05926513671875,297.1499938964844,293.1499938964844,0.0060534896329045,-460.20458984375,298.7066345214844,0.4246968924999237,0.050000000745058,0.0503126047551631,293.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4246968924999237,0.050000000745058,0.2386613339185714,291.1572265625,291.1499938964844,269.4095153808594,268.58673095703125,283.9635009765625,294.67315673828125,291.1565246582031,1.0,0.2870283722877502,0.8067715167999268,0.8067715167999268,1.0,1.0,-1.0477728843688965,0.4445156455039978,0.6032572984695435,0.1853131353855133,0.0,0.0,0.3446153104305267,81.4986343383789,85.0,-3.9106268882751465,-7593.296875,210.55555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089904785156,305.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.107421875,18000.0,0.0,0.0,0.1743690520524978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537979781627655,0.2538025081157684,-4.530929345492041e-06,0.0,0.000176962421392,0.0,0.0,11.017396926879885,0.0,0.0,0.0,0.2981005311012268,4.0,0.0,1.0
844500,293.0373840332031,297.1499938964844,293.1499938964844,0.4711926877498626,-7833.08984375,304.1557922363281,0.9990000128746032,0.6524999737739563,0.497704267501831,294.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.424302339553833,0.050000000745058,0.0503251552581787,293.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.424302339553833,0.050000000745058,0.0371699891984462,293.056396484375,297.1499938964844,293.1499938964844,0.0060791429132223,-461.8662414550781,298.7286376953125,0.424302339553833,0.050000000745058,0.0503251552581787,293.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.424302339553833,0.050000000745058,0.2387208640575409,291.15386962890625,291.1499938964844,269.3829040527344,268.56689453125,283.9494934082031,294.6690673828125,291.1529846191406,1.0,0.2875798046588897,0.8067131638526917,0.8067131638526917,1.0,1.0,-1.0491808652877808,0.4451294541358948,0.604051411151886,0.1856409758329391,0.0,0.0,0.3446929454803467,81.8340072631836,85.0,-7.233082294464111,-7610.8876953125,211.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,305.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.1746396720409393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536932528018951,0.253697782754898,-4.529968009592267e-06,0.0,0.0001772370596881,0.0,0.0,11.010149955749512,0.0,0.0,0.0,0.2980662286281585,4.0,0.0,1.0
844560,293.03594970703125,297.1499938964844,293.1499938964844,0.4728983640670776,-7857.560546875,304.1516418457031,0.9990000128746032,0.6542088985443115,0.4992668032646179,294.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4237359464168548,0.050000000745058,0.0503433682024478,293.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4237359464168548,0.050000000745058,0.037183441221714,293.0536804199219,297.1499938964844,293.1499938964844,0.006105916108936,-463.6058349609375,298.7505187988281,0.4237359464168548,0.050000000745058,0.0503433682024478,293.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4237359464168548,0.050000000745058,0.2388072609901428,291.14990234375,291.1499938964844,269.3564147949219,268.54705810546875,283.93572998046875,294.66552734375,291.1489562988281,1.0,0.2883598804473877,0.806605339050293,0.806605339050293,1.0,1.0,-1.051219463348389,0.446013867855072,0.6052055954933167,0.1861215531826019,0.0,0.0,0.345093697309494,82.32086944580078,88.0,-9.53181266784668,-7633.63037109375,213.1505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822021484375,305.69805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.1748521775007248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538974285125732,0.2539019584655761,-4.529807483777404e-06,0.0,0.0001774527190718,0.0,0.0,11.019598007202148,0.0,0.0,0.0,0.2980997264385223,4.0,0.0,1.0
844620,293.03570556640625,297.1499938964844,293.1499938964844,0.4777774214744568,-7925.71044921875,304.1429748535156,0.9990000128746032,0.6571518778800964,0.5035971999168396,294.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4221948087215423,0.050000000745058,0.0503941476345062,293.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4221948087215423,0.050000000745058,0.0372209437191486,293.0487670898437,297.1499938964844,293.1499938964844,0.0061620334163308,-467.2516174316406,298.7939758300781,0.4221948087215423,0.050000000745058,0.0503941476345062,293.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4221948087215423,0.050000000745058,0.2390481382608413,291.1412048339844,291.1499938964844,269.3036499023437,268.50738525390625,283.9087219238281,294.6598205566406,291.14019775390625,1.0,0.2904911041259765,0.806389570236206,0.806389570236206,1.0,1.0,-1.0568723678588867,0.4484695196151733,0.6084027886390686,0.1874750107526779,0.0,0.0,0.3468471169471741,83.67829895019531,91.0,-11.851134300231934,-7692.1123046875,217.4525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,305.7409362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.373046875,18000.0,0.0,0.0,0.175181582570076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552350163459778,0.2552395462989807,-4.5320234676182736e-06,0.0,0.0001777870347723,0.0,0.0,11.089092254638672,0.0,0.0,0.0,0.2983737885951996,4.0,0.0,1.0
844680,293.03570556640625,297.1499938964844,293.1499938964844,0.4777774214744568,-7925.71044921875,304.1429748535156,0.9990000128746032,0.6571518778800964,0.5035971999168396,294.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4221948087215423,0.050000000745058,0.0503941476345062,293.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4221948087215423,0.050000000745058,0.0372209437191486,293.0487670898437,297.1499938964844,293.1499938964844,0.0061620334163308,-467.2516174316406,298.7939758300781,0.4221948087215423,0.050000000745058,0.0503941476345062,293.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4221948087215423,0.050000000745058,0.2390481382608413,291.1412048339844,291.1499938964844,269.3036499023437,268.50738525390625,283.9087219238281,294.6598205566406,291.14019775390625,1.0,0.2904911041259765,0.806389570236206,0.806389570236206,1.0,1.0,-1.0568723678588867,0.4484695196151733,0.6084027886390686,0.1874750107526779,0.0,0.0,0.3468471169471741,83.67829895019531,91.0,-11.851134300231934,-7692.1123046875,217.4525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,305.7409362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.373046875,18000.0,0.0,0.0,0.175181582570076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552350163459778,0.2552395462989807,-4.5320234676182736e-06,0.0,0.0001777870347723,0.0,0.0,11.089092254638672,0.0,0.0,0.0,0.2983737885951996,4.0,0.0,1.0
844740,293.0384521484375,297.1499938964844,293.1499938964844,0.4842179715633392,-8013.8173828125,304.1346130371094,0.9990000128746032,0.6594990491867065,0.5091785192489624,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4202683269977569,0.050000000745058,0.0504602380096912,293.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4202683269977569,0.050000000745058,0.0372697599232196,293.0445251464844,297.1499938964844,293.1499938964844,0.0062206126749515,-471.0411682128906,298.8371887207031,0.4202683269977569,0.050000000745058,0.0504602380096912,293.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4202683269977569,0.050000000745058,0.2393616437911987,291.13232421875,291.1499938964844,269.251220703125,268.4677124023437,283.88232421875,294.6558532714844,291.13134765625,1.0,0.293215811252594,0.8061738610267639,0.8061738610267639,1.0,1.0,-1.064164400100708,0.4516421258449554,0.612522304058075,0.1892389506101608,0.0,0.0,0.3498012721538543,85.44506072998047,94.0,-12.300314903259276,-7764.181640625,223.08596801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843139648437,305.78448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.875,18000.0,0.0,0.0,0.1755101084709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577710151672363,0.2577755451202392,-4.537620043265633e-06,0.0,0.000178120448254,0.0,0.0,11.224530220031738,0.0,0.0,0.0,0.2989189922809601,4.0,0.0,1.0
844800,293.0384521484375,297.1499938964844,293.1499938964844,0.4842179715633392,-8013.8173828125,304.1346130371094,0.9990000128746032,0.6594990491867065,0.5091785192489624,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4202683269977569,0.050000000745058,0.0504602380096912,293.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4202683269977569,0.050000000745058,0.0372697599232196,293.0445251464844,297.1499938964844,293.1499938964844,0.0062206126749515,-471.0411682128906,298.8371887207031,0.4202683269977569,0.050000000745058,0.0504602380096912,293.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4202683269977569,0.050000000745058,0.2393616437911987,291.13232421875,291.1499938964844,269.251220703125,268.4677124023437,283.88232421875,294.6558532714844,291.13134765625,1.0,0.293215811252594,0.8061738610267639,0.8061738610267639,1.0,1.0,-1.064164400100708,0.4516421258449554,0.612522304058075,0.1892389506101608,0.0,0.0,0.3498012721538543,85.44506072998047,94.0,-12.300314903259276,-7764.181640625,223.08596801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843139648437,305.78448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.875,18000.0,0.0,0.0,0.1755101084709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577710151672363,0.2577755451202392,-4.537620043265633e-06,0.0,0.000178120448254,0.0,0.0,11.224530220031738,0.0,0.0,0.0,0.2989189922809601,4.0,0.0,1.0
844860,293.0435791015625,297.1499938964844,293.1499938964844,0.4918549656867981,-8116.7333984375,304.1270446777344,0.9990000128746032,0.66129070520401,0.5156883001327515,294.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4181017279624939,0.050000000745058,0.0505382418632507,293.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4181017279624939,0.050000000745058,0.0373273752629756,293.0409545898437,297.1499938964844,293.1499938964844,0.0062809288501739,-474.9151306152344,298.8803100585937,0.4181017279624939,0.050000000745058,0.0505382418632507,293.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4181017279624939,0.050000000745058,0.2397316694259643,291.1239318847656,291.1499938964844,269.1991882324219,268.4280700683594,283.8567199707031,294.65338134765625,291.123046875,1.0,0.2963820993900299,0.8058702945709229,0.8058702945709229,1.0,1.0,-1.0726780891418457,0.4553433954715729,0.6173346638679504,0.1913032978773117,0.0,0.0,0.3538466989994049,87.53006744384766,97.0,-11.704654693603516,-7846.34130859375,229.7836303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,305.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.1759687215089798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614431083202362,0.2614476680755615,-4.546554009721149e-06,0.0,0.0001785858912626,0.0,0.0,11.423707962036133,0.0,0.0,0.0,0.2997274398803711,4.0,0.0,1.0
