time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844920,293.0435791015625,297.1499938964844,293.1499938964844,0.4918549656867981,-8116.7333984375,304.1270446777344,0.9990000128746032,0.66129070520401,0.5156883001327515,294.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4181017279624939,0.050000000745058,0.0505382418632507,293.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4181017279624939,0.050000000745058,0.0373273752629756,293.0409545898437,297.1499938964844,293.1499938964844,0.0062809288501739,-474.9151306152344,298.8803100585937,0.4181017279624939,0.050000000745058,0.0505382418632507,293.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4181017279624939,0.050000000745058,0.2397316694259643,291.1239318847656,291.1499938964844,269.1991882324219,268.4280700683594,283.8567199707031,294.65338134765625,291.123046875,1.0,0.2963820993900299,0.8058702945709229,0.8058702945709229,1.0,1.0,-1.0726780891418457,0.4553433954715729,0.6173346638679504,0.1913032978773117,0.0,0.0,0.3538466989994049,87.53006744384766,97.0,-11.704654693603516,-7846.34130859375,229.7836303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,305.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.1759687215089798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614431083202362,0.2614476680755615,-4.546554009721149e-06,0.0,0.0001785858912626,0.0,0.0,11.423707962036133,0.0,0.0,0.0,0.2997274398803711,4.0,0.0,1.0
844980,293.05059814453125,297.1499938964844,293.1499938964844,0.5004070401191711,-8230.5673828125,304.1204833984375,0.9990000128746032,0.6625657081604004,0.5228766202926636,294.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4158025085926056,0.050000000745058,0.0506255291402339,293.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4158025085926056,0.050000000745058,0.0373918451368808,293.0379943847656,297.1499938964844,293.1499938964844,0.0063423858955502,-478.83154296875,298.9233093261719,0.4158025085926056,0.050000000745058,0.0506255291402339,293.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4158025085926056,0.050000000745058,0.2401457130908966,291.1161499023437,291.1499938964844,269.1475524902344,268.388427734375,283.8316650390625,294.6521911621094,291.1153869628906,1.0,0.2998721599578857,0.8055667281150818,0.8055667281150818,1.0,1.0,-1.0820894241333008,0.4594410359859466,0.6226484179496765,0.1935963779687881,0.0,0.0,0.3588858842849731,89.86275482177734,100.0,-10.688410758972168,-7936.4990234375,237.33995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920654296875,305.86279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.447265625,18000.0,0.0,0.0,0.1766631007194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661885023117065,0.2661930620670318,-4.558766249829205e-06,0.0,0.0001792905823094,0.0,0.0,11.684733390808104,0.0,0.0,0.0,0.3007922172546386,4.0,0.0,1.0
845040,293.05059814453125,297.1499938964844,293.1499938964844,0.5004070401191711,-8230.5673828125,304.1204833984375,0.9990000128746032,0.6625657081604004,0.5228766202926636,294.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4158025085926056,0.050000000745058,0.0506255291402339,293.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4158025085926056,0.050000000745058,0.0373918451368808,293.0379943847656,297.1499938964844,293.1499938964844,0.0063423858955502,-478.83154296875,298.9233093261719,0.4158025085926056,0.050000000745058,0.0506255291402339,293.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4158025085926056,0.050000000745058,0.2401457130908966,291.1161499023437,291.1499938964844,269.1475524902344,268.388427734375,283.8316650390625,294.6521911621094,291.1153869628906,1.0,0.2998721599578857,0.8055667281150818,0.8055667281150818,1.0,1.0,-1.0820894241333008,0.4594410359859466,0.6226484179496765,0.1935963779687881,0.0,0.0,0.3588858842849731,89.86275482177734,100.0,-10.688410758972168,-7936.4990234375,237.33995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920654296875,305.86279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.447265625,18000.0,0.0,0.0,0.1766631007194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661885023117065,0.2661930620670318,-4.558766249829205e-06,0.0,0.0001792905823094,0.0,0.0,11.684733390808104,0.0,0.0,0.0,0.3007922172546386,4.0,0.0,1.0
845100,293.0546875,297.1499938964844,293.1499938964844,0.504927396774292,-8290.220703125,304.1176452636719,0.9990000128746032,0.6630194187164307,0.5266639590263367,294.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4146274626255035,0.050000000745058,0.0506720058619976,293.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4146274626255035,0.050000000745058,0.0374261699616909,293.0367431640625,297.1499938964844,293.1499938964844,0.0063735102303326,-480.79046630859375,298.9449768066406,0.4146274626255035,0.050000000745058,0.0506720058619976,293.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4146274626255035,0.050000000745058,0.2403661757707595,291.1131286621094,291.1499938964844,269.12188720703125,268.3686218261719,283.8193664550781,294.65203857421875,291.1126403808594,1.0,0.3017098009586334,0.8054149150848389,0.8054149150848389,1.0,1.0,-1.0870524644851685,0.4616042971611023,0.6254481673240662,0.1948094367980957,0.0,0.0,0.3616613149642944,91.10462188720705,100.0,-8.624314308166504,-7988.39990234375,241.38970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,305.8754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.73828125,18000.0,0.0,0.0,0.1771297305822372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689217627048492,0.2689263522624969,-4.5661008698516525e-06,0.0,0.0001797641598386,0.0,0.0,11.836880683898926,0.0,0.0,0.0,0.3014139533042907,4.0,0.0,1.0
845160,293.0591125488281,297.1499938964844,293.1499938964844,0.5095340013504028,-8350.662109375,304.1151733398437,0.9990000128746032,0.6633576154708862,0.5305495858192444,294.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.4134461581707001,0.050000000745058,0.0507200360298156,293.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.4134461581707001,0.050000000745058,0.0374616459012031,293.0355834960937,297.1499938964844,293.1499938964844,0.0064043658785521,-482.7012634277344,298.9671325683594,0.4134461581707001,0.050000000745058,0.0507200360298156,293.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.4134461581707001,0.050000000745058,0.2405940145254135,291.111572265625,291.1499938964844,269.0963134765625,268.34881591796875,283.8072204589844,294.6521301269531,291.1114196777344,1.0,0.3035946786403656,0.8052316904067993,0.8052316904067993,1.0,1.0,-1.0921474695205688,0.463823914527893,0.6283236145973206,0.1960543692111969,0.0,0.0,0.3643847107887268,92.3878936767578,103.0,-5.789244174957275,-8041.12841796875,245.5940093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583435058594,305.8822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.31640625,18000.0,0.0,0.0,0.1776929497718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717282176017761,0.2717328071594238,-4.574026206682902e-06,0.0,0.0001803357590688,0.0,0.0,11.994906425476074,0.0,0.0,0.0,0.3020610213279724,4.0,0.0,1.0
845220,293.0687561035156,297.1499938964844,293.1499938964844,0.5190925002098083,-8475.2392578125,304.1108703613281,0.9990000128746032,0.6637057065963745,0.5385473966598511,294.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.4110851287841797,0.050000000745058,0.0508200079202652,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.4110851287841797,0.050000000745058,0.0375354848802089,293.0336303710937,297.1499938964844,293.1499938964844,0.0064661959186196,-486.5080871582031,299.011474609375,0.4110851287841797,0.050000000745058,0.0508200079202652,293.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.4110851287841797,0.050000000745058,0.2410682439804077,291.1092834472656,291.1499938964844,269.04547119140625,268.3092041015625,283.7833557128906,294.65301513671875,291.1089782714844,1.0,0.3074741661548614,0.804865300655365,0.804865300655365,1.0,1.0,-1.1026448011398315,0.468401551246643,0.6342433094978333,0.1986260563135147,0.0,0.0,0.3699517846107483,95.05860137939452,91.0,-4.238802909851074,-8142.40380859375,254.4070739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036865234375,305.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.474609375,18000.0,0.0,0.0,0.1791114062070846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774120271205902,0.2774166166782379,-4.590584012476029e-06,0.0,0.0001817753072828,0.0,0.0,12.318894386291504,0.0,0.0,0.0,0.303395926952362,4.0,0.0,1.0
845280,293.0687561035156,297.1499938964844,293.1499938964844,0.5190925002098083,-8475.2392578125,304.1108703613281,0.9990000128746032,0.6637057065963745,0.5385473966598511,294.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.4110851287841797,0.050000000745058,0.0508200079202652,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.4110851287841797,0.050000000745058,0.0375354848802089,293.0336303710937,297.1499938964844,293.1499938964844,0.0064661959186196,-486.5080871582031,299.011474609375,0.4110851287841797,0.050000000745058,0.0508200079202652,293.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.4110851287841797,0.050000000745058,0.2410682439804077,291.1092834472656,291.1499938964844,269.04547119140625,268.3092041015625,283.7833557128906,294.65301513671875,291.1089782714844,1.0,0.3074741661548614,0.804865300655365,0.804865300655365,1.0,1.0,-1.1026448011398315,0.468401551246643,0.6342433094978333,0.1986260563135147,0.0,0.0,0.3699517846107483,95.05860137939452,91.0,-4.238802909851074,-8142.40380859375,254.4070739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036865234375,305.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.474609375,18000.0,0.0,0.0,0.1791114062070846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774120271205902,0.2774166166782379,-4.590584012476029e-06,0.0,0.0001817753072828,0.0,0.0,12.318894386291504,0.0,0.0,0.0,0.303395926952362,4.0,0.0,1.0
845340,293.07147216796875,297.1499938964844,293.1499938964844,0.51718670129776,-8440.7216796875,304.1276550292969,0.9990000128746032,0.665179967880249,0.5359998941421509,294.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4118274748325348,0.050000000745058,0.0507879815995693,293.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4118274748325348,0.050000000745058,0.0375118292868137,293.031494140625,297.1499938964844,293.1499938964844,0.0065085259266197,-488.84033203125,299.06072998046875,0.4118274748325348,0.050000000745058,0.0507879815995693,293.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4118274748325348,0.050000000745058,0.2409163266420364,291.11651611328125,291.1499938964844,268.9950561523437,268.2696228027344,283.761474609375,294.6488952636719,291.1190185546875,1.0,0.3057532608509063,0.8044988512992859,0.8044988512992859,1.0,1.0,-1.0993072986602783,0.4668812155723572,0.6324260830879211,0.1978138536214828,0.0,0.0,0.3742636740207672,94.20487213134766,94.0,15.60297966003418,-8195.587890625,251.5799102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,305.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.791015625,18000.0,0.0,0.0,0.1808528006076812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828365564346313,0.2828411757946014,-4.608104063663632e-06,0.0,0.0001835426082834,0.0,0.0,12.635920524597168,0.0,0.0,0.0,0.304692804813385,4.0,0.0,1.0
845400,293.07147216796875,297.1499938964844,293.1499938964844,0.51718670129776,-8440.7216796875,304.1276550292969,0.9990000128746032,0.665179967880249,0.5359998941421509,294.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4118274748325348,0.050000000745058,0.0507879815995693,293.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4118274748325348,0.050000000745058,0.0375118292868137,293.031494140625,297.1499938964844,293.1499938964844,0.0065085259266197,-488.84033203125,299.06072998046875,0.4118274748325348,0.050000000745058,0.0507879815995693,293.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4118274748325348,0.050000000745058,0.2409163266420364,291.11651611328125,291.1499938964844,268.9950561523437,268.2696228027344,283.761474609375,294.6488952636719,291.1190185546875,1.0,0.3057532608509063,0.8044988512992859,0.8044988512992859,1.0,1.0,-1.0993072986602783,0.4668812155723572,0.6324260830879211,0.1978138536214828,0.0,0.0,0.3742636740207672,94.20487213134766,94.0,15.60297966003418,-8195.587890625,251.5799102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,305.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.791015625,18000.0,0.0,0.0,0.1808528006076812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828365564346313,0.2828411757946014,-4.608104063663632e-06,0.0,0.0001835426082834,0.0,0.0,12.635920524597168,0.0,0.0,0.0,0.304692804813385,4.0,0.0,1.0
845460,293.0666198730469,297.1499938964844,293.1499938964844,0.5165557265281677,-8428.0205078125,304.1357727050781,0.9990000128746032,0.668160617351532,0.5355216860771179,294.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.411967784166336,0.050000000745058,0.0507820025086402,293.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.411967784166336,0.050000000745058,0.03750741481781,293.0281982421875,297.1499938964844,293.1499938964844,0.006554287392646,-491.2484130859375,299.11749267578125,0.411967784166336,0.050000000745058,0.0507820025086402,293.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.411967784166336,0.050000000745058,0.2408879548311233,291.1331787109375,291.1499938964844,268.9450988769531,268.2300720214844,283.73663330078125,294.64117431640625,291.1334533691406,1.0,0.3057933449745178,0.8041520118713379,0.8041520118713379,1.0,1.0,-1.09867525100708,0.4665863513946533,0.6320889592170715,0.1975788176059723,0.0,0.0,0.3751311898231506,94.04378509521484,97.0,13.26463794708252,-8208.2744140625,251.04852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967224121094,305.8949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01171875,18000.0,0.0,0.0,0.1826277524232864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842809557914734,0.2842855751514435,-4.616912974597653e-06,0.0,0.0001853439462138,0.0,0.0,12.731608390808104,0.0,0.0,0.0,0.3051246404647827,4.0,0.0,1.0
845520,293.0666198730469,297.1499938964844,293.1499938964844,0.5165557265281677,-8428.0205078125,304.1357727050781,0.9990000128746032,0.668160617351532,0.5355216860771179,294.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.411967784166336,0.050000000745058,0.0507820025086402,293.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.411967784166336,0.050000000745058,0.03750741481781,293.0281982421875,297.1499938964844,293.1499938964844,0.006554287392646,-491.2484130859375,299.11749267578125,0.411967784166336,0.050000000745058,0.0507820025086402,293.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.411967784166336,0.050000000745058,0.2408879548311233,291.1331787109375,291.1499938964844,268.9450988769531,268.2300720214844,283.73663330078125,294.64117431640625,291.1334533691406,1.0,0.3057933449745178,0.8041520118713379,0.8041520118713379,1.0,1.0,-1.09867525100708,0.4665863513946533,0.6320889592170715,0.1975788176059723,0.0,0.0,0.3751311898231506,94.04378509521484,97.0,13.26463794708252,-8208.2744140625,251.04852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967224121094,305.8949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01171875,18000.0,0.0,0.0,0.1826277524232864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842809557914734,0.2842855751514435,-4.616912974597653e-06,0.0,0.0001853439462138,0.0,0.0,12.731608390808104,0.0,0.0,0.0,0.3051246404647827,4.0,0.0,1.0
845580,293.0646057128906,297.1499938964844,293.1499938964844,0.5192749500274658,-8462.6142578125,304.1358642578125,0.9990000128746032,0.6706814765930176,0.5376986265182495,294.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4113315045833587,0.050000000745058,0.0508093200623989,293.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4113315045833587,0.050000000745058,0.0375275909900665,293.0244445800781,297.1499938964844,293.1499938964844,0.0066141257993876,-494.7831726074219,299.16998291015625,0.4113315045833587,0.050000000745058,0.0508093200623989,293.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4113315045833587,0.050000000745058,0.241017535328865,291.1328125,291.1499938964844,268.8955993652344,268.1905212402344,283.7120666503906,294.63543701171875,291.1327209472656,1.0,0.3069085776805877,0.8038051724433899,0.8038051724433899,1.0,1.0,-1.1015325784683228,0.467811107635498,0.6337214708328247,0.1982489973306656,0.0,0.0,0.3774252533912658,94.77333068847656,100.0,3.049870252609253,-8246.966796875,253.4620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7757263183594,305.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7890625,18000.0,0.0,0.0,0.1842980682849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864224314689636,0.2864270508289337,-4.622618689609226e-06,0.0,0.0001870390988187,0.0,0.0,12.8550443649292,0.0,0.0,0.0,0.3056343495845794,4.0,0.0,1.0
845640,293.0646057128906,297.1499938964844,293.1499938964844,0.5192749500274658,-8462.6142578125,304.1358642578125,0.9990000128746032,0.6706814765930176,0.5376986265182495,294.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4113315045833587,0.050000000745058,0.0508093200623989,293.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4113315045833587,0.050000000745058,0.0375275909900665,293.0244445800781,297.1499938964844,293.1499938964844,0.0066141257993876,-494.7831726074219,299.16998291015625,0.4113315045833587,0.050000000745058,0.0508093200623989,293.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4113315045833587,0.050000000745058,0.241017535328865,291.1328125,291.1499938964844,268.8955993652344,268.1905212402344,283.7120666503906,294.63543701171875,291.1327209472656,1.0,0.3069085776805877,0.8038051724433899,0.8038051724433899,1.0,1.0,-1.1015325784683228,0.467811107635498,0.6337214708328247,0.1982489973306656,0.0,0.0,0.3774252533912658,94.77333068847656,100.0,3.049870252609253,-8246.966796875,253.4620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7757263183594,305.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7890625,18000.0,0.0,0.0,0.1842980682849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864224314689636,0.2864270508289337,-4.622618689609226e-06,0.0,0.0001870390988187,0.0,0.0,12.8550443649292,0.0,0.0,0.0,0.3056343495845794,4.0,0.0,1.0
845700,293.064697265625,297.1499938964844,293.1499938964844,0.5213690400123596,-8489.9931640625,304.1346130371094,0.9990000128746032,0.6717455983161926,0.5394666790962219,294.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4108193516731262,0.050000000745058,0.0508315898478031,293.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4108193516731262,0.050000000745058,0.0375440381467342,293.0226135253906,297.1499938964844,293.1499938964844,0.0066460375674068,-496.6702270507813,299.1965637207031,0.4108193516731262,0.050000000745058,0.0508315898478031,293.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4108193516731262,0.050000000745058,0.2411231696605682,291.1322326660156,291.1499938964844,268.8710327148437,268.1707458496094,283.699951171875,294.6332702636719,291.1320495605469,1.0,0.3077892363071441,0.8036317825317383,0.8036317825317383,1.0,1.0,-1.1038542985916138,0.4688148200511932,0.6350395083427429,0.1988102495670318,0.0,0.0,0.3786649703979492,95.3681411743164,100.0,0.3589363396167755,-8273.21875,255.4343414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.769775390625,305.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.412109375,18000.0,0.0,0.0,0.1851124465465545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877213060855865,0.287725955247879,-4.626373538485495e-06,0.0,0.000187865589396,0.0,0.0,12.930926322937012,0.0,0.0,0.0,0.3059443235397339,4.0,0.0,1.0
845760,293.0654602050781,297.1499938964844,293.1499938964844,0.5238974094390869,-8523.2001953125,304.1328125,0.9990000128746032,0.6726812124252319,0.5415968298912048,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.410207599401474,0.050000000745058,0.0508585162460804,293.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.410207599401474,0.050000000745058,0.0375639274716377,293.02081298828125,297.1499938964844,293.1499938964844,0.0066791800782084,-498.63958740234375,299.2229919433594,0.410207599401474,0.050000000745058,0.0508585162460804,293.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.410207599401474,0.050000000745058,0.2412509024143219,291.13092041015625,291.1499938964844,268.8465576171875,268.1509704589844,283.6879577636719,294.6314697265625,291.1305847167969,1.0,0.308842122554779,0.8034793138504028,0.8034793138504028,1.0,1.0,-1.1066526174545288,0.470029354095459,0.636623203754425,0.1994945853948593,0.0,0.0,0.3800630271434784,96.0873794555664,103.0,-2.093209981918335,-8302.8740234375,257.82476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7655944824219,305.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.876953125,18000.0,0.0,0.0,0.1859191209077835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891344726085663,0.2891391217708587,-4.630472631106386e-06,0.0,0.0001886842801468,0.0,0.0,13.013742446899414,0.0,0.0,0.0,0.3062848448753357,4.0,0.0,1.0
845820,293.06787109375,297.1499938964844,293.1499938964844,0.528713583946228,-8586.447265625,304.1292419433594,0.9990000128746032,0.673914909362793,0.5456393361091614,294.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4090614914894104,0.050000000745058,0.0509099029004573,293.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4090614914894104,0.050000000745058,0.0376018807291984,293.01812744140625,297.1499938964844,293.1499938964844,0.0067343991249799,-501.9250793457031,299.2651062011719,0.4090614914894104,0.050000000745058,0.0509099029004573,293.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4090614914894104,0.050000000745058,0.241494670510292,291.1278686523437,291.1499938964844,268.8077087402344,268.1193542480469,283.66900634765625,294.6294250488281,291.1274719238281,1.0,0.3108287751674652,0.8032353520393372,0.8032353520393372,1.0,1.0,-1.1119657754898071,0.472339928150177,0.6396259069442749,0.2008034139871597,0.0,0.0,0.3826661705970764,97.46009826660156,103.0,-4.4187846183776855,-8358.5625,262.4039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76055908203125,305.9130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.41796875,18000.0,0.0,0.0,0.1872079074382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918008267879486,0.2918054461479187,-4.638143309421139e-06,0.0,0.0001899922208394,0.0,0.0,13.17046070098877,0.0,0.0,0.0,0.3069276213645935,4.0,0.0,1.0
845880,293.06866455078125,297.1499938964844,293.1499938964844,0.530040442943573,-8603.8349609375,304.1282958984375,0.9990000128746032,0.6741746068000793,0.5467523336410522,294.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4087491631507873,0.050000000745058,0.0509241223335266,293.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4087491631507873,0.050000000745058,0.0376123823225498,293.0174865722656,297.1499938964844,293.1499938964844,0.0067484816536307,-502.76068115234375,299.275634765625,0.4087491631507873,0.050000000745058,0.0509241223335266,293.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4087491631507873,0.050000000745058,0.2415620982646942,291.1271057128906,291.1499938964844,268.79803466796875,268.1114807128906,283.664306640625,294.6290283203125,291.1266784667969,1.0,0.3113742172718048,0.8031743168830872,0.8031743168830872,1.0,1.0,-1.113429307937622,0.4729770720005035,0.6404523253440857,0.2011653780937194,0.0,0.0,0.3833711445331573,97.8398208618164,91.0,-4.694149971008301,-8373.80859375,263.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,305.91650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.552734375,18000.0,0.0,0.0,0.1875326335430145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925388514995575,0.29254350066185,-4.640302449843148e-06,0.0,0.0001903217926155,0.0,0.0,13.21407985687256,0.0,0.0,0.0,0.3071063756942749,4.0,0.0,1.0
845940,293.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14373779296875,0.9990000128746032,0.0,0.5421082973480225,294.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.4100615382194519,0.0,0.0508649758994579,293.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.4100615382194519,0.0,0.03756869956851,293.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.33367919921875,0.4100615382194519,0.0,0.0508649758994579,293.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.4100615382194519,0.0,0.2412815541028976,291.13336181640625,294.1499938964844,268.75,268.0719909667969,283.6427917480469,294.6218566894531,291.1357421875,0.0,0.0,0.8028693795204163,0.8028693795204163,1.0,1.0,-1.1073315143585205,0.4702381491661072,0.6370933055877686,0.1996918320655822,0.0,0.0,0.0,96.26248931884766,60.0,14.092873573303224,-8403.310546875,258.4057922363281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75714111328125,305.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957614660263061,0.2957661151885986,-4.651670224120608e-06,0.0,0.0,0.0,0.0,13.410490036010742,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,293.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14373779296875,0.9990000128746032,0.0,0.5421082973480225,294.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.4100615382194519,0.0,0.0508649758994579,293.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.4100615382194519,0.0,0.03756869956851,293.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.33367919921875,0.4100615382194519,0.0,0.0508649758994579,293.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.4100615382194519,0.0,0.2412815541028976,291.13336181640625,294.1499938964844,268.75,268.0719909667969,283.6427917480469,294.6218566894531,291.1357421875,0.0,0.0,0.8028693795204163,0.8028693795204163,1.0,1.0,-1.1073315143585205,0.4702381491661072,0.6370933055877686,0.1996918320655822,0.0,0.0,0.0,96.26248931884766,60.0,14.092873573303224,-8403.310546875,258.4057922363281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75714111328125,305.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957614660263061,0.2957661151885986,-4.651670224120608e-06,0.0,0.0,0.0,0.0,13.410490036010742,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,0.0011745593510568,294.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0002700869226828,293.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001994852937059,292.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078857421875,0.0,0.0,0.0002700869226828,293.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0012811761116608,291.1784973144531,294.1499938964844,268.7041931152344,268.0342102050781,282.20269775390625,290.8031921386719,291.1436767578125,0.0,0.0,0.4817216396331787,0.4817216396331787,1.0,1.0,-0.0052078212611377,0.0047925668768584,0.0004152543551754,-0.0117685087025165,0.0,0.0,0.0,-0.0284377764910459,60.0,-79.37644958496094,-0.0,-1.00258534985187e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.296784878034309e-18,-5.299871916080356e-18,3.0868833535798287e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,0.0011745593510568,294.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0002700869226828,293.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001994852937059,292.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078857421875,0.0,0.0,0.0002700869226828,293.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0012811761116608,291.1784973144531,294.1499938964844,268.7041931152344,268.0342102050781,282.20269775390625,290.8031921386719,291.1436767578125,0.0,0.0,0.4817216396331787,0.4817216396331787,1.0,1.0,-0.0052078212611377,0.0047925668768584,0.0004152543551754,-0.0117685087025165,0.0,0.0,0.0,-0.0284377764910459,60.0,-79.37644958496094,-0.0,-1.00258534985187e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.296784878034309e-18,-5.299871916080356e-18,3.0868833535798287e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377502441406,0.0,0.0,0.0001584501587785,294.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001040260249283,293.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,7.683326839469373e-05,292.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1707763671875,0.0,0.0,0.0001040260249283,293.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0004934546886943,291.1786804199219,294.1499938964844,268.6827087402344,268.0166015625,281.94384765625,288.3217468261719,291.1406555175781,0.0,0.0,0.3211477398872375,0.3211477398872375,1.0,1.0,-0.0011242420878261,0.0016072014113888,-0.0004829592944588,-0.0135442363098263,0.0,0.0,0.0,-0.0079443044960498,60.0,-51.48733139038086,-0.0,-8.617061553195526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7730747292631994e-20,2.0476158130108358e-20,-2.745410029682798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,9.606599633116276e-05,294.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.91830020211637e-05,293.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,7.32562257326208e-05,292.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1455383300781,0.0,0.0,9.91830020211637e-05,293.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0004704814637079,291.17877197265625,294.1499938964844,268.6621398925781,267.9997863769531,281.8216857910156,286.0036315917969,291.13916015625,0.0,0.0,0.1605738699436187,0.1605738699436187,1.0,1.0,-0.0010062034707516,0.0004505172546487,0.0005556862452067,-0.0145793315023183,0.0,0.0,0.0,-0.0077030900865793,60.0,-28.94036865234375,-0.0,-6.898251569964486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.801290297897705e-21,-7.203686541351305e-21,2.402396647350384e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,9.404921001987532e-05,294.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.899737051455304e-05,293.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,7.311911758733913e-05,292.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.12078857421875,0.0,0.0,9.899737051455304e-05,293.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0004696008982136,291.1788635253906,294.1499938964844,268.6424865722656,267.9837341308594,281.70416259765625,283.96612548828125,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001785043627,2.1346746592598723e-08,0.0010017637396231,-0.0149366753175854,0.0,0.0,0.0,-0.0078189894556999,60.0,-20.31772232055664,-0.0,-6.84230130332253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.751182862940025e-21,-7.254065394947479e-21,2.502882733955846e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,291.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,9.398103429703042e-05,294.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.896368283079936e-05,292.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,7.309424108825624e-05,292.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0962219238281,0.0,0.0,9.896368283079936e-05,293.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004694410890806,291.1789245605469,294.1499938964844,268.6236877441406,267.96844482421875,281.58770751953125,282.17645263671875,291.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013931896537,6.02702954211054e-09,0.001001387136057,-0.0148414485156536,0.0,0.0,0.0,-0.0078005474060773,60.0,-17.19297981262207,-0.0,-6.83704755033432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.750165043045673e-21,-7.25507836808043e-21,2.5049127191895817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52655029296875,0.0,0.0,9.391658386448398e-05,294.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.889678040053695e-05,292.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.30448227841407e-05,292.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0475769042969,0.0,0.0,9.889678040053695e-05,293.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0004691237409133,291.1790771484375,294.1499938964844,268.58856201171875,267.9400939941406,281.35748291015625,279.2215881347656,291.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.65519905090332,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.75013919365153e-21,-7.255101794093871e-21,2.5049628023907328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52655029296875,0.0,0.0,9.391658386448398e-05,294.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.889678040053695e-05,292.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.30448227841407e-05,292.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0475769042969,0.0,0.0,9.889678040053695e-05,293.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0004691237409133,291.1790771484375,294.1499938964844,268.58856201171875,267.9400939941406,281.35748291015625,279.2215881347656,291.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.65519905090332,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.75013919365153e-21,-7.255101794093871e-21,2.5049628023907328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223083496094,0.0,0.0,9.384699660586192e-05,294.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.882353333523496e-05,292.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,7.299072603927925e-05,292.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9995422363281,0.0,0.0,9.882353333523496e-05,293.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004687762993853,291.17919921875,294.1499938964844,268.5566101074219,267.9144897460937,281.1309509277344,276.93511962890625,291.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.46379280090332,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223083496094,0.0,0.0,9.384699660586192e-05,294.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.882353333523496e-05,292.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,7.299072603927925e-05,292.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9995422363281,0.0,0.0,9.882353333523496e-05,293.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004687762993853,291.17919921875,294.1499938964844,268.5566101074219,267.9144897460937,281.1309509277344,276.93511962890625,291.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.46379280090332,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51812744140625,0.0,0.0,9.377229434903712e-05,294.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.874489478534088e-05,292.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,7.293264206964523e-05,292.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9521484375,0.0,0.0,9.874489478534088e-05,293.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0004684032755903,291.1792907714844,294.1499938964844,268.5275573730469,267.8914794921875,280.90802001953125,275.1607360839844,291.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444952011108398,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51812744140625,0.0,0.0,9.377229434903712e-05,294.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.874489478534088e-05,292.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,7.293264206964523e-05,292.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9521484375,0.0,0.0,9.874489478534088e-05,293.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0004684032755903,291.1792907714844,294.1499938964844,268.5275573730469,267.8914794921875,280.90802001953125,275.1607360839844,291.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444952011108398,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51397705078125,0.0,0.0,9.369342296849936e-05,294.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.86618615570478e-05,292.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,7.287131302291527e-05,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9053649902344,0.0,0.0,9.86618615570478e-05,293.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004680094134528,291.17938232421875,294.1499938964844,268.5011901855469,267.870849609375,280.6887512207031,273.7789611816406,291.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052188023924,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445600509643556,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51397705078125,0.0,0.0,9.369342296849936e-05,294.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.86618615570478e-05,292.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,7.287131302291527e-05,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9053649902344,0.0,0.0,9.86618615570478e-05,293.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004680094134528,291.17938232421875,294.1499938964844,268.5011901855469,267.870849609375,280.6887512207031,273.7789611816406,291.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052188023924,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445600509643556,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119323730469,0.0,0.0,9.36527067096904e-05,294.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.861899889074266e-05,292.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.283965533133596e-05,292.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8822021484375,0.0,0.0,9.861899889074266e-05,293.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004678060940932,291.1794128417969,294.1499938964844,268.4889831542969,267.8613586425781,280.5804748535156,273.2061462402344,291.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186126862201036e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446196556091309,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
