time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846960,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098571777344,0.0,0.0,9.361129195895046e-05,294.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.857540135271849e-05,292.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,7.280745194293559e-05,292.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8591613769531,0.0,0.0,9.857540135271849e-05,293.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004675992531701,291.179443359375,294.1499938964844,268.47735595703125,267.8524169921875,280.4731140136719,272.6991882324219,291.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.566978433790837e-09,0.0009974538115784,-0.0136369792744517,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446318626403809,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,9.352676715934648e-05,294.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.8486416391097e-05,292.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,7.274173549376428e-05,292.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8135986328125,0.0,0.0,9.8486416391097e-05,293.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.000467177160317,291.17950439453125,294.1499938964844,268.4557800292969,267.8360290527344,280.26104736328125,271.8514709472656,291.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.444886207580566,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,9.352676715934648e-05,294.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.8486416391097e-05,292.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,7.274173549376428e-05,292.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8135986328125,0.0,0.0,9.8486416391097e-05,293.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.000467177160317,291.17950439453125,294.1499938964844,268.4557800292969,267.8360290527344,280.26104736328125,271.8514709472656,291.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.444886207580566,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018005371094,0.0,0.0,9.344068530481307e-05,294.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.839578706305474e-05,292.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,7.26747966837138e-05,292.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.76861572265625,0.0,0.0,9.839578706305474e-05,293.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.0004667472676374,291.1795349121094,294.1499938964844,268.436279296875,267.82147216796875,280.05255126953125,271.18292236328125,291.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.441309928894045,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018005371094,0.0,0.0,9.344068530481307e-05,294.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.839578706305474e-05,292.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,7.26747966837138e-05,292.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.76861572265625,0.0,0.0,9.839578706305474e-05,293.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.0004667472676374,291.1795349121094,294.1499938964844,268.436279296875,267.82147216796875,280.05255126953125,271.18292236328125,291.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.441309928894045,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,291.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,9.335380309494212e-05,294.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.830432099988684e-05,292.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,7.26072394172661e-05,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7242126464844,0.0,0.0,9.830432099988684e-05,293.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0004663133877329,291.1795654296875,294.1499938964844,268.41864013671875,267.8085632324219,279.8476257324219,270.6531677246094,291.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.435860633850098,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,291.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,9.335380309494212e-05,294.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.830432099988684e-05,292.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,7.26072394172661e-05,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7242126464844,0.0,0.0,9.830432099988684e-05,293.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0004663133877329,291.1795654296875,294.1499938964844,268.41864013671875,267.8085632324219,279.8476257324219,270.6531677246094,291.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.435860633850098,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.493896484375,0.0,0.0,9.32668408495374e-05,294.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.821276762522756e-05,292.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,7.253961666719988e-05,292.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6803894042969,0.0,0.0,9.821276762522756e-05,293.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0004658791003748,291.1795654296875,294.1499938964844,268.4026184082031,267.797119140625,279.64617919921875,270.2312316894531,291.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.4288330078125,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.493896484375,0.0,0.0,9.32668408495374e-05,294.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.821276762522756e-05,292.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,7.253961666719988e-05,292.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6803894042969,0.0,0.0,9.821276762522756e-05,293.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0004658791003748,291.1795654296875,294.1499938964844,268.4026184082031,267.797119140625,279.64617919921875,270.2312316894531,291.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.4288330078125,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.491943359375,0.0,0.0,9.322353434981778e-05,294.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.81671764748171e-05,292.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.250594353536144e-05,292.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.65869140625,0.0,0.0,9.81671764748171e-05,293.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0004656628298107,291.1795654296875,294.1499938964844,268.3951721191406,267.7918701171875,279.5467529296875,270.0530700683594,291.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-15.424817085266112,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.489990234375,0.0,0.0,9.31804534047842e-05,294.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.812182543100788e-05,292.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,7.247244502650574e-05,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6371459960937,0.0,0.0,9.812182543100788e-05,293.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.000465447694296,291.1795349121094,294.1499938964844,268.3880310058594,267.78692626953125,279.4482116699219,269.8934326171875,291.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.420514106750488,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861145019531,0.0,0.0,9.309525194112211e-05,294.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.803212742554024e-05,292.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,7.24061974324286e-05,292.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5944519042969,0.0,0.0,9.803212742554024e-05,293.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0004650221962947,291.17950439453125,294.1499938964844,268.3746643066406,267.7778625488281,279.2536315917969,269.621337890625,291.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.411182403564451,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861145019531,0.0,0.0,9.309525194112211e-05,294.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.803212742554024e-05,292.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,7.24061974324286e-05,292.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5944519042969,0.0,0.0,9.803212742554024e-05,293.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0004650221962947,291.17950439453125,294.1499938964844,268.3746643066406,267.7778625488281,279.2536315917969,269.621337890625,291.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.411182403564451,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822998046875,0.0,0.0,9.30117821553722e-05,294.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.794424840947612e-05,292.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.234128861455247e-05,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.55230712890625,0.0,0.0,9.794424840947612e-05,293.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004646053421311,291.1794128417969,294.1499938964844,268.3622741699219,267.7696533203125,279.0624389648437,269.4009704589844,291.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.401101112365724,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822998046875,0.0,0.0,9.30117821553722e-05,294.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.794424840947612e-05,292.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.234128861455247e-05,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.55230712890625,0.0,0.0,9.794424840947612e-05,293.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004646053421311,291.1794128417969,294.1499938964844,268.3622741699219,267.7696533203125,279.0624389648437,269.4009704589844,291.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.401101112365724,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,9.293053153669462e-05,294.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.785870497580618e-05,292.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,7.22781041986309e-05,292.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5106811523437,0.0,0.0,9.785870497580618e-05,293.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0004641995765268,291.1793212890625,294.1499938964844,268.3506774902344,267.7621765136719,278.8745422363281,269.2212829589844,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-15.390524864196776,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,9.293053153669462e-05,294.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.785870497580618e-05,292.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,7.22781041986309e-05,292.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5106811523437,0.0,0.0,9.785870497580618e-05,293.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0004641995765268,291.1793212890625,294.1499938964844,268.3506774902344,267.7621765136719,278.8745422363281,269.2212829589844,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-15.390524864196776,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,9.285194391850382e-05,294.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.777597733773292e-05,292.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.221700070658699e-05,292.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4696044921875,0.0,0.0,9.777597733773292e-05,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.000463807140477,291.1792297363281,294.1499938964844,268.3396301269531,267.7552185058594,278.6899108886719,269.0739440917969,291.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.379693984985352,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,9.285194391850382e-05,294.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.777597733773292e-05,292.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.221700070658699e-05,292.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4696044921875,0.0,0.0,9.777597733773292e-05,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.000463807140477,291.1792297363281,294.1499938964844,268.3396301269531,267.7552185058594,278.6899108886719,269.0739440917969,291.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.379693984985352,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,291.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728698730469,0.0,0.0,9.28137742448598e-05,294.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.773579222382978e-05,292.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,7.218732207547873e-05,292.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.44927978515625,0.0,0.0,9.773579222382978e-05,293.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0004636165103875,291.1791381835937,294.1499938964844,268.3342590332031,267.7518615722656,278.59881591796875,269.0102844238281,291.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.011032361537218,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.374255180358888,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,9.27764194784686e-05,294.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.769646567292511e-05,292.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,7.215827645268291e-05,292.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4290466308594,0.0,0.0,9.769646567292511e-05,293.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0004634299548342,291.1790771484375,294.1499938964844,268.3289489746094,267.7485656738281,278.50848388671875,268.9523620605469,291.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.368840217590332,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46728515625,0.0,0.0,9.270430746255444e-05,294.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.762054105522112e-05,292.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.21022006473504e-05,292.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3890075683594,0.0,0.0,9.762054105522112e-05,293.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004630698240362,291.17889404296875,294.1499938964844,268.3183898925781,267.7420959472656,278.3302001953125,268.85125732421875,291.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-15.358186721801758,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46728515625,0.0,0.0,9.270430746255444e-05,294.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.762054105522112e-05,292.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.21022006473504e-05,292.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3890075683594,0.0,0.0,9.762054105522112e-05,293.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004630698240362,291.17889404296875,294.1499938964844,268.3183898925781,267.7420959472656,278.3302001953125,268.85125732421875,291.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-15.358186721801758,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.463623046875,0.0,0.0,9.263590618502349e-05,294.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.754853817867116e-05,292.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.204902067314833e-05,292.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3494567871094,0.0,0.0,9.754853817867116e-05,293.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004627282905858,291.1787109375,294.1499938964844,268.3077697753906,267.73553466796875,278.15496826171875,268.7665710449219,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.34794807434082,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.463623046875,0.0,0.0,9.263590618502349e-05,294.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.754853817867116e-05,292.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.204902067314833e-05,292.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3494567871094,0.0,0.0,9.754853817867116e-05,293.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004627282905858,291.1787109375,294.1499938964844,268.3077697753906,267.73553466796875,278.15496826171875,268.7665710449219,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.34794807434082,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,9.257150668418036e-05,294.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.74807480815798e-05,292.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.199894753284752e-05,292.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3103942871094,0.0,0.0,9.74807480815798e-05,293.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0004624066932592,291.178466796875,294.1499938964844,268.2968444824219,267.728759765625,277.98272705078125,268.69500732421875,291.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.338327407836914,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,9.257150668418036e-05,294.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.74807480815798e-05,292.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.199894753284752e-05,292.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3103942871094,0.0,0.0,9.74807480815798e-05,293.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0004624066932592,291.178466796875,294.1499938964844,268.2968444824219,267.728759765625,277.98272705078125,268.69500732421875,291.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.338327407836914,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,9.251134906662628e-05,294.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.741741087054834e-05,292.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.195217040134594e-05,292.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.27178955078125,0.0,0.0,9.741741087054834e-05,293.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0004621062835212,291.17822265625,294.1499938964844,268.285400390625,267.7215576171875,277.8134155273437,268.6340026855469,291.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445430725812,0.0,0.0,0.0,-0.0068928417749702,60.0,-15.329524040222168,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,9.251134906662628e-05,294.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.741741087054834e-05,292.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.195217040134594e-05,292.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.27178955078125,0.0,0.0,9.741741087054834e-05,293.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0004621062835212,291.17822265625,294.1499938964844,268.285400390625,267.7215576171875,277.8134155273437,268.6340026855469,291.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445430725812,0.0,0.0,0.0,-0.0068928417749702,60.0,-15.329524040222168,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545288085937,0.0,0.0,9.248292917618528e-05,294.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.738749940879644e-05,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.193007331807166e-05,292.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.252685546875,0.0,0.0,9.738749940879644e-05,293.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004619643441401,291.1780700683594,294.1499938964844,268.2794494628906,267.7177429199219,277.7298583984375,268.6068115234375,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.0009854254312813,-0.0099517060443758,0.0,0.0,0.0,-0.0068752760998904,60.0,-15.325488090515137,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45269775390625,0.0,0.0,9.24556516110897e-05,294.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.735878120409323e-05,292.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,7.190886390162632e-05,292.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.23370361328125,0.0,0.0,9.735878120409323e-05,293.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0004618281382136,291.17791748046875,294.1499938964844,268.27325439453125,267.7137145996094,277.64697265625,268.5814819335937,291.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.321728706359863,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,9.240461804438382e-05,294.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.730505553307012e-05,292.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,7.186918082879856e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.196044921875,0.0,0.0,9.730505553307012e-05,293.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0004615732759702,291.1775817871094,294.1499938964844,268.2601623535156,267.705078125,277.4833068847656,268.53570556640625,291.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.315131187438965,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,9.240461804438382e-05,294.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.730505553307012e-05,292.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,7.186918082879856e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.196044921875,0.0,0.0,9.730505553307012e-05,293.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0004615732759702,291.1775817871094,294.1499938964844,268.2601623535156,267.705078125,277.4833068847656,268.53570556640625,291.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.315131187438965,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455261230469,0.0,0.0,9.235842298949136e-05,293.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.725643030833452e-05,292.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.183326670201495e-05,292.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1588439941406,0.0,0.0,9.725643030833452e-05,293.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004613426572177,291.1772155761719,294.1499938964844,268.2459411621094,267.6954345703125,277.3223571777344,268.4952697753906,290.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.0095449555665254,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.309916496276855,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455261230469,0.0,0.0,9.235842298949136e-05,293.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.725643030833452e-05,292.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.183326670201495e-05,292.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1588439941406,0.0,0.0,9.725643030833452e-05,293.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004613426572177,291.1772155761719,294.1499938964844,268.2459411621094,267.6954345703125,277.3223571777344,268.4952697753906,290.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.0095449555665254,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.309916496276855,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,9.231726289726794e-05,293.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.721310198074208e-05,292.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.180126704042777e-05,292.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1221008300781,0.0,0.0,9.721310198074208e-05,293.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0004611370968632,291.17681884765625,294.1499938964844,268.2303466796875,267.6846008300781,277.1640014648437,268.4590759277344,290.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.306264877319336,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,9.231726289726794e-05,293.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.721310198074208e-05,292.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.180126704042777e-05,292.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1221008300781,0.0,0.0,9.721310198074208e-05,293.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0004611370968632,291.17681884765625,294.1499938964844,268.2303466796875,267.6846008300781,277.1640014648437,268.4590759277344,290.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.306264877319336,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,9.228129783878104e-05,293.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.717525244923308e-05,292.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,7.177330553531647e-05,292.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08575439453125,0.0,0.0,9.717525244923308e-05,293.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004609575553331,291.1763916015625,294.1499938964844,268.2131652832031,267.6723937988281,277.0082092285156,268.42608642578125,290.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.304356575012209,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,9.228129783878104e-05,293.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.717525244923308e-05,292.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,7.177330553531647e-05,292.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08575439453125,0.0,0.0,9.717525244923308e-05,293.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004609575553331,291.1763916015625,294.1499938964844,268.2131652832031,267.6723937988281,277.0082092285156,268.42608642578125,290.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.304356575012209,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
