time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849300,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366760253906,0.0,0.0,9.226531983586028e-05,293.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.715843771118672e-05,292.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,7.176088547566906e-05,292.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0677795410156,0.0,0.0,9.715843771118672e-05,293.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004608777817338,291.1761779785156,294.1499938964844,268.20391845703125,267.66571044921875,276.93121337890625,268.4105834960937,290.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.30411434173584,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,9.2250709712971e-05,293.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.714305633679032e-05,292.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,7.174953498179093e-05,292.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.04986572265625,0.0,0.0,9.714305633679032e-05,293.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0004608048475347,291.1759338378906,294.1499938964844,268.1941833496094,267.6585998535156,276.8548583984375,268.39556884765625,290.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.30437469482422,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.0,9.222568769473584e-05,293.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.71167246461846e-05,292.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,7.173008634708822e-05,292.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.014404296875,0.0,0.0,9.71167246461846e-05,293.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0004606799338944,291.1754150390625,294.1499938964844,268.1732177734375,267.6430358886719,276.7038879394531,268.3667907714844,290.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.306485176086426,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.0,9.222568769473584e-05,293.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.71167246461846e-05,292.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,7.173008634708822e-05,292.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.014404296875,0.0,0.0,9.71167246461846e-05,293.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0004606799338944,291.1754150390625,294.1499938964844,268.1732177734375,267.6430358886719,276.7038879394531,268.3667907714844,290.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.306485176086426,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,9.22064355108887e-05,293.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.709646838018672e-05,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,7.171511970227584e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9793395996094,0.0,0.0,9.709646838018672e-05,293.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0004605838330462,291.17486572265625,294.1499938964844,268.1499938964844,267.6255187988281,276.55523681640625,268.3391418457031,290.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.310883522033691,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,9.22064355108887e-05,293.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.709646838018672e-05,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,7.171511970227584e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9793395996094,0.0,0.0,9.709646838018672e-05,293.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0004605838330462,291.17486572265625,294.1499938964844,268.1499938964844,267.6255187988281,276.55523681640625,268.3391418457031,290.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.310883522033691,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,9.219308412866668e-05,293.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.708241850603372e-05,292.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,7.170474418671802e-05,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9446716308594,0.0,0.0,9.708241850603372e-05,293.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004605172143783,291.1742858886719,294.1499938964844,268.124267578125,267.6058654785156,276.4087219238281,268.31207275390625,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798824366185727e-09,0.0009823337895795,-0.0090044811367988,0.0,0.0,0.0,-0.0066960537806153,60.0,-15.31776237487793,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,9.219308412866668e-05,293.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.708241850603372e-05,292.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,7.170474418671802e-05,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9446716308594,0.0,0.0,9.708241850603372e-05,293.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004605172143783,291.1742858886719,294.1499938964844,268.124267578125,267.6058654785156,276.4087219238281,268.31207275390625,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798824366185727e-09,0.0009823337895795,-0.0090044811367988,0.0,0.0,0.0,-0.0066960537806153,60.0,-15.31776237487793,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,9.218542982125656e-05,293.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.707437857287005e-05,292.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,7.169880700530484e-05,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9103698730469,0.0,0.0,9.707437857287005e-05,293.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004604790592566,291.17364501953125,294.1499938964844,268.0959777832031,267.58416748046875,276.2643127441406,268.2851257324219,290.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.789245806018471e-09,0.000982251833193,-0.0089793838560581,0.0,0.0,0.0,-0.0066913054324686,60.0,-15.327264785766602,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,9.218542982125656e-05,293.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.707437857287005e-05,292.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,7.169880700530484e-05,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9103698730469,0.0,0.0,9.707437857287005e-05,293.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004604790592566,291.17364501953125,294.1499938964844,268.0959777832031,267.58416748046875,276.2643127441406,268.2851257324219,290.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.789245806018471e-09,0.000982251833193,-0.0089793838560581,0.0,0.0,0.0,-0.0066913054324686,60.0,-15.327264785766602,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190979003906,0.0,0.0,9.218365448759867e-05,293.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.70725159277208e-05,292.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.169743184931576e-05,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8934020996094,0.0,0.0,9.70725159277208e-05,293.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004604702116921,291.1733093261719,294.1499938964844,268.0809631347656,267.5726013183594,276.1929016113281,268.2715759277344,290.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.332984924316406,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,9.21832033782266e-05,293.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.707205026643352e-05,292.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,7.169708260335028e-05,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8764953613281,0.0,0.0,9.707205026643352e-05,293.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.000460467999801,291.1729736328125,294.1499938964844,268.0653381347656,267.560546875,276.1219482421875,268.25787353515625,290.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.339308738708496,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,9.218618652084842e-05,293.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.707520803203806e-05,292.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,7.169941818574443e-05,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.84295654296875,0.0,0.0,9.707520803203806e-05,293.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004604829882737,291.1722412109375,294.1499938964844,268.03253173828125,267.53515625,275.9814758300781,268.2300109863281,290.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010689499637e-09,0.0009822591673582,-0.0089816413819789,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.353687286376951,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,9.218618652084842e-05,293.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.707520803203806e-05,292.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,7.169941818574443e-05,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.84295654296875,0.0,0.0,9.707520803203806e-05,293.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004604829882737,291.1722412109375,294.1499938964844,268.03253173828125,267.53515625,275.9814758300781,268.2300109863281,290.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010689499637e-09,0.0009822591673582,-0.0089816413819789,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.353687286376951,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103698730469,0.0,0.0,9.21942264540121e-05,293.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.70836917986162e-05,292.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,7.170568278525025e-05,292.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.809814453125,0.0,0.0,9.70836917986162e-05,293.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0004605232388712,291.1714782714844,294.1499938964844,267.99774169921875,267.50811767578125,275.8428649902344,268.2012939453125,290.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.370291709899902,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103698730469,0.0,0.0,9.21942264540121e-05,293.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.70836917986162e-05,292.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,7.170568278525025e-05,292.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.809814453125,0.0,0.0,9.70836917986162e-05,293.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0004605232388712,291.1714782714844,294.1499938964844,267.99774169921875,267.50811767578125,275.8428649902344,268.2012939453125,290.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.370291709899902,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068908691406,0.0,0.0,9.220719948643818e-05,293.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.709737059893088e-05,292.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,7.171578181441873e-05,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7770080566406,0.0,0.0,9.709737059893088e-05,293.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0004605881113093,291.170654296875,294.1499938964844,267.9611511230469,267.4795837402344,275.7060546875,268.1715393066406,290.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.388961791992188,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068908691406,0.0,0.0,9.220719948643818e-05,293.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.709737059893088e-05,292.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,7.171578181441873e-05,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7770080566406,0.0,0.0,9.709737059893088e-05,293.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0004605881113093,291.170654296875,294.1499938964844,267.9611511230469,267.4795837402344,275.7060546875,268.1715393066406,290.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.388961791992188,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,290.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,9.222503285855056e-05,293.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.71161643974483e-05,292.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,7.17296643415466e-05,292.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445983886719,0.0,0.0,9.71161643974483e-05,293.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.000460677256342,291.1697998046875,294.1499938964844,267.9230041503906,267.4496765136719,275.5709533691406,268.1405334472656,290.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.409574508666992,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,290.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,9.222503285855056e-05,293.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.71161643974483e-05,292.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,7.17296643415466e-05,292.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445983886719,0.0,0.0,9.71161643974483e-05,293.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.000460677256342,291.1697998046875,294.1499938964844,267.9230041503906,267.4496765136719,275.5709533691406,268.1405334472656,290.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.409574508666992,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,9.223575762007384e-05,293.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.712746395962311e-05,292.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.173801714088768e-05,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7284851074219,0.0,0.0,9.712746395962311e-05,293.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0004607308655977,291.1693420410156,294.1499938964844,267.90338134765625,267.43426513671875,275.5040283203125,268.1245422363281,290.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430824249982,0.0,0.0,0.0,-0.0067222770303487,60.0,-15.42055606842041,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,290.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,9.22476829146035e-05,293.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.714002953842282e-05,292.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,7.174729398684576e-05,292.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7124938964844,0.0,0.0,9.714002953842282e-05,293.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0004607904993463,291.1688842773437,294.1499938964844,267.8834228515625,267.4185791015625,275.4375,268.10821533203125,290.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.431966781616213,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,9.227514965459704e-05,293.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.716896602185444e-05,292.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.176867075031623e-05,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.68072509765625,0.0,0.0,9.716896602185444e-05,293.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0004609277530107,291.1679382324219,294.1499938964844,267.8426513671875,267.3863830566406,275.3056030273437,268.0745544433594,290.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.4559965133667,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,9.227514965459704e-05,293.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.716896602185444e-05,292.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.176867075031623e-05,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.68072509765625,0.0,0.0,9.716896602185444e-05,293.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0004609277530107,291.1679382324219,294.1499938964844,267.8426513671875,267.3863830566406,275.3056030273437,268.0745544433594,290.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.4559965133667,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,290.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929138183594,0.0,0.0,9.23074476304464e-05,293.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.720299567561597e-05,292.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,7.179380190791562e-05,292.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493225097656,0.0,0.0,9.720299567561597e-05,293.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0004610891628544,291.1669311523437,294.1499938964844,267.8008728027344,267.353271484375,275.1752624511719,268.0394287109375,290.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.481589317321776,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,290.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929138183594,0.0,0.0,9.23074476304464e-05,293.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.720299567561597e-05,292.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,7.179380190791562e-05,292.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493225097656,0.0,0.0,9.720299567561597e-05,293.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0004610891628544,291.1669311523437,294.1499938964844,267.8008728027344,267.353271484375,275.1752624511719,268.0394287109375,290.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.481589317321776,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,9.234462777385488e-05,293.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.724216215545312e-05,292.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.182273111538962e-05,292.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61822509765625,0.0,0.0,9.724216215545312e-05,293.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0004612749617081,291.1658630371094,294.1499938964844,267.7582702636719,267.3193359375,275.0464172363281,268.0028686523437,290.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.50859546661377,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,9.234462777385488e-05,293.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.724216215545312e-05,292.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.182273111538962e-05,292.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61822509765625,0.0,0.0,9.724216215545312e-05,293.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0004612749617081,291.1658630371094,294.1499938964844,267.7582702636719,267.3193359375,275.0464172363281,268.0028686523437,290.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.50859546661377,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,9.238676284439862e-05,293.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.728654549689963e-05,292.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,7.185550930444151e-05,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5874328613281,0.0,0.0,9.728654549689963e-05,293.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0004614854697138,291.16473388671875,294.1499938964844,267.7150573730469,267.2847900390625,274.91900634765625,267.96490478515625,290.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.536911964416504,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,9.238676284439862e-05,293.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.728654549689963e-05,292.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,7.185550930444151e-05,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5874328613281,0.0,0.0,9.728654549689963e-05,293.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0004614854697138,291.16473388671875,294.1499938964844,267.7150573730469,267.2847900390625,274.91900634765625,267.96490478515625,290.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.536911964416504,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,9.240971121471377e-05,293.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.731071622809397e-05,292.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,7.187336450442672e-05,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5721740722656,0.0,0.0,9.731071622809397e-05,293.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004616001388058,291.1641540527344,294.1499938964844,267.6932678222656,267.267333984375,274.8558349609375,267.94537353515625,290.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846416069194,4.068255510247809e-09,0.0009846375323832,-0.0097104264423251,0.0,0.0,0.0,-0.0068296222016215,60.0,-15.55153751373291,-0.0,-6.610221703340359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,9.243393287761136e-05,293.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.733623301144688e-05,292.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.189220923464745e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5569763183594,0.0,0.0,9.733623301144688e-05,293.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0004617211816366,291.16357421875,294.1499938964844,267.67138671875,267.2497253417969,274.79302978515625,267.925537109375,290.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848995832726,4.098416273023986e-09,0.0009848955087363,-0.0097894491627812,0.0,0.0,0.0,-0.0068445736542344,60.0,-15.56644058227539,-0.0,-6.613685599177188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788146972656,0.0,0.0,9.248625428881496e-05,293.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.739134111441672e-05,292.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,7.19329109415412e-05,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267944335937,0.0,0.0,9.739134111441672e-05,293.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004619825922418,291.162353515625,294.1499938964844,267.62750244140625,267.2143249511719,274.6683959960937,267.88482666015625,290.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356416010899e-09,0.0009854525560513,-0.0099601428955793,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.597026824951172,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788146972656,0.0,0.0,9.248625428881496e-05,293.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.739134111441672e-05,292.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,7.19329109415412e-05,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267944335937,0.0,0.0,9.739134111441672e-05,293.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004619825922418,291.162353515625,294.1499938964844,267.62750244140625,267.2143249511719,274.6683959960937,267.88482666015625,290.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356416010899e-09,0.0009854525560513,-0.0099601428955793,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.597026824951172,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752746582031,0.0,0.0,9.254384349333122e-05,293.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.745200077304617e-05,292.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,7.197771628852934e-05,292.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4969482421875,0.0,0.0,9.745200077304617e-05,293.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004622703127097,291.1610717773437,294.1499938964844,267.58355712890625,267.1787109375,274.5450744628906,267.8429260253906,290.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.628605842590332,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752746582031,0.0,0.0,9.254384349333122e-05,293.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.745200077304617e-05,292.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,7.197771628852934e-05,292.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4969482421875,0.0,0.0,9.745200077304617e-05,293.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004622703127097,291.1610717773437,294.1499938964844,267.58355712890625,267.1787109375,274.5450744628906,267.8429260253906,290.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.628605842590332,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717041015625,0.0,0.0,9.26068314583972e-05,293.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.751834295457228e-05,292.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.202671258710325e-05,292.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4673767089844,0.0,0.0,9.751834295457228e-05,293.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0004625850415322,291.15972900390625,294.1499938964844,267.5397644042969,267.1430358886719,274.423095703125,267.79986572265625,290.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.66106414794922,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717041015625,0.0,0.0,9.26068314583972e-05,293.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.751834295457228e-05,292.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.202671258710325e-05,292.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4673767089844,0.0,0.0,9.751834295457228e-05,293.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0004625850415322,291.15972900390625,294.1499938964844,267.5397644042969,267.1430358886719,274.423095703125,267.79986572265625,290.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.66106414794922,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,9.26753564272076e-05,293.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.759051317814738e-05,292.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,7.208002352854237e-05,292.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4380798339844,0.0,0.0,9.759051317814738e-05,293.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0004629273898899,291.1583557128906,294.1499938964844,267.4963073730469,267.1074523925781,274.3023681640625,267.7557983398437,290.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.694296836853027,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
