time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851640,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,9.26753564272076e-05,293.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.759051317814738e-05,292.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,7.208002352854237e-05,292.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4380798339844,0.0,0.0,9.759051317814738e-05,293.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0004629273898899,291.1583557128906,294.1499938964844,267.4963073730469,267.1074523925781,274.3023681640625,267.7557983398437,290.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.694296836853027,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,9.271174349123612e-05,293.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.762883564690128e-05,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,7.210832700366154e-05,292.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4235534667969,0.0,0.0,9.762883564690128e-05,293.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0004631091724149,291.1576232910156,294.1499938964844,267.4747619628906,267.0897521972656,274.2425231933594,267.7334289550781,290.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878581622615,4.444371537459801e-09,0.0009878537384793,-0.0106958737596869,0.0,0.0,0.0,-0.0070160785689949,60.0,-15.71117877960205,-0.0,-6.653480966178904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,9.274956391891465e-05,293.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.766867151483892e-05,292.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.21377509762533e-05,292.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090881347656,0.0,0.0,9.766867151483892e-05,293.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004632981435861,291.1568908691406,294.1499938964844,267.453369140625,267.0721130371094,274.1829528808594,267.7108764648437,290.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882610756903,4.491476524037807e-09,0.0009882565354928,-0.0108192889019846,0.0,0.0,0.0,-0.0070394305512309,60.0,-15.728211402893066,-0.0,-6.658908802137375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609313964844,0.0,0.0,9.282959945267066e-05,293.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.775296348379924e-05,292.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.220000406960025e-05,292.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3803405761719,0.0,0.0,9.775296348379924e-05,293.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004636979720089,291.1553955078125,294.1499938964844,267.4111633300781,267.0371398925781,274.06475830078125,267.6653137207031,290.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.762678146362305,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609313964844,0.0,0.0,9.282959945267066e-05,293.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.775296348379924e-05,292.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.220000406960025e-05,292.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3803405761719,0.0,0.0,9.775296348379924e-05,293.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004636979720089,291.1553955078125,294.1499938964844,267.4111633300781,267.0371398925781,274.06475830078125,267.6653137207031,290.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.762678146362305,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,9.29155939957127e-05,293.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.7843527328223e-05,292.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.226689922390506e-05,292.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35186767578125,0.0,0.0,9.7843527328223e-05,293.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004641275736503,291.1538391113281,294.1499938964844,267.369873046875,267.0027160644531,273.9477844238281,267.6192626953125,290.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.797616958618164,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,9.29155939957127e-05,293.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.7843527328223e-05,292.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.226689922390506e-05,292.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35186767578125,0.0,0.0,9.7843527328223e-05,293.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004641275736503,291.1538391113281,294.1499938964844,267.369873046875,267.0027160644531,273.9477844238281,267.6192626953125,290.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.797616958618164,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,9.300768579123542e-05,293.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.794052311917768e-05,292.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.23385383025743e-05,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,9.794052311917768e-05,292.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.000464587676106,291.1522216796875,294.1499938964844,267.3297119140625,266.968994140625,273.8320007324219,267.57293701171875,290.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83292293548584,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,9.300768579123542e-05,293.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.794052311917768e-05,292.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.23385383025743e-05,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,9.794052311917768e-05,292.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.000464587676106,291.1522216796875,294.1499938964844,267.3297119140625,266.968994140625,273.8320007324219,267.57293701171875,290.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83292293548584,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,9.310600580647588e-05,293.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.804406727198511e-05,292.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.241501589305699e-05,292.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29571533203125,0.0,0.0,9.804406727198511e-05,292.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004650788614526,291.1505432128906,294.1499938964844,267.29083251953125,266.93609619140625,273.7174377441406,267.5265808105469,290.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.868488311767578,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,9.310600580647588e-05,293.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.804406727198511e-05,292.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.241501589305699e-05,292.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29571533203125,0.0,0.0,9.804406727198511e-05,292.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004650788614526,291.1505432128906,294.1499938964844,267.29083251953125,266.93609619140625,273.7174377441406,267.5265808105469,290.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.868488311767578,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481750488281,0.0,0.0,9.315754141425714e-05,293.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.809833863982932e-05,292.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.245509914355353e-05,292.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818603515625,0.0,0.0,9.809833863982932e-05,292.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.000465336284833,291.149658203125,294.1499938964844,267.2719421386719,266.91998291015625,273.66064453125,267.5034484863281,290.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999609615197187e-09,0.0009926016209647,-0.0121505744755268,0.0,0.0,0.0,-0.0072913342155516,60.0,-15.886334419250488,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,9.32107213884592e-05,293.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.815434896154328e-05,292.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,7.249646296259016e-05,292.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,9.815434896154328e-05,292.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004656019737012,291.1488037109375,294.1499938964844,267.25347900390625,266.9041748046875,273.60418701171875,267.4804382324219,290.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065849073560002e-09,0.0009931679815053,-0.0123241152614355,0.0,0.0,0.0,-0.0073241717182099,60.0,-15.904202461242676,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,9.332175250165164e-05,293.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.827128087636083e-05,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,7.258283585542813e-05,292.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,9.827128087636083e-05,292.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004661566636059,291.14697265625,294.1499938964844,267.2178039550781,266.8734130859375,273.4920959472656,267.4347839355469,290.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943557670339,5.204151332094398e-09,0.0009943506447598,-0.0126864472404122,0.0,0.0,0.0,-0.0073927342891693,60.0,-15.939948081970217,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,9.332175250165164e-05,293.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.827128087636083e-05,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,7.258283585542813e-05,292.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,9.827128087636083e-05,292.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004661566636059,291.14697265625,294.1499938964844,267.2178039550781,266.8734130859375,273.4920959472656,267.4347839355469,290.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943557670339,5.204151332094398e-09,0.0009943506447598,-0.0126864472404122,0.0,0.0,0.0,-0.0073927342891693,60.0,-15.939948081970217,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,9.343934652861208e-05,293.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.839512495091184e-05,292.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.267430191859603e-05,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,9.839512495091184e-05,292.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004667441244237,291.1451110839844,294.1499938964844,267.1839904785156,266.84393310546875,273.3812561035156,267.389892578125,290.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.975613594055176,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,9.343934652861208e-05,293.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.839512495091184e-05,292.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.267430191859603e-05,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,9.839512495091184e-05,292.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004667441244237,291.1451110839844,294.1499938964844,267.1839904785156,266.84393310546875,273.3812561035156,267.389892578125,290.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.975613594055176,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,9.356349619338288e-05,293.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.852587390923873e-05,292.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,7.277087570400909e-05,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864318847656,0.0,0.0,9.852587390923873e-05,292.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004673643270507,291.1431884765625,294.1499938964844,267.1522827148437,266.81591796875,273.2716369628906,267.3460998535156,290.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.011077880859375,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,9.356349619338288e-05,293.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.852587390923873e-05,292.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,7.277087570400909e-05,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864318847656,0.0,0.0,9.852587390923873e-05,292.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004673643270507,291.1431884765625,294.1499938964844,267.1522827148437,266.81591796875,273.2716369628906,267.3460998535156,290.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.011077880859375,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313293457031,0.0,0.0,9.369423787575216e-05,293.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.866355685517192e-05,292.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.287257176358253e-05,292.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,9.866355685517192e-05,292.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.00046801744611,291.14117431640625,294.1499938964844,267.122802734375,266.7894897460937,273.1632995605469,267.3036499023437,290.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.046215057373047,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313293457031,0.0,0.0,9.369423787575216e-05,293.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.866355685517192e-05,292.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.287257176358253e-05,292.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,9.866355685517192e-05,292.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.00046801744611,291.14117431640625,294.1499938964844,267.122802734375,266.7894897460937,273.1632995605469,267.3036499023437,290.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.046215057373047,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,9.376207162858918e-05,293.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.87349994829856e-05,292.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,7.292533700820059e-05,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,9.87349994829856e-05,292.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004683563311118,291.1401672363281,294.1499938964844,267.1090087890625,266.77691650390625,273.1095886230469,267.2830810546875,290.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990464895963,5.752636589306803e-09,0.0009990406688302,-0.0141233522444963,0.0,0.0,0.0,-0.0076646418310701,60.0,-16.063613891601562,-0.0,-6.805048968772098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,9.383155702380463e-05,293.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.880817378871144e-05,292.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,7.297938282135874e-05,292.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,9.880817378871144e-05,292.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004687034524977,291.1390991210937,294.1499938964844,267.0958251953125,266.7648010253906,273.05621337890625,267.262939453125,290.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997866582125,5.8391860235929024e-09,0.0009997807210311,-0.0143500845879316,0.0,0.0,0.0,-0.007707548327744,60.0,-16.080883026123047,-0.0,-6.81513583344895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,9.397541725775228e-05,293.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.895968105411156e-05,292.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,7.309127977350727e-05,292.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,9.895968105411156e-05,292.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004694221133831,291.1369934082031,294.1499938964844,267.0715026855469,266.7420349121094,272.9504089355469,267.2242126464844,290.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.114965438842773,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,9.397541725775228e-05,293.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.895968105411156e-05,292.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,7.309127977350727e-05,292.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,9.895968105411156e-05,292.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004694221133831,291.1369934082031,294.1499938964844,267.0715026855469,266.7420349121094,272.9504089355469,267.2242126464844,290.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.114965438842773,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31982421875,0.0,0.0,9.412593499291688e-05,293.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.911818779073656e-05,292.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.320835720747709e-05,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,9.911818779073656e-05,292.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.000470174010843,291.1347961425781,294.1499938964844,267.04998779296875,266.7213134765625,272.84588623046875,267.18780517578125,290.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029226541519,6.2058909122697514e-09,0.0010029164841398,-0.0153107093647122,0.0,0.0,0.0,-0.0078893397003412,60.0,-16.148290634155273,-0.0,-6.857958112505004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31982421875,0.0,0.0,9.412593499291688e-05,293.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.911818779073656e-05,292.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.320835720747709e-05,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,9.911818779073656e-05,292.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.000470174010843,291.1347961425781,294.1499938964844,267.04998779296875,266.7213134765625,272.84588623046875,267.18780517578125,290.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029226541519,6.2058909122697514e-09,0.0010029164841398,-0.0153107093647122,0.0,0.0,0.0,-0.0078893397003412,60.0,-16.148290634155273,-0.0,-6.857958112505004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,9.429911733604968e-05,293.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.930056694429368e-05,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,7.334306428674608e-05,292.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,9.930056694429368e-05,292.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004710391513071,291.13250732421875,294.1499938964844,267.0375061035156,266.70904541015625,272.7427673339844,267.15460205078125,290.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421628562236492e-09,0.0010047610849142,-0.0158758405596017,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18021583557129,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,9.429911733604968e-05,293.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.930056694429368e-05,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,7.334306428674608e-05,292.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,9.930056694429368e-05,292.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004710391513071,291.13250732421875,294.1499938964844,267.0375061035156,266.70904541015625,272.7427673339844,267.15460205078125,290.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421628562236492e-09,0.0010047610849142,-0.0158758405596017,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18021583557129,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119812011719,0.0,0.0,9.451385267311708e-05,293.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.952671098290013e-05,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,7.351008389377967e-05,292.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,9.952671098290013e-05,292.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004721118602901,291.13018798828125,294.1499938964844,267.039306640625,266.7108154296875,272.64117431640625,267.1268920898437,290.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689140796822812e-09,0.0010070485295727,-0.0165765732526779,0.0,0.0,0.0,-0.0081289066001772,60.0,-16.209609985351562,-0.0,-6.91459405288697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119812011719,0.0,0.0,9.451385267311708e-05,293.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.952671098290013e-05,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,7.351008389377967e-05,292.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,9.952671098290013e-05,292.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004721118602901,291.13018798828125,294.1499938964844,267.039306640625,266.7108154296875,272.64117431640625,267.1268920898437,290.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689140796822812e-09,0.0010070485295727,-0.0165765732526779,0.0,0.0,0.0,-0.0081289066001772,60.0,-16.209609985351562,-0.0,-6.91459405288697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100280761719,0.0,0.0,9.463758033234626e-05,293.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.96570015558973e-05,292.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,7.360632298514247e-05,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165100097656,0.0,0.0,9.96570015558973e-05,292.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004727299092337,291.1289978027344,294.1499938964844,267.0452575683594,266.7166748046875,272.5910339355469,267.115966796875,290.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083733359351,6.8432792765804615e-09,0.0010083664674311,-0.0169803202152252,0.0,0.0,0.0,-0.0082053188234567,60.0,-16.223413467407227,-0.0,-6.932707918849701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,9.47727239690721e-05,293.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.979931928683072e-05,292.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.371143874479458e-05,292.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037841796875,0.0,0.0,9.979931928683072e-05,292.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.000473405001685,291.1277770996094,294.1499938964844,267.0544128417969,266.72564697265625,272.54132080078125,267.1072692871094,290.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.0116414896403975e-09,0.0010098060593008,-0.0174213144928216,0.0,0.0,0.0,-0.0082887830212712,60.0,-16.236814498901367,-0.0,-6.9525199819509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,9.507896174909548e-05,293.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0001001218188321,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,7.39496317692101e-05,292.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,0.0001001218188321,292.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004749347863253,291.12530517578125,294.1499938964844,267.0817565917969,266.75250244140625,272.4433288574219,267.0972900390625,290.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160750268635e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.262956619262695,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,9.507896174909548e-05,293.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0001001218188321,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,7.39496317692101e-05,292.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,0.0001001218188321,292.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004749347863253,291.12530517578125,294.1499938964844,267.0817565917969,266.75250244140625,272.4433288574219,267.0972900390625,290.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160750268635e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.262956619262695,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29998779296875,0.0,0.0,9.54361676122062e-05,293.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001004979785648,292.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,7.42274642107077e-05,292.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,0.0001004979785648,292.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004767191130667,291.12274169921875,294.1499938964844,267.120361328125,266.7904052734375,272.3473815917969,267.0989074707031,290.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838177218388864e-09,0.0010168734006583,-0.0195861272513866,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.289148330688477,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29998779296875,0.0,0.0,9.54361676122062e-05,293.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001004979785648,292.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,7.42274642107077e-05,292.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,0.0001004979785648,292.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004767191130667,291.12274169921875,294.1499938964844,267.120361328125,266.7904052734375,272.3473815917969,267.0989074707031,290.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838177218388864e-09,0.0010168734006583,-0.0195861272513866,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.289148330688477,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,9.584802319295704e-05,293.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001009316911222,292.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,7.454780279658735e-05,292.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001009316911222,292.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004787764919456,291.1201171875,294.1499938964844,267.169189453125,266.8383483886719,272.2535095214844,267.1128234863281,290.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351292990482762e-09,0.0010212608613073,-0.0209299139678478,0.0,0.0,0.0,-0.008952903561294,60.0,-16.316587448120117,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,9.584802319295704e-05,293.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001009316911222,292.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,7.454780279658735e-05,292.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001009316911222,292.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004787764919456,291.1201171875,294.1499938964844,267.169189453125,266.8383483886719,272.2535095214844,267.1128234863281,290.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351292990482762e-09,0.0010212608613073,-0.0209299139678478,0.0,0.0,0.0,-0.008952903561294,60.0,-16.316587448120117,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
