time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853980,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,9.63182028499432e-05,293.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0001014268127619,292.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,7.491349970223382e-05,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90338134765625,0.0,0.0,0.0001014268127619,292.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004811251419596,291.1174011230469,294.1499938964844,267.22723388671875,266.89532470703125,272.16192626953125,267.139892578125,290.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638506770133,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.346477508544922,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,9.63182028499432e-05,293.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0001014268127619,292.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,7.491349970223382e-05,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90338134765625,0.0,0.0,0.0001014268127619,292.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004811251419596,291.1174011230469,294.1499938964844,267.22723388671875,266.89532470703125,272.16192626953125,267.139892578125,290.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638506770133,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.346477508544922,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896728515625,0.0,0.0,9.657620103098452e-05,293.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001016985042952,292.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,7.5114170613233e-05,292.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8909606933594,0.0,0.0,0.0001016985042952,292.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004824139177799,291.11602783203125,294.1499938964844,267.2593688964844,266.9268798828125,272.11700439453125,267.1585998535156,290.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.258507738252321e-09,0.0010290180798619,-0.0233055222779512,0.0,0.0,0.0,-0.0094026466831564,60.0,-16.36273193359375,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,290.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875671386719,0.0,0.0,9.684993710834532e-05,293.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001019867631839,292.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,7.532707240898162e-05,292.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785705566406,0.0,0.0,0.0001019867631839,292.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004837813030462,291.1146240234375,294.1499938964844,267.2934265136719,266.9603271484375,272.0726928710937,267.1806335449219,290.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599548711491934e-09,0.0010319341672584,-0.0241984631866216,0.0,0.0,0.0,-0.0095717152580618,60.0,-16.380001068115234,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833251953125,0.0,0.0,9.744561248226093e-05,293.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001026140453177,292.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.579038356197998e-05,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8538513183594,0.0,0.0,0.0001026140453177,292.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0004867568495683,291.1117553710937,294.1499938964844,267.3667907714844,267.0323486328125,271.9858093261719,267.234130859375,290.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341699940852322e-08,0.0010382798500359,-0.0261414237320423,0.0,0.0,0.0,-0.0099396295845508,60.0,-16.41802406311035,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833251953125,0.0,0.0,9.744561248226093e-05,293.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001026140453177,292.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.579038356197998e-05,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8538513183594,0.0,0.0,0.0001026140453177,292.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0004867568495683,291.1117553710937,294.1499938964844,267.3667907714844,267.0323486328125,271.9858093261719,267.234130859375,290.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341699940852322e-08,0.0010382798500359,-0.0261414237320423,0.0,0.0,0.0,-0.0099396295845508,60.0,-16.41802406311035,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,9.810621122596784e-05,293.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001033096923492,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,7.630418258486316e-05,292.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,0.0001033096923492,292.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004900567000731,291.1087646484375,294.1499938964844,267.4462890625,267.1103820800781,271.9013977050781,267.2998962402344,290.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164745572500578e-08,0.0010453172726556,-0.0282958261668682,0.0,0.0,0.0,-0.0103476466611027,60.0,-16.461502075195312,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,9.810621122596784e-05,293.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001033096923492,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,7.630418258486316e-05,292.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,0.0001033096923492,292.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004900567000731,291.1087646484375,294.1499938964844,267.4462890625,267.1103820800781,271.9013977050781,267.2998962402344,290.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164745572500578e-08,0.0010453172726556,-0.0282958261668682,0.0,0.0,0.0,-0.0103476466611027,60.0,-16.461502075195312,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,9.883045277092606e-05,293.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001040723582264,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,7.686748722335324e-05,292.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046569824219,0.0,0.0,0.0001040723582264,292.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004936744808219,291.105712890625,294.1499938964844,267.5309143066406,267.1934509277344,271.81951904296875,267.37677001953125,290.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709665524386e-08,0.001053032814525,-0.0306573715060949,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.510944366455078,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,9.883045277092606e-05,293.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001040723582264,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,7.686748722335324e-05,292.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046569824219,0.0,0.0,0.0001040723582264,292.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004936744808219,291.105712890625,294.1499938964844,267.5309143066406,267.1934509277344,271.81951904296875,267.37677001953125,290.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709665524386e-08,0.001053032814525,-0.0306573715060949,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.510944366455078,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,9.961405157810076e-05,293.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001048975318553,292.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,7.747695781290531e-05,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801208496094,0.0,0.0,0.0001048975318553,292.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004975887131877,291.1025695800781,294.1499938964844,267.6195983886719,267.280517578125,271.7401123046875,267.4628601074219,290.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043414348601344e-08,0.0010613807244226,-0.0332119241356849,0.0,0.0,0.0,-0.0112789785489439,60.0,-16.566329956054688,-0.0,-7.680944946741874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,9.961405157810076e-05,293.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001048975318553,292.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,7.747695781290531e-05,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801208496094,0.0,0.0,0.0001048975318553,292.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004975887131877,291.1025695800781,294.1499938964844,267.6195983886719,267.280517578125,271.7401123046875,267.4628601074219,290.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043414348601344e-08,0.0010613807244226,-0.0332119241356849,0.0,0.0,0.0,-0.0112789785489439,60.0,-16.566329956054688,-0.0,-7.680944946741874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,0.0001000257398118,293.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001053310625138,292.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,7.779716543154791e-05,292.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7678527832031,0.0,0.0,0.0001053310625138,292.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004996451898477,291.1009521484375,294.1499938964844,267.6651611328125,267.3252258300781,271.701416015625,267.5089111328125,290.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.3556357814081821e-08,0.0010657665552571,-0.034553799778223,0.0,0.0,0.0,-0.0115332650020718,60.0,-16.596220016479492,-0.0,-7.744561969502683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,0.0001004488003673,293.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0001057765693985,292.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,7.812621333869174e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.755615234375,0.0,0.0,0.0001057765693985,292.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0005017584771849,291.09930419921875,294.1499938964844,267.7113647460937,267.3705749511719,271.663330078125,267.5565490722656,290.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083473942605453e-08,0.0010702735744416,-0.0359325557947158,0.0,0.0,0.0,-0.0117945773527026,60.0,-16.627355575561523,-0.0,-7.810210433945032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611389160156,0.0,0.0,0.0001013217915897,293.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0001066958720912,292.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.880520570324734e-05,292.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0001066958720912,292.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0005061192787252,291.095947265625,294.1499938964844,267.80517578125,267.462646484375,271.5890808105469,267.6554260253906,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795890120789,1.5171188749718567e-08,0.0010795738780871,-0.0387770049273967,0.0,0.0,0.0,-0.0123338010162115,60.0,-16.69265365600586,-0.0,-7.94655079516815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611389160156,0.0,0.0,0.0001013217915897,293.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0001066958720912,292.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.880520570324734e-05,292.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0001066958720912,292.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0005061192787252,291.095947265625,294.1499938964844,267.80517578125,267.462646484375,271.5890808105469,267.6554260253906,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795890120789,1.5171188749718567e-08,0.0010795738780871,-0.0387770049273967,0.0,0.0,0.0,-0.0123338010162115,60.0,-16.69265365600586,-0.0,-7.94655079516815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,290.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,0.0001022156502585,293.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0001076371554518,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,7.95004380051978e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066650390625,0.0,0.0,0.0001076371554518,292.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0005105843301862,291.0924987792969,294.1499938964844,267.8999938964844,267.55572509765625,271.5174255371094,267.7576904296875,290.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891128331422,1.6284923631815218e-08,0.0010890965349972,-0.0416885390877723,0.0,0.0,0.0,-0.0128859234973788,60.0,-16.760574340820312,-0.0,-8.087374681053917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,290.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,0.0001022156502585,293.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0001076371554518,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,7.95004380051978e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066650390625,0.0,0.0,0.0001076371554518,292.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0005105843301862,291.0924987792969,294.1499938964844,267.8999938964844,267.55572509765625,271.5174255371094,267.7576904296875,290.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891128331422,1.6284923631815218e-08,0.0010890965349972,-0.0416885390877723,0.0,0.0,0.0,-0.0128859234973788,60.0,-16.760574340820312,-0.0,-8.087374681053917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2517395019531,0.0,0.0,0.0001031083156703,293.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001085771727957,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,8.019473170861602e-05,292.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822204589844,0.0,0.0,0.0001085771727957,292.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0005150433862581,291.08892822265625,294.1499938964844,267.9948425292969,267.6487731933594,271.4483337402344,267.8613586425781,290.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397175255950973e-08,0.0010986065026372,-0.0445951558649539,0.0,0.0,0.0,-0.0134373111650347,60.0,-16.828479766845703,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2517395019531,0.0,0.0,0.0001031083156703,293.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001085771727957,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,8.019473170861602e-05,292.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822204589844,0.0,0.0,0.0001085771727957,292.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0005150433862581,291.08892822265625,294.1499938964844,267.9948425292969,267.6487731933594,271.4483337402344,267.8613586425781,290.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397175255950973e-08,0.0010986065026372,-0.0445951558649539,0.0,0.0,0.0,-0.0134373111650347,60.0,-16.828479766845703,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,0.0001039815761032,293.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001094967592507,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,8.087393507594243e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578063964844,0.0,0.0,0.0001094967592507,292.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.000519405468367,291.0852355957031,294.1499938964844,268.088623046875,267.7408447265625,271.3818359375,267.9646301269531,290.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079283431172,1.848526132164352e-08,0.001107909833081,-0.0474375449120998,0.0,0.0,0.0,-0.0139767173677682,60.0,-16.893674850463867,-0.0,-8.369220694248727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,0.0001039815761032,293.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001094967592507,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,8.087393507594243e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578063964844,0.0,0.0,0.0001094967592507,292.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.000519405468367,291.0852355957031,294.1499938964844,268.088623046875,267.7408447265625,271.3818359375,267.9646301269531,290.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079283431172,1.848526132164352e-08,0.001107909833081,-0.0474375449120998,0.0,0.0,0.0,-0.0139767173677682,60.0,-16.893674850463867,-0.0,-8.369220694248727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,290.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,0.00010442671919,293.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001099655273719,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,8.122016151901335e-05,292.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,0.0001099655273719,292.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0005216291174292,291.0833740234375,294.1499938964844,268.13482666015625,267.7861633300781,271.3495788574219,268.0157165527344,290.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126711033284,1.903991986296205e-08,0.001112652127631,-0.0488860458135604,0.0,0.0,0.0,-0.0142516829073429,60.0,-16.925575256347656,-0.0,-8.441029564210113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,0.000104870297946,293.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0001104326365748,292.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,8.15651728771627e-05,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6333923339844,0.0,0.0,0.0001104326365748,292.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0005238449084572,291.0814514160156,294.1499938964844,268.1803894042969,267.83087158203125,271.3179931640625,268.06622314453125,290.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173974489793,1.959263329354145e-08,0.0011173778912052,-0.0503291562199592,0.0,0.0,0.0,-0.0145256845280528,60.0,-16.958372116088867,-0.0,-8.51289030379121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,0.0001056506516761,293.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0001112543905037,292.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,8.217211870942265e-05,292.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6090393066406,0.0,0.0,0.0001112543905037,292.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0005277429590933,291.0775756835937,294.1499938964844,268.26910400390625,267.9179077148437,271.25665283203125,268.16473388671875,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.0564975500292352e-08,0.0011256919242441,-0.052867155522108,0.0,0.0,0.0,-0.0150077147409319,60.0,-17.017425537109375,-0.0,-8.640047610697368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,0.0001056506516761,293.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0001112543905037,292.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,8.217211870942265e-05,292.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6090393066406,0.0,0.0,0.0001112543905037,292.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0005277429590933,291.0775756835937,294.1499938964844,268.26910400390625,267.9179077148437,271.25665283203125,268.16473388671875,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.0564975500292352e-08,0.0011256919242441,-0.052867155522108,0.0,0.0,0.0,-0.0150077147409319,60.0,-17.017425537109375,-0.0,-8.640047610697368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23199462890625,0.0,0.0,0.0001062323281075,293.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001118669388233,292.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,8.262453775387257e-05,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5847473144531,0.0,0.0,0.0001118669388233,292.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0005306485691107,291.07354736328125,294.1499938964844,268.35369873046875,268.0009155273437,271.19793701171875,268.2585144042969,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319105979055,2.1289761065190763e-08,0.0011318892939016,-0.0547583326697349,0.0,0.0,0.0,-0.0153670208528637,60.0,-17.052419662475586,-0.0,-8.735443657315045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23199462890625,0.0,0.0,0.0001062323281075,293.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001118669388233,292.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,8.262453775387257e-05,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5847473144531,0.0,0.0,0.0001118669388233,292.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0005306485691107,291.07354736328125,294.1499938964844,268.35369873046875,268.0009155273437,271.19793701171875,268.2585144042969,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319105979055,2.1289761065190763e-08,0.0011318892939016,-0.0547583326697349,0.0,0.0,0.0,-0.0153670208528637,60.0,-17.052419662475586,-0.0,-8.735443657315045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,0.0001066339900717,293.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001122899120673,292.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,8.293694554595277e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605773925781,0.0,0.0,0.0001122899120673,292.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0005326549871824,291.0694580078125,294.1499938964844,268.4331970214844,268.07891845703125,271.1417541503906,268.3465270996094,290.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361906072124,2.1790233617480226e-08,0.0011361688375473,-0.0560638792812824,0.0,0.0,0.0,-0.0156151270493865,60.0,-17.060787200927734,-0.0,-8.801620765552799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,0.0001066339900717,293.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001122899120673,292.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,8.293694554595277e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605773925781,0.0,0.0,0.0001122899120673,292.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0005326549871824,291.0694580078125,294.1499938964844,268.4331970214844,268.07891845703125,271.1417541503906,268.3465270996094,290.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361906072124,2.1790233617480226e-08,0.0011361688375473,-0.0560638792812824,0.0,0.0,0.0,-0.0156151270493865,60.0,-17.060787200927734,-0.0,-8.801620765552799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,290.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,0.0001068509882315,293.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0001125184280681,292.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,8.310572593472898e-05,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365905761719,0.0,0.0,0.0001125184280681,292.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0005337389884516,291.06524658203125,294.1499938964844,268.5065612792969,268.1509094238281,271.08807373046875,268.4279479980469,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385028483346,2.2060593352080105e-08,0.0011384807294234,-0.0567690283060073,0.0,0.0,0.0,-0.0157491564750671,60.0,-17.042978286743164,-0.0,-8.837473330913782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,290.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,0.0001068509882315,293.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0001125184280681,292.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,8.310572593472898e-05,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365905761719,0.0,0.0,0.0001125184280681,292.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0005337389884516,291.06524658203125,294.1499938964844,268.5065612792969,268.1509094238281,271.08807373046875,268.4279479980469,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385028483346,2.2060593352080105e-08,0.0011384807294234,-0.0567690283060073,0.0,0.0,0.0,-0.0157491564750671,60.0,-17.042978286743164,-0.0,-8.837473330913782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0001069162462954,293.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0001125871567637,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,8.315649029100314e-05,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.524658203125,0.0,0.0,0.0001125871567637,292.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0005340650095604,291.0631103515625,294.1499938964844,268.5406188964844,268.184326171875,271.0621643066406,268.4659423828125,290.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391980806365,2.214189542826261e-08,0.0011391759617254,-0.0569810606539249,0.0,0.0,0.0,-0.0157894603908061,60.0,-17.026212692260742,-0.0,-8.84826931724092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,290.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0001069718709914,293.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0001126457354985,292.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,8.319975313497707e-05,291.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51275634765625,0.0,0.0,0.0001126457354985,292.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0005343428347259,291.0609741210937,294.1499938964844,268.5727844238281,268.2158508300781,271.036865234375,268.5020446777344,290.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397906346246,2.2211187555853943e-08,0.0011397683992981,-0.057161770761013,0.0,0.0,0.0,-0.0158238112926483,60.0,-17.006982803344727,-0.0,-8.857475819468166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001070697544491,293.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0001127488212659,292.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,8.32758960314095e-05,291.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891357421875,0.0,0.0,0.0001127488212659,292.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0005348318954929,291.0565795898437,294.1499938964844,268.6307983398437,268.2727966308594,270.98779296875,268.5686340332031,290.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.2333127347451412e-08,0.0011408110149204,-0.05747976526618,0.0,0.0,0.0,-0.0158842634409666,60.0,-16.96784782409668,-0.0,-8.87368898361274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001070697544491,293.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0001127488212659,292.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,8.32758960314095e-05,291.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891357421875,0.0,0.0,0.0001127488212659,292.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0005348318954929,291.0565795898437,294.1499938964844,268.6307983398437,268.2727966308594,270.98779296875,268.5686340332031,290.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.2333127347451412e-08,0.0011408110149204,-0.05747976526618,0.0,0.0,0.0,-0.0158842634409666,60.0,-16.96784782409668,-0.0,-8.87368898361274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,290.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0001071135120582,293.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0001127949144574,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,8.330994023708627e-05,291.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,0.0001127949144574,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0005350505234673,291.0521240234375,294.1499938964844,268.6796264648437,268.3207092285156,270.9407653808594,268.6266174316406,290.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412994936108,2.238761886985685e-08,0.001141277141869,-0.0576218627393245,0.0,0.0,0.0,-0.0159112773835659,60.0,-16.928190231323242,-0.0,-8.880938651145699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,290.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0001071135120582,293.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0001127949144574,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,8.330994023708627e-05,291.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,0.0001127949144574,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0005350505234673,291.0521240234375,294.1499938964844,268.6796264648437,268.3207092285156,270.9407653808594,268.6266174316406,290.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412994936108,2.238761886985685e-08,0.001141277141869,-0.0576218627393245,0.0,0.0,0.0,-0.0159112773835659,60.0,-16.928190231323242,-0.0,-8.880938651145699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,290.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0001071186125045,293.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0001128002913901,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,8.331391290994361e-05,291.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424743652344,0.0,0.0,0.0001128002913901,292.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0005350760184228,291.047607421875,294.1499938964844,268.7182312011719,268.35858154296875,270.8955383300781,268.6750793457031,290.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413536267355,2.2393935594777762e-08,0.0011413311585783,-0.0576383359730243,0.0,0.0,0.0,-0.0159144084900617,60.0,-16.88865852355957,-0.0,-8.881779223202103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
