time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856320,290.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0001071186125045,293.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0001128002913901,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,8.331391290994361e-05,291.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424743652344,0.0,0.0,0.0001128002913901,292.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0005350760184228,291.047607421875,294.1499938964844,268.7182312011719,268.35858154296875,270.8955383300781,268.6750793457031,290.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413536267355,2.2393935594777762e-08,0.0011413311585783,-0.0576383359730243,0.0,0.0,0.0,-0.0159144084900617,60.0,-16.88865852355957,-0.0,-8.881779223202103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0001071051738108,293.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001127861542045,292.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,8.330347191076726e-05,291.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194641113281,0.0,0.0,0.0001127861542045,292.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0005350089631974,291.0429992675781,294.1499938964844,268.74560546875,268.3854064941406,270.8518981933594,268.713134765625,290.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141210203059,2.2377157904429623e-08,0.0011411877349019,-0.0575945824384689,0.0,0.0,0.0,-0.0159060917794704,60.0,-16.8527774810791,-0.0,-8.879546697926345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0001071051738108,293.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001127861542045,292.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,8.330347191076726e-05,291.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194641113281,0.0,0.0,0.0001127861542045,292.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0005350089631974,291.0429992675781,294.1499938964844,268.74560546875,268.3854064941406,270.8518981933594,268.713134765625,290.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141210203059,2.2377157904429623e-08,0.0011411877349019,-0.0575945824384689,0.0,0.0,0.0,-0.0159060917794704,60.0,-16.8527774810791,-0.0,-8.879546697926345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0001070976722985,293.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0001127782597905,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,8.329763659276068e-05,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080505371094,0.0,0.0,0.0001127782597905,292.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0005349714774638,291.0406494140625,294.1499938964844,268.7547302246094,268.3943786621094,270.8305969238281,268.7279052734375,290.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411299929022,2.2367791174815466e-08,0.0011411076411604,-0.0575701557099819,0.0,0.0,0.0,-0.0159014482051134,60.0,-16.837472915649414,-0.0,-8.87830040596782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001070928847184,293.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0001127732248278,292.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,8.329391857841983e-05,291.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.0,0.0,0.0001127732248278,292.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0005349476123228,291.0382995605469,294.1499938964844,268.7606811523437,268.40020751953125,270.8096008300781,268.73974609375,290.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410788865759,2.2361813734050884e-08,0.0011410565348342,-0.0575545690953731,0.0,0.0,0.0,-0.0158984847366809,60.0,-16.824546813964844,-0.0,-8.877504598103769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0001070998550858,293.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.000112780573545,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,8.329934644280002e-05,291.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37408447265625,0.0,0.0,0.000112780573545,292.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0005349824787117,291.03350830078125,294.1499938964844,268.76251220703125,268.4020080566406,270.7682800292969,268.7542724609375,290.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411528103053,2.2370464591858763e-08,0.0011411304585635,-0.0575771294534206,0.0,0.0,0.0,-0.0159027725458145,60.0,-16.80748176574707,-0.0,-8.878656387878436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0001070998550858,293.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.000112780573545,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,8.329934644280002e-05,291.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37408447265625,0.0,0.0,0.000112780573545,292.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0005349824787117,291.03350830078125,294.1499938964844,268.76251220703125,268.4020080566406,270.7682800292969,268.7542724609375,290.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411528103053,2.2370464591858763e-08,0.0011411304585635,-0.0575771294534206,0.0,0.0,0.0,-0.0159027725458145,60.0,-16.80748176574707,-0.0,-8.878656387878436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0001071410733857,293.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0001128239891841,292.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,8.333141158800572e-05,291.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,0.0001128239891841,292.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.000535188417416,291.0286560058594,294.1499938964844,268.75,268.3897399902344,270.7276916503906,268.7555847167969,290.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421792422733243e-08,0.0011415691114962,-0.057710975408554,0.0,0.0,0.0,-0.015928216278553,60.0,-16.805124282836914,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0001071410733857,293.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0001128239891841,292.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,8.333141158800572e-05,291.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,0.0001128239891841,292.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.000535188417416,291.0286560058594,294.1499938964844,268.75,268.3897399902344,270.7276916503906,268.7555847167969,290.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421792422733243e-08,0.0011415691114962,-0.057710975408554,0.0,0.0,0.0,-0.015928216278553,60.0,-16.805124282836914,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,290.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001072240484063,293.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.000112911373435,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,8.339595660800114e-05,291.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294372558594,0.0,0.0,0.000112911373435,292.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.000535602972377,291.02374267578125,294.1499938964844,268.7300109863281,268.3701171875,270.6875305175781,268.74462890625,290.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804927110672,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.817968368530273,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,290.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001072240484063,293.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.000112911373435,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,8.339595660800114e-05,291.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294372558594,0.0,0.0,0.000112911373435,292.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.000535602972377,291.02374267578125,294.1499938964844,268.7300109863281,268.3701171875,270.6875305175781,268.74462890625,290.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804927110672,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.817968368530273,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,290.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001073474923032,293.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001130413729697,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,8.349197742063552e-05,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,0.0001130413729697,292.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0005362196243368,291.0187072753906,294.1499938964844,268.7099914550781,268.3504943847656,270.6477355957031,268.72784423828125,290.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267894316787533e-08,0.0011437673820182,-0.0583814904093742,0.0,0.0,0.0,-0.0160556957125663,60.0,-16.839725494384766,-0.0,-8.919748495372914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,290.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001073474923032,293.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001130413729697,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,8.349197742063552e-05,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,0.0001130413729697,292.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0005362196243368,291.0187072753906,294.1499938964844,268.7099914550781,268.3504943847656,270.6477355957031,268.72784423828125,290.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267894316787533e-08,0.0011437673820182,-0.0583814904093742,0.0,0.0,0.0,-0.0160556957125663,60.0,-16.839725494384766,-0.0,-8.919748495372914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,290.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001074238534783,293.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001131217941292,291.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,8.35513710626401e-05,291.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964172363281,0.0,0.0,0.0001131217941292,292.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0005366010591387,291.01617431640625,294.1499938964844,268.70001220703125,268.3406677246094,270.62799072265625,268.718505859375,290.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446035932749,2.277407951112309e-08,0.0011445807758718,-0.0586295388638973,0.0,0.0,0.0,-0.0161028578877449,60.0,-16.85314178466797,-0.0,-8.932440209719061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,290.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.000107509404188,293.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0001132118850364,291.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,8.361791697097942e-05,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28546142578125,0.0,0.0,0.0001132118850364,292.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0005370284779928,291.0136108398437,294.1499938964844,268.69000244140625,268.33087158203125,270.6083068847656,268.7088623046875,290.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455148924142,2.2880671579628146e-08,0.0011454920750111,-0.0589074380695819,0.0,0.0,0.0,-0.0161556992679834,60.0,-16.86805534362793,-0.0,-8.9466716701736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001077058186638,293.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001134187259594,291.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,8.377068297704682e-05,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26373291015625,0.0,0.0,0.0001134187259594,292.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0005380096263252,291.0084228515625,294.1499938964844,268.6700134277344,268.3112487792969,270.5692138671875,268.6891174316406,290.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476073414087,2.312539137960812e-08,0.0011475841747596,-0.059545412659645,0.0,0.0,0.0,-0.0162770152091979,60.0,-16.902067184448242,-0.0,-8.979387189356205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001077058186638,293.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001134187259594,291.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,8.377068297704682e-05,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26373291015625,0.0,0.0,0.0001134187259594,292.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0005380096263252,291.0084228515625,294.1499938964844,268.6700134277344,268.3112487792969,270.5692138671875,268.6891174316406,290.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476073414087,2.312539137960812e-08,0.0011475841747596,-0.059545412659645,0.0,0.0,0.0,-0.0162770152091979,60.0,-16.902067184448242,-0.0,-8.979387189356205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.000107931169623,293.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0001136560458689,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,8.394596807193011e-05,291.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421264648437,0.0,0.0,0.0001136560458689,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0005391353624872,291.003173828125,294.1499938964844,268.6499938964844,268.2916259765625,270.5303955078125,268.6690673828125,290.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500080581754,2.34061747761416e-08,0.0011499846586957,-0.060277309268713,0.0,0.0,0.0,-0.0164162088185548,60.0,-16.941194534301758,-0.0,-9.016997637445456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.000107931169623,293.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0001136560458689,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,8.394596807193011e-05,291.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421264648437,0.0,0.0,0.0001136560458689,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0005391353624872,291.003173828125,294.1499938964844,268.6499938964844,268.2916259765625,270.5303955078125,268.6690673828125,290.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500080581754,2.34061747761416e-08,0.0011499846586957,-0.060277309268713,0.0,0.0,0.0,-0.0164162088185548,60.0,-16.941194534301758,-0.0,-9.016997637445456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001081785449059,293.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001139165469794,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,8.413837349507958e-05,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206420898437,0.0,0.0,0.0001139165469794,292.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0005403710529208,290.997802734375,294.1499938964844,268.6300048828125,268.2720031738281,270.4919128417969,268.6488647460937,290.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371440110948697e-08,0.0011526198359206,-0.0610806308686733,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.984437942504883,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001081785449059,293.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001139165469794,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,8.413837349507958e-05,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206420898437,0.0,0.0,0.0001139165469794,292.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0005403710529208,290.997802734375,294.1499938964844,268.6300048828125,268.2720031738281,270.4919128417969,268.6488647460937,290.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371440110948697e-08,0.0011526198359206,-0.0610806308686733,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.984437942504883,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001084398099919,293.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001141916800406,291.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,8.43415837152861e-05,291.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19927978515625,0.0,0.0,0.0001141916800406,292.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0005416761850938,290.9923400878906,294.1499938964844,268.6099853515625,268.2523803710937,270.4537048339844,268.6286315917969,290.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554270749911,2.40399380402323e-08,0.0011554029770195,-0.0619289465248584,0.0,0.0,0.0,-0.0167303867638111,60.0,-17.030527114868164,-0.0,-9.102176790065641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001084398099919,293.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001141916800406,291.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,8.43415837152861e-05,291.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19927978515625,0.0,0.0,0.0001141916800406,292.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0005416761850938,290.9923400878906,294.1499938964844,268.6099853515625,268.2523803710937,270.4537048339844,268.6286315917969,290.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554270749911,2.40399380402323e-08,0.0011554029770195,-0.0619289465248584,0.0,0.0,0.0,-0.0167303867638111,60.0,-17.030527114868164,-0.0,-9.102176790065641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0001085729309124,293.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0001143318731919,291.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,8.444512786809355e-05,291.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18865966796875,0.0,0.0,0.0001143318731919,292.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.000542341149412,290.9895935058594,294.1499938964844,268.6000061035156,268.2425842285156,270.4346923828125,268.6184997558594,290.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205810689181817e-08,0.00115682114847,-0.0623611435294151,0.0,0.0,0.0,-0.0168126169592142,60.0,-17.05428123474121,-0.0,-9.12453614887454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0001087061027646,293.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.000114472109999,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,8.454870840068907e-05,291.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1780700683594,0.0,0.0,0.000114472109999,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0005430064047686,290.98681640625,294.1499938964844,268.5899963378906,268.2327575683594,270.415771484375,268.6083984375,290.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158264116384,2.4371743734263883e-08,0.0011582397855818,-0.0627934634685516,0.0,0.0,0.0,-0.0168948750942945,60.0,-17.07823944091797,-0.0,-9.146931034820228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0001089678407879,293.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001147477378253,291.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,8.475228969473392e-05,291.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1569519042969,0.0,0.0,0.0001147477378253,292.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0005443138652481,290.9811706542969,294.1499938964844,268.57000732421875,268.213134765625,270.37811279296875,268.588134765625,290.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697872191836723e-08,0.0011610280489549,-0.0636430531740188,0.0,0.0,0.0,-0.0170565508306026,60.0,-17.12605857849121,-0.0,-9.1910273170015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0001089678407879,293.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001147477378253,291.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,8.475228969473392e-05,291.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1569519042969,0.0,0.0,0.0001147477378253,292.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0005443138652481,290.9811706542969,294.1499938964844,268.57000732421875,268.213134765625,270.37811279296875,268.588134765625,290.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697872191836723e-08,0.0011610280489549,-0.0636430531740188,0.0,0.0,0.0,-0.0170565508306026,60.0,-17.12605857849121,-0.0,-9.1910273170015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001091186713892,293.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.000114906579256,291.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,8.486960723530501e-05,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14434814453125,0.0,0.0,0.000114906579256,292.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0005450673634186,290.9777526855469,294.1499938964844,268.5580139160156,268.2013854980469,270.3556823730469,268.57598876953125,290.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626597261056,2.4885812521802112e-08,0.0011626348132267,-0.0641325935721397,0.0,0.0,0.0,-0.017149718478322,60.0,-17.1541690826416,-0.0,-9.21648677376652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,290.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001092153761419,293.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,0.0001150084135588,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,8.494481880916283e-05,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1359558105469,0.0,0.0,0.0001150084135588,292.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,0.0005455503705888,290.9754638671875,294.1499938964844,268.54998779296875,268.1935119628906,270.3407592773437,268.5679016113281,290.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006301029861788e-08,0.0011636649724096,-0.0644464045763015,0.0,0.0,0.0,-0.0172094497829675,60.0,-17.17249870300293,-0.0,-9.232827125060797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0001094467806979,293.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0001152521072071,291.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,8.51248114486225e-05,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151123046875,0.0,0.0,0.0001152521072071,292.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0005467063747346,290.9696655273437,294.1499938964844,268.5299987792969,268.17388916015625,270.3036499023437,268.54766845703125,290.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946374956764e-08,0.0011661300668492,-0.0651973187923431,0.0,0.0,0.0,-0.0173523891717195,60.0,-17.216426849365234,-0.0,-9.271990109027685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0001094467806979,293.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0001152521072071,291.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,8.51248114486225e-05,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151123046875,0.0,0.0,0.0001152521072071,292.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0005467063747346,290.9696655273437,294.1499938964844,268.5299987792969,268.17388916015625,270.3036499023437,268.54766845703125,290.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946374956764e-08,0.0011661300668492,-0.0651973187923431,0.0,0.0,0.0,-0.0173523891717195,60.0,-17.216426849365234,-0.0,-9.271990109027685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,290.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0001096778651117,293.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001154954516096,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,8.530454942956567e-05,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,0.0001154954516096,292.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0005478606908582,290.9637451171875,294.1499938964844,268.510009765625,268.1542663574219,270.266845703125,268.5274658203125,290.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686172802001,2.5582570728488463e-08,0.0011685917852446,-0.0659470707178115,0.0,0.0,0.0,-0.0174951273947954,60.0,-17.25937843322754,-0.0,-9.311180804161269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,290.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0001096778651117,293.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001154954516096,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,8.530454942956567e-05,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,0.0001154954516096,292.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0005478606908582,290.9637451171875,294.1499938964844,268.510009765625,268.1542663574219,270.266845703125,268.5274658203125,290.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686172802001,2.5582570728488463e-08,0.0011685917852446,-0.0659470707178115,0.0,0.0,0.0,-0.0174951273947954,60.0,-17.25937843322754,-0.0,-9.311180804161269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0001097822751034,293.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001156053986051,291.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,8.538575639249757e-05,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08404541015625,0.0,0.0,0.0001156053986051,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0005483822314999,290.9607849121094,294.1499938964844,268.5,268.1444702148437,270.24853515625,268.5173645019531,290.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697297450155,2.5712662221621944e-08,0.0011697040172293,-0.0662857815623283,0.0,0.0,0.0,-0.0175596177577972,60.0,-17.280155181884766,-0.0,-9.328914529760368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,290.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001098730499506,293.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0001157009974122,291.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,8.54563622851856e-05,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,0.0001157009974122,292.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0005488357273861,290.957763671875,294.1499938964844,268.489990234375,268.1346435546875,270.2303161621094,268.5072631835937,290.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706970399245,2.5825768190657072e-08,0.0011706711957231,-0.0665802508592605,0.0,0.0,0.0,-0.0176156889647245,60.0,-17.29949188232422,-0.0,-9.344346807438344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001099916480598,293.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001158258965006,291.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,8.554861415177584e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05328369140625,0.0,0.0,0.0001158258965006,292.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0005494281649589,290.9516906738281,294.1499938964844,268.4700012207031,268.1150207519531,270.194091796875,268.48712158203125,290.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719606118276,2.5973529105272064e-08,0.0011719346512109,-0.0669649243354797,0.0,0.0,0.0,-0.0176889412105083,60.0,-17.330684661865234,-0.0,-9.364526221133929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001099916480598,293.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001158258965006,291.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,8.554861415177584e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05328369140625,0.0,0.0,0.0001158258965006,292.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0005494281649589,290.9516906738281,294.1499938964844,268.4700012207031,268.1150207519531,270.194091796875,268.48712158203125,290.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719606118276,2.5973529105272064e-08,0.0011719346512109,-0.0669649243354797,0.0,0.0,0.0,-0.0176889412105083,60.0,-17.330684661865234,-0.0,-9.364526221133929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,290.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.000110012726509,293.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0001158481027232,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,8.55650141602382e-05,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.032958984375,0.0,0.0,0.0001158481027232,292.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0005495335208252,290.945556640625,294.1499938964844,268.45001220703125,268.09539794921875,270.1581726074219,268.467041015625,290.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721852933987,2.599976589579001e-08,0.0011721592163667,-0.0670332163572311,0.0,0.0,0.0,-0.0177019480615854,60.0,-17.348384857177734,-0.0,-9.368111619778577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,290.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.000110012726509,293.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0001158481027232,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,8.55650141602382e-05,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.032958984375,0.0,0.0,0.0001158481027232,292.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0005495335208252,290.945556640625,294.1499938964844,268.45001220703125,268.09539794921875,270.1581726074219,268.467041015625,290.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721852933987,2.599976589579001e-08,0.0011721592163667,-0.0670332163572311,0.0,0.0,0.0,-0.0177019480615854,60.0,-17.348384857177734,-0.0,-9.368111619778577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
