time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858660,290.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0001099447981687,293.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0001157765800599,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,8.551219070795923e-05,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,0.0001157765800599,292.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0005491942283697,290.9393310546875,294.1499938964844,268.42999267578125,268.0757751464844,270.12261962890625,268.447021484375,290.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714615393429,2.591509229432632e-08,0.0011714355787262,-0.0668127909302711,0.0,0.0,0.0,-0.0176599733531475,60.0,-17.351457595825195,-0.0,-9.356542562954928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,290.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0001099447981687,293.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0001157765800599,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,8.551219070795923e-05,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,0.0001157765800599,292.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0005491942283697,290.9393310546875,294.1499938964844,268.42999267578125,268.0757751464844,270.12261962890625,268.447021484375,290.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714615393429,2.591509229432632e-08,0.0011714355787262,-0.0668127909302711,0.0,0.0,0.0,-0.0176599733531475,60.0,-17.351457595825195,-0.0,-9.356542562954928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001097917338483,293.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0001156154030468,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,8.539314148947597e-05,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927978515625,0.0,0.0,0.0001156154030468,292.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,0.0005484296707436,290.9330444335937,294.1499938964844,268.4100036621094,268.05615234375,270.08740234375,268.4270935058594,290.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698305606842,2.5724318675202085e-08,0.0011698049493134,-0.0663161352276802,0.0,0.0,0.0,-0.0175654031336307,60.0,-17.341129302978516,-0.0,-9.330504013860265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001097917338483,293.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0001156154030468,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,8.539314148947597e-05,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927978515625,0.0,0.0,0.0001156154030468,292.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,0.0005484296707436,290.9330444335937,294.1499938964844,268.4100036621094,268.05615234375,270.08740234375,268.4270935058594,290.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698305606842,2.5724318675202085e-08,0.0011698049493134,-0.0663161352276802,0.0,0.0,0.0,-0.0175654031336307,60.0,-17.341129302978516,-0.0,-9.330504013860265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0001096825653803,293.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0001155004501924,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,8.530823834007606e-05,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828491210937,0.0,0.0,0.0001155004501924,292.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0005478843813762,290.92987060546875,294.1499938964844,268.3999938964844,268.0463562011719,270.0699462890625,268.4171447753906,290.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686674552038,2.558826395215874e-08,0.001168641843833,-0.0659618973731994,0.0,0.0,0.0,-0.0174979567527771,60.0,-17.33098602294922,-0.0,-9.311956006285985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001095520128728,293.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0001153629782493,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,8.520670235157013e-05,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729919433594,0.0,0.0,0.0001153629782493,292.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.0005472322809509,290.9266967773437,294.1499938964844,268.3900146484375,268.0365295410156,270.0525817871094,268.4072265625,290.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672765249386,2.54255638765244e-08,0.0011672510299831,-0.0655382573604583,0.0,0.0,0.0,-0.0174173004925251,60.0,-17.317211151123047,-0.0,-9.28979986269951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0001092487800633,293.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0001150436728494,291.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,8.497085946146399e-05,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953369140625,0.0,0.0,0.0001150436728494,292.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0005457176594063,290.9202880859375,294.1499938964844,268.3699951171875,268.01690673828125,270.01812744140625,268.387451171875,290.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640454176813,2.504766882793774e-08,0.0011640203883871,-0.0645541474223136,0.0,0.0,0.0,-0.0172299649566411,60.0,-17.28132438659668,-0.0,-9.238441123216037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0001092487800633,293.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0001150436728494,291.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,8.497085946146399e-05,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953369140625,0.0,0.0,0.0001150436728494,292.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0005457176594063,290.9202880859375,294.1499938964844,268.3699951171875,268.01690673828125,270.01812744140625,268.387451171875,290.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640454176813,2.504766882793774e-08,0.0011640203883871,-0.0645541474223136,0.0,0.0,0.0,-0.0172299649566411,60.0,-17.28132438659668,-0.0,-9.238441123216037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001089264842448,293.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0001147042858065,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,8.472019544569775e-05,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,0.0001147042858065,292.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0005441077519208,290.9138488769531,294.1499938964844,268.3500061035156,267.9972839355469,269.98406982421875,268.3677062988281,290.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606111656874,2.46460185593378e-08,0.0011605864856392,-0.0635079815983772,0.0,0.0,0.0,-0.0170308537781238,60.0,-17.238563537597656,-0.0,-9.18400857585766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001089264842448,293.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0001147042858065,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,8.472019544569775e-05,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,0.0001147042858065,292.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0005441077519208,290.9138488769531,294.1499938964844,268.3500061035156,267.9972839355469,269.98406982421875,268.3677062988281,290.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606111656874,2.46460185593378e-08,0.0011605864856392,-0.0635079815983772,0.0,0.0,0.0,-0.0170308537781238,60.0,-17.238563537597656,-0.0,-9.18400857585766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0001086241827579,293.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0001143859553849,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,8.448508015135303e-05,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,0.0001143859553849,292.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0005425977287814,290.9073486328125,294.1499938964844,268.3299865722656,267.9776611328125,269.95037841796875,268.3479919433594,290.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573898373171,2.4269285248124103e-08,0.0011573655065149,-0.062526524066925,0.0,0.0,0.0,-0.0168440919369459,60.0,-17.195568084716797,-0.0,-9.133099609925921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0001086241827579,293.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0001143859553849,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,8.448508015135303e-05,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,0.0001143859553849,292.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0005425977287814,290.9073486328125,294.1499938964844,268.3299865722656,267.9776611328125,269.95037841796875,268.3479919433594,290.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573898373171,2.4269285248124103e-08,0.0011573655065149,-0.062526524066925,0.0,0.0,0.0,-0.0168440919369459,60.0,-17.195568084716797,-0.0,-9.133099609925921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.0001083285606,293.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0001140746608143,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,8.425515989074484e-05,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,0.0001140746608143,292.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,0.0005411210586316,290.9007873535156,294.1499938964844,268.3099975585937,267.9580383300781,269.9170837402344,268.3282470703125,290.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542397551238,2.390087949777353e-08,0.0011542158899828,-0.061566587537527,0.0,0.0,0.0,-0.0166614595800638,60.0,-17.154430389404297,-0.0,-9.083451857350157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.0001083285606,293.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0001140746608143,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,8.425515989074484e-05,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,0.0001140746608143,292.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,0.0005411210586316,290.9007873535156,294.1499938964844,268.3099975585937,267.9580383300781,269.9170837402344,268.3282470703125,290.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542397551238,2.390087949777353e-08,0.0011542158899828,-0.061566587537527,0.0,0.0,0.0,-0.0166614595800638,60.0,-17.154430389404297,-0.0,-9.083451857350157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,290.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0001081841764971,293.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,0.000113922622404,291.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,8.414285548496991e-05,291.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88623046875,0.0,0.0,0.000113922622404,292.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0005403998657129,290.8974914550781,294.1499938964844,268.29998779296875,267.9482421875,269.9006042480469,268.3183898925781,290.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527012102305,2.3720941655369643e-08,0.0011526774615049,-0.061097677797079,0.0,0.0,0.0,-0.0165722593665123,60.0,-17.134294509887695,-0.0,-9.059252903398376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,290.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0001080428191926,293.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0001137737708631,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,8.403292304137722e-05,291.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.0,0.0,0.0001137737708631,292.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.000539693806786,290.8941955566406,294.1499938964844,268.2900085449219,267.9384155273437,269.8841857910156,268.3085327148437,289.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511949123814,2.354478745303368e-08,0.0011511713964864,-0.0606385879218578,0.0,0.0,0.0,-0.0164849329739809,60.0,-17.114486694335938,-0.0,-9.035592540840298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001077773122233,293.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,0.0001134941849159,291.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,8.382641681237146e-05,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.858154296875,0.0,0.0,0.0001134941849159,292.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0005383675452321,290.8875427246094,294.1499938964844,268.2699890136719,267.9187927246094,269.8515930175781,268.288818359375,289.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483656708151,2.3213909017272272e-08,0.0011483423877507,-0.0597761496901512,0.0,0.0,0.0,-0.0163209028542041,60.0,-17.076801300048828,-0.0,-8.991234778932269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001077773122233,293.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,0.0001134941849159,291.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,8.382641681237146e-05,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.858154296875,0.0,0.0,0.0001134941849159,292.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0005383675452321,290.8875427246094,294.1499938964844,268.2699890136719,267.9187927246094,269.8515930175781,268.288818359375,289.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483656708151,2.3213909017272272e-08,0.0011483423877507,-0.0597761496901512,0.0,0.0,0.0,-0.0163209028542041,60.0,-17.076801300048828,-0.0,-8.991234778932269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0001075440231943,293.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0001132485267589,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,8.364497625734657e-05,291.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.0001132485267589,292.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0005372022860683,290.8808288574219,294.1499938964844,268.25,267.899169921875,269.8193359375,268.2690734863281,289.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458796216174,2.292317979879499e-08,0.001145856687799,-0.0590182580053806,0.0,0.0,0.0,-0.0161767769604921,60.0,-17.043426513671875,-0.0,-8.95234961717506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0001075440231943,293.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0001132485267589,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,8.364497625734657e-05,291.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.0001132485267589,292.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0005372022860683,290.8808288574219,294.1499938964844,268.25,267.899169921875,269.8193359375,268.2690734863281,289.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458796216174,2.292317979879499e-08,0.001145856687799,-0.0590182580053806,0.0,0.0,0.0,-0.0161767769604921,60.0,-17.043426513671875,-0.0,-8.95234961717506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,0.0001073479725164,293.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,0.0001130420860135,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,8.349250128958374e-05,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001130420860135,292.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,0.0005362230003811,290.87408447265625,294.1499938964844,268.2300109863281,267.8795471191406,269.78741455078125,268.24932861328125,289.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437904322519,2.267885790274704e-08,0.0011437677312642,-0.0583812668919563,0.0,0.0,0.0,-0.0160556584596633,60.0,-17.01512336730957,-0.0,-8.919737126689142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,0.0001073479725164,293.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,0.0001130420860135,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,8.349250128958374e-05,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001130420860135,292.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,0.0005362230003811,290.87408447265625,294.1499938964844,268.2300109863281,267.8795471191406,269.78741455078125,268.24932861328125,289.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437904322519,2.267885790274704e-08,0.0011437677312642,-0.0583812668919563,0.0,0.0,0.0,-0.0160556584596633,60.0,-17.01512336730957,-0.0,-8.919737126689142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,0.0001072023369488,293.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0001128887306549,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,8.337923645740375e-05,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031005859375,0.0,0.0,0.0001128887306549,292.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,0.0005354955792427,290.8672790527344,294.1499938964844,268.2099914550781,267.85992431640625,269.7557678222656,268.2295227050781,289.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142238266766,2.2497358642681323e-08,0.0011422157986089,-0.0579080209136009,0.0,0.0,0.0,-0.0159656815230846,60.0,-16.993637084960938,-0.0,-8.895548120335661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,0.0001072023369488,293.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0001128887306549,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,8.337923645740375e-05,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031005859375,0.0,0.0,0.0001128887306549,292.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,0.0005354955792427,290.8672790527344,294.1499938964844,268.2099914550781,267.85992431640625,269.7557678222656,268.2295227050781,289.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142238266766,2.2497358642681323e-08,0.0011422157986089,-0.0579080209136009,0.0,0.0,0.0,-0.0159656815230846,60.0,-16.993637084960938,-0.0,-8.895548120335661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0001071511287591,293.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.000112834808533,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,8.333940786542371e-05,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940673828125,0.0,0.0,0.000112834808533,292.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,0.0005352397565729,290.8638610839844,294.1499938964844,268.20001220703125,267.8501281738281,269.74005126953125,268.2196044921875,289.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416925117373,2.2433534141441672e-08,0.0011416700435802,-0.0577415935695171,0.0,0.0,0.0,-0.0159340407699346,60.0,-16.986351013183594,-0.0,-8.88705002921597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0001071145670721,293.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,0.0001127963114413,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,8.331097342306748e-05,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850341796875,0.0,0.0,0.0001127963114413,292.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.921875,0.0,0.0,0.0005350571591407,290.86041259765625,294.1499938964844,268.19000244140625,267.8403015136719,269.7243957519531,268.2096862792969,289.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413026368245,2.238796525944053e-08,0.0011412802850827,-0.057622767984867,0.0,0.0,0.0,-0.0159114506095647,60.0,-16.98100471496582,-0.0,-8.880984836423522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0001070915459422,293.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001127720825024,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,8.329307456733659e-05,291.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671203613281,0.0,0.0,0.0001127720825024,292.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,0.0005349421990104,290.8534851074219,294.1499938964844,268.1700134277344,267.8206787109375,269.6932373046875,268.18975830078125,289.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410570004954,2.2359257556558987e-08,0.0011410346487537,-0.0575479045510292,0.0,0.0,0.0,-0.0158972181379795,60.0,-16.977718353271484,-0.0,-8.877164958676077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0001070915459422,293.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001127720825024,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,8.329307456733659e-05,291.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671203613281,0.0,0.0,0.0001127720825024,292.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,0.0005349421990104,290.8534851074219,294.1499938964844,268.1700134277344,267.8206787109375,269.6932373046875,268.18975830078125,289.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410570004954,2.2359257556558987e-08,0.0011410346487537,-0.0575479045510292,0.0,0.0,0.0,-0.0158972181379795,60.0,-16.977718353271484,-0.0,-8.877164958676077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001071426013368,293.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.0001128258518292,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,8.33327867439948e-05,291.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.749267578125,0.0,0.0,0.0001128258518292,292.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,0.0005351972649805,290.84649658203125,294.1499938964844,268.1499938964844,267.8010559082031,269.6623229980469,268.1697998046875,289.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416006600484,2.2422858236836883e-08,0.0011415781918913,-0.0577137544751167,0.0,0.0,0.0,-0.0159287452697753,60.0,-16.985645294189453,-0.0,-8.88562894374445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001071426013368,293.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.0001128258518292,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,8.33327867439948e-05,291.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.749267578125,0.0,0.0,0.0001128258518292,292.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,0.0005351972649805,290.84649658203125,294.1499938964844,268.1499938964844,267.8010559082031,269.6623229980469,268.1697998046875,289.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416006600484,2.2422858236836883e-08,0.0011415781918913,-0.0577137544751167,0.0,0.0,0.0,-0.0159287452697753,60.0,-16.985645294189453,-0.0,-8.88562894374445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0001072342638508,293.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,0.0001129223819589,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,8.340408385265619e-05,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,0.0001129223819589,292.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0005356551846489,290.8394470214844,294.1499938964844,268.1300048828125,267.781982421875,269.631591796875,268.1497497558594,289.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425770353525,2.25370548889714e-08,0.0011425544507801,-0.0580115318298339,0.0,0.0,0.0,-0.0159853566437959,60.0,-17.00225257873535,-0.0,-8.900835979375189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0001072342638508,293.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,0.0001129223819589,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,8.340408385265619e-05,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,0.0001129223819589,292.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0005356551846489,290.8394470214844,294.1499938964844,268.1300048828125,267.781982421875,269.631591796875,268.1497497558594,289.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425770353525,2.25370548889714e-08,0.0011425544507801,-0.0580115318298339,0.0,0.0,0.0,-0.0159853566437959,60.0,-17.00225257873535,-0.0,-8.900835979375189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,290.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.000107332074549,293.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,0.0001130253876908,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,8.34801685414277e-05,291.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138977050781,0.0,0.0,0.0001130253876908,292.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,0.0005361437797546,290.83233642578125,294.1499938964844,268.1099853515625,267.7640380859375,269.60107421875,268.1296691894531,289.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436190688982,2.265892007358161e-08,0.0011435963679105,-0.0583292841911315,0.0,0.0,0.0,-0.0160457696765661,60.0,-17.02256965637207,-0.0,-8.91707827577193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,290.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.000107332074549,293.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,0.0001130253876908,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,8.34801685414277e-05,291.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138977050781,0.0,0.0,0.0001130253876908,292.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,0.0005361437797546,290.83233642578125,294.1499938964844,268.1099853515625,267.7640380859375,269.60107421875,268.1296691894531,289.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436190688982,2.265892007358161e-08,0.0011435963679105,-0.0583292841911315,0.0,0.0,0.0,-0.0160457696765661,60.0,-17.02256965637207,-0.0,-8.91707827577193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0001073826715582,293.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,0.0001130786768044,291.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,8.351952419616282e-05,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7051086425781,0.0,0.0,0.0001130786768044,292.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0005363965756259,290.8287353515625,294.1499938964844,268.1000061035156,267.75543212890625,269.5858764648437,268.1195983886719,289.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441580718383,2.2721959425098248e-08,0.0011441353708505,-0.05849364772439,0.0,0.0,0.0,-0.0160770211368799,60.0,-17.033313751220703,-0.0,-8.925486127964177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,290.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0001074345927918,293.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,0.0001131333556259,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,8.355991303687915e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69635009765625,0.0,0.0,0.0001131333556259,292.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.000536655948963,290.8251342773437,294.1499938964844,268.0899963378906,267.7470703125,269.5707092285156,268.10955810546875,289.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447111610323,2.2786649012118687e-08,0.0011446884600445,-0.0586623102426528,0.0,0.0,0.0,-0.0161090902984142,60.0,-17.0443172454834,-0.0,-8.934117801118192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,290.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0001075414547813,293.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0001132458855863,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,8.364302630070597e-05,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.67889404296875,0.0,0.0,0.0001132458855863,292.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0005371897132135,290.81787109375,294.1499938964844,268.07000732421875,267.73101806640625,269.5405578613281,268.0894470214844,289.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458495864644,2.2919785180874896e-08,0.001145826652646,-0.0590094104409217,0.0,0.0,0.0,-0.0161750894039869,60.0,-17.0668888092041,-0.0,-8.951896290909644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,290.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0001075414547813,293.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0001132458855863,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,8.364302630070597e-05,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.67889404296875,0.0,0.0,0.0001132458855863,292.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0005371897132135,290.81787109375,294.1499938964844,268.07000732421875,267.73101806640625,269.5405578613281,268.0894470214844,289.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458495864644,2.2919785180874896e-08,0.001145826652646,-0.0590094104409217,0.0,0.0,0.0,-0.0161750894039869,60.0,-17.0668888092041,-0.0,-8.951896290909644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0001076524349628,293.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,0.0001133627665694,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,8.372934826184064e-05,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,0.0001133627665694,292.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0005377441411837,290.810546875,294.1499938964844,268.04998779296875,267.7158203125,269.51055908203125,268.0693359375,289.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470319004729,2.305806034996749e-08,0.0011470088502392,-0.0593698918819427,0.0,0.0,0.0,-0.0162436384707689,60.0,-17.0902156829834,-0.0,-8.97038034963771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
