time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861000,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0001076524349628,293.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,0.0001133627665694,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,8.372934826184064e-05,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,0.0001133627665694,292.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0005377441411837,290.810546875,294.1499938964844,268.04998779296875,267.7158203125,269.51055908203125,268.0693359375,289.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470319004729,2.305806034996749e-08,0.0011470088502392,-0.0593698918819427,0.0,0.0,0.0,-0.0162436384707689,60.0,-17.0902156829834,-0.0,-8.97038034963771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001077668130164,293.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.0001134832127718,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,8.381831867154688e-05,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,0.0001134832127718,292.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,0.0005383155075833,290.8031616210937,294.1499938964844,268.0299987792969,267.7013854980469,269.480712890625,268.0492248535156,289.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482504196465,2.3200568577408376e-08,0.0011482272529974,-0.0597413778305053,0.0,0.0,0.0,-0.0163142848759889,60.0,-17.114099502563477,-0.0,-8.989449185037304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001077668130164,293.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.0001134832127718,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,8.381831867154688e-05,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,0.0001134832127718,292.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,0.0005383155075833,290.8031616210937,294.1499938964844,268.0299987792969,267.7013854980469,269.480712890625,268.0492248535156,289.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482504196465,2.3200568577408376e-08,0.0011482272529974,-0.0597413778305053,0.0,0.0,0.0,-0.0163142848759889,60.0,-17.114099502563477,-0.0,-8.989449185037304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001078843270079,293.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001136069695348,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,8.390971925109625e-05,291.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,0.0001136069695348,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0005389025318436,290.79571533203125,294.1499938964844,268.010009765625,267.6876525878906,269.4510498046875,268.0290832519531,289.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495023500174,2.3346979460825423e-08,0.0011494789505377,-0.0601230189204216,0.0,0.0,0.0,-0.016386866569519,60.0,-17.13857078552246,-0.0,-9.009061585629753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001078843270079,293.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001136069695348,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,8.390971925109625e-05,291.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,0.0001136069695348,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0005389025318436,290.79571533203125,294.1499938964844,268.010009765625,267.6876525878906,269.4510498046875,268.0290832519531,289.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495023500174,2.3346979460825423e-08,0.0011494789505377,-0.0601230189204216,0.0,0.0,0.0,-0.016386866569519,60.0,-17.13857078552246,-0.0,-9.009061585629753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0001079440044122,293.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.0001136698119807,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,8.395613986067474e-05,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.618408203125,0.0,0.0,0.0001136698119807,292.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,0.0005392006714828,290.7919616699219,294.1499938964844,268.0,267.6809997558594,269.436279296875,268.01904296875,289.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501380940899,2.342133775812272e-08,0.0011501146946102,-0.0603168308734893,0.0,0.0,0.0,-0.0164237283170223,60.0,-17.151002883911133,-0.0,-9.019030500212469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.000108004460344,293.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,0.0001137334766099,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,8.400315709877759e-05,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,0.0001137334766099,292.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,0.0005395026528276,290.7881774902344,294.1499938964844,267.989990234375,267.67449951171875,269.42156982421875,268.00897216796875,289.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507821036502,2.3496657064470128e-08,0.0011507585877552,-0.0605131462216377,0.0,0.0,0.0,-0.0164610669016838,60.0,-17.163549423217773,-0.0,-9.02913370737224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001081270165741,293.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,0.000113862537546,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,8.409848669543862e-05,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.000113862537546,292.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.0005401148810051,290.78057861328125,294.1499938964844,267.9700012207031,267.661865234375,269.3922424316406,267.98883056640625,289.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520878178998,2.364935625109865e-08,0.0011520641855895,-0.0609111189842224,0.0,0.0,0.0,-0.0165367648005485,60.0,-17.188936233520508,-0.0,-9.049634286384389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001081270165741,293.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,0.000113862537546,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,8.409848669543862e-05,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.000113862537546,292.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.0005401148810051,290.78057861328125,294.1499938964844,267.9700012207031,267.661865234375,269.3922424316406,267.98883056640625,289.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520878178998,2.364935625109865e-08,0.0011520641855895,-0.0609111189842224,0.0,0.0,0.0,-0.0165367648005485,60.0,-17.188936233520508,-0.0,-9.049634286384389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,290.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0001082514208974,293.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.0001139935484388,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,8.419524237979203e-05,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,0.0001139935484388,292.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.000540736305993,290.7729187011719,294.1499938964844,267.95001220703125,267.6496887207031,269.3630676269531,267.9687194824219,289.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534130899235,2.380435759619105e-08,0.0011533893411979,-0.0613150633871555,0.0,0.0,0.0,-0.0166136045008897,60.0,-17.21466064453125,-0.0,-9.070467399396877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,290.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0001082514208974,293.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.0001139935484388,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,8.419524237979203e-05,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,0.0001139935484388,292.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.000540736305993,290.7729187011719,294.1499938964844,267.95001220703125,267.6496887207031,269.3630676269531,267.9687194824219,289.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534130899235,2.380435759619105e-08,0.0011533893411979,-0.0613150633871555,0.0,0.0,0.0,-0.0166136045008897,60.0,-17.21466064453125,-0.0,-9.070467399396877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0001083774332073,293.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,0.0001141262546298,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,8.429326408077031e-05,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,0.0001141262546298,292.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,0.0005413658218458,290.7651672363281,294.1499938964844,267.92999267578125,267.63787841796875,269.33404541015625,267.9485778808594,289.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547557078301,2.3961371553582477e-08,0.0011547317262738,-0.0617242231965065,0.0,0.0,0.0,-0.0166914407163858,60.0,-17.24069595336914,-0.0,-9.091595387644705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0001083774332073,293.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,0.0001141262546298,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,8.429326408077031e-05,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,0.0001141262546298,292.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,0.0005413658218458,290.7651672363281,294.1499938964844,267.92999267578125,267.63787841796875,269.33404541015625,267.9485778808594,289.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547557078301,2.3961371553582477e-08,0.0011547317262738,-0.0617242231965065,0.0,0.0,0.0,-0.0166914407163858,60.0,-17.24069595336914,-0.0,-9.091595387644705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.000108504515083,293.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,0.0001142600813182,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.835205078125,0.0,0.0,8.4392107964959e-05,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.0001142600813182,292.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356628417969,0.0,0.0,0.0005420006345957,290.75738525390625,294.1499938964844,267.9100036621094,267.6263427734375,269.30517578125,267.928466796875,289.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119708896819247e-08,0.001156085403636,-0.0621368028223514,0.0,0.0,0.0,-0.0167699344456195,60.0,-17.266942977905273,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.000108504515083,293.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,0.0001142600813182,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.835205078125,0.0,0.0,8.4392107964959e-05,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.0001142600813182,292.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356628417969,0.0,0.0,0.0005420006345957,290.75738525390625,294.1499938964844,267.9100036621094,267.6263427734375,269.30517578125,267.928466796875,289.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119708896819247e-08,0.001156085403636,-0.0621368028223514,0.0,0.0,0.0,-0.0167699344456195,60.0,-17.266942977905273,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,0.0001085684052668,293.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,0.0001143273620982,291.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,8.444179547950625e-05,291.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,0.0001143273620982,292.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,0.0005423197872005,290.7534484863281,294.1499938964844,267.8999938964844,267.62066650390625,269.2908020019531,267.9183959960937,289.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.419930922314961e-08,0.0011567659676074,-0.062344204634428,0.0,0.0,0.0,-0.0168093964457511,60.0,-17.280136108398438,-0.0,-9.123659339138612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,0.0001086324336938,293.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,0.0001143947956734,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,8.449160668533295e-05,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252990722656,0.0,0.0,0.0001143947956734,292.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.0005426396382972,290.74951171875,294.1499938964844,267.8900146484375,267.61505126953125,269.2764587402344,267.9083251953125,289.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489497154951,60.0,-17.293365478515625,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,0.0001087607670342,293.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,0.0001145299320342,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,8.459141827188432e-05,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50860595703125,0.0,0.0,0.0001145299320342,292.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,0.0005432806792668,290.7415771484375,294.1499938964844,267.8699951171875,267.6038513183594,269.2478942871094,267.8882141113281,289.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438989498776212e-08,0.0011588151101022,-0.0629686564207077,0.0,0.0,0.0,-0.0169282145798206,60.0,-17.319900512695312,-0.0,-9.156014613154184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,0.0001087607670342,293.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,0.0001145299320342,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,8.459141827188432e-05,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50860595703125,0.0,0.0,0.0001145299320342,292.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,0.0005432806792668,290.7415771484375,294.1499938964844,267.8699951171875,267.6038513183594,269.2478942871094,267.8882141113281,289.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438989498776212e-08,0.0011588151101022,-0.0629686564207077,0.0,0.0,0.0,-0.0169282145798206,60.0,-17.319900512695312,-0.0,-9.156014613154184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,290.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0001088891804101,293.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001146651629824,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,8.469130261801183e-05,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919738769531,0.0,0.0,0.0001146651629824,292.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0005439221858978,290.73358154296875,294.1499938964844,267.8500061035156,267.5927429199219,269.219482421875,267.8681030273437,289.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598989512014672e-08,0.0011601829901337,-0.063385471701622,0.0,0.0,0.0,-0.0170075315982103,60.0,-17.346485137939453,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,290.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0001088891804101,293.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001146651629824,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,8.469130261801183e-05,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919738769531,0.0,0.0,0.0001146651629824,292.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0005439221858978,290.73358154296875,294.1499938964844,267.8500061035156,267.5927429199219,269.219482421875,267.8681030273437,289.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598989512014672e-08,0.0011601829901337,-0.063385471701622,0.0,0.0,0.0,-0.0170075315982103,60.0,-17.346485137939453,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0001090173245756,293.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0001148001101682,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,8.479097596136853e-05,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,0.0001148001101682,292.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,0.0005445622955448,290.7255249023437,294.1499938964844,267.8299865722656,267.58160400390625,269.1911926269531,267.84796142578125,289.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-17.373069763183594,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0001090173245756,293.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0001148001101682,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,8.479097596136853e-05,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,0.0001148001101682,292.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,0.0005445622955448,290.7255249023437,294.1499938964844,267.8299865722656,267.58160400390625,269.1911926269531,267.84796142578125,289.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-17.373069763183594,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,0.0001091448648367,293.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0001149344243458,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,8.489017636748031e-05,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589233398437,0.0,0.0,0.0001149344243458,292.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,0.0005451994366012,290.7174072265625,294.1499938964844,267.8099975585937,267.5703430175781,269.1630249023437,267.8278503417969,289.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162931555882,2.4917566676663228e-08,0.0011629066430032,-0.0642152950167656,0.0,0.0,0.0,-0.0171654615551233,60.0,-17.399593353271484,-0.0,-9.22079195220249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,0.0001091448648367,293.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0001149344243458,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,8.489017636748031e-05,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589233398437,0.0,0.0,0.0001149344243458,292.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,0.0005451994366012,290.7174072265625,294.1499938964844,267.8099975585937,267.5703430175781,269.1630249023437,267.8278503417969,289.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162931555882,2.4917566676663228e-08,0.0011629066430032,-0.0642152950167656,0.0,0.0,0.0,-0.0171654615551233,60.0,-17.399593353271484,-0.0,-9.22079195220249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,290.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0001092083402909,293.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0001150012685684,291.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978515625,0.0,0.0,8.493954373989254e-05,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,0.0001150012685684,292.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,0.0005455164937302,290.7133178710937,294.1499938964844,267.79998779296875,267.5646667480469,269.1490173339844,267.8177795410156,289.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636078124865,2.4996657188580684e-08,0.0011635828996077,-0.0644212886691093,0.0,0.0,0.0,-0.0172046702355146,60.0,-17.412818908691406,-0.0,-9.23151901588426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,290.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,0.000109271495603,293.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0001150677853729,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,8.498867100570351e-05,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,0.0001150677853729,292.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.00054583203746,290.709228515625,294.1499938964844,267.7900085449219,267.5589294433594,269.135009765625,267.8077392578125,289.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164280809462,2.5075355125636644e-08,0.0011642556637525,-0.0646262541413307,0.0,0.0,0.0,-0.0172436833381652,60.0,-17.426008224487305,-0.0,-9.24219918374547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,0.0001093967075576,293.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0001151996402768,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873229980469,0.0,0.0,8.508605969836935e-05,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,0.0001151996402768,292.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.0005464574787765,290.7009582519531,294.1499938964844,267.7699890136719,267.5472717285156,269.1071472167969,267.7876281738281,289.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656146962195,2.523136721777065e-08,0.00116558955051,-0.0650325566530227,0.0,0.0,0.0,-0.0173210240900516,60.0,-17.45223617553711,-0.0,-9.263389699754045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,0.0001093967075576,293.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0001151996402768,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873229980469,0.0,0.0,8.508605969836935e-05,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,0.0001151996402768,292.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.0005464574787765,290.7009582519531,294.1499938964844,267.7699890136719,267.5472717285156,269.1071472167969,267.7876281738281,289.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656146962195,2.523136721777065e-08,0.00116558955051,-0.0650325566530227,0.0,0.0,0.0,-0.0173210240900516,60.0,-17.45223617553711,-0.0,-9.263389699754045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,290.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,0.0001095205807359,293.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0001153300836449,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,8.518240792909637e-05,291.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,0.0001153300836449,292.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,0.0005470762844197,290.6926574707031,294.1499938964844,267.75,267.5352783203125,269.0793762207031,267.7675170898437,289.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669343803077,2.538570420540509e-08,0.0011669090017676,-0.0654344633221626,0.0,0.0,0.0,-0.0173975341022014,60.0,-17.478275299072266,-0.0,-9.284376289997456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,290.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,0.0001095205807359,293.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0001153300836449,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,8.518240792909637e-05,291.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,0.0001153300836449,292.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,0.0005470762844197,290.6926574707031,294.1499938964844,267.75,267.5352783203125,269.0793762207031,267.7675170898437,289.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669343803077,2.538570420540509e-08,0.0011669090017676,-0.0654344633221626,0.0,0.0,0.0,-0.0173975341022014,60.0,-17.478275299072266,-0.0,-9.284376289997456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,290.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,0.0001096422201953,293.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0001154581841547,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,8.527702448191121e-05,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,0.0001154581841547,292.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,0.000547683914192,290.68426513671875,294.1499938964844,267.7300109863281,267.5229187011719,269.0517578125,267.7474060058594,289.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682303156703,2.553727007637008e-08,0.0011682048207148,-0.0658291205763816,0.0,0.0,0.0,-0.0174726713448762,60.0,-17.50399398803711,-0.0,-9.305009740501192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,290.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,0.0001096422201953,293.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0001154581841547,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,8.527702448191121e-05,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,0.0001154581841547,292.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,0.000547683914192,290.68426513671875,294.1499938964844,267.7300109863281,267.5229187011719,269.0517578125,267.7474060058594,289.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682303156703,2.553727007637008e-08,0.0011682048207148,-0.0658291205763816,0.0,0.0,0.0,-0.0174726713448762,60.0,-17.50399398803711,-0.0,-9.305009740501192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,290.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,0.0001097619679057,293.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.000115584291052,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,8.537016401533037e-05,291.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773498535156,0.0,0.0,0.000115584291052,292.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662658691406,0.0,0.0,0.0005482821143232,290.67584228515625,294.1499938964844,267.7099914550781,267.5100402832031,269.0242614746094,267.727294921875,289.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695061111822,2.5686473392738666e-08,0.0011694803833961,-0.0662176012992858,0.0,0.0,0.0,-0.0175466369837522,60.0,-17.52943229675293,-0.0,-9.32534334197044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,290.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,0.0001097619679057,293.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.000115584291052,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,8.537016401533037e-05,291.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773498535156,0.0,0.0,0.000115584291052,292.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662658691406,0.0,0.0,0.0005482821143232,290.67584228515625,294.1499938964844,267.7099914550781,267.5100402832031,269.0242614746094,267.727294921875,289.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695061111822,2.5686473392738666e-08,0.0011694803833961,-0.0662176012992858,0.0,0.0,0.0,-0.0175466369837522,60.0,-17.52943229675293,-0.0,-9.32534334197044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,290.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,0.0001098207576433,293.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,0.0001156462021754,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,8.54158861329779e-05,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692626953125,0.0,0.0,0.0001156462021754,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0005485757719725,290.6716003417969,294.1499938964844,267.70001220703125,267.50341796875,269.01055908203125,267.7172546386719,289.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701324256137,2.5759728572438693e-08,0.0011701066978275,-0.0664083212614059,0.0,0.0,0.0,-0.0175829511135816,60.0,-17.541994094848633,-0.0,-9.335334283377961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,290.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,0.0001098788779927,293.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,0.0001157074075308,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,8.546109893359244e-05,291.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612060546875,0.0,0.0,0.0001157074075308,292.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.0005488661117851,290.6673278808594,294.1499938964844,267.69000244140625,267.49664306640625,268.99688720703125,267.7071838378906,289.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707516387104,2.583214531171053e-08,0.001170725794509,-0.0665968582034111,0.0,0.0,0.0,-0.0176188517361879,60.0,-17.554452896118164,-0.0,-9.345217222289649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,0.0001099927976611,293.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,0.00011582737352,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,8.554969826946035e-05,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451538085937,0.0,0.0,0.00011582737352,292.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,0.0005494351498782,290.6587829589844,294.1499938964844,267.6700134277344,267.4826354980469,268.9696350097656,267.6871032714844,289.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719652684405,2.5974083328605964e-08,0.0011719393078237,-0.0669663622975349,0.0,0.0,0.0,-0.0176892150193452,60.0,-17.579044342041016,-0.0,-9.36460153866392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,0.0001099927976611,293.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,0.00011582737352,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,8.554969826946035e-05,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451538085937,0.0,0.0,0.00011582737352,292.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,0.0005494351498782,290.6587829589844,294.1499938964844,267.6700134277344,267.4826354980469,268.9696350097656,267.6871032714844,289.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719652684405,2.5974083328605964e-08,0.0011719393078237,-0.0669663622975349,0.0,0.0,0.0,-0.0176892150193452,60.0,-17.579044342041016,-0.0,-9.36460153866392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
