time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
863340,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0001101034868042,293.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0001159439416369,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,8.56358019518666e-05,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,0.0001159439416369,292.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0005499881226569,290.650146484375,294.1499938964844,267.6499938964844,267.4679260253906,268.9425354003906,267.6669921875,289.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731445556506,2.61120085554012e-08,0.0011731184786185,-0.0673253983259201,0.0,0.0,0.0,-0.0177575889974832,60.0,-17.603120803833008,-0.0,-9.383457921785521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0001101034868042,293.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0001159439416369,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,8.56358019518666e-05,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,0.0001159439416369,292.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0005499881226569,290.650146484375,294.1499938964844,267.6499938964844,267.4679260253906,268.9425354003906,267.6669921875,289.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731445556506,2.61120085554012e-08,0.0011731184786185,-0.0673253983259201,0.0,0.0,0.0,-0.0177575889974832,60.0,-17.603120803833008,-0.0,-9.383457921785521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,290.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,0.0001102104361052,293.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.0001160565661848,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,8.571898797526956e-05,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,0.0001160565661848,292.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,0.0005505224107764,290.6414794921875,294.1499938964844,267.6300048828125,267.45245361328125,268.91552734375,267.6469116210937,289.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742840288206,2.624526551642248e-08,0.0011742577189579,-0.0676722601056099,0.0,0.0,0.0,-0.0178236495703458,60.0,-17.62664794921875,-0.0,-9.401693290556069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,290.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,0.0001102104361052,293.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.0001160565661848,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,8.571898797526956e-05,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,0.0001160565661848,292.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,0.0005505224107764,290.6414794921875,294.1499938964844,267.6300048828125,267.45245361328125,268.91552734375,267.6469116210937,289.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742840288206,2.624526551642248e-08,0.0011742577189579,-0.0676722601056099,0.0,0.0,0.0,-0.0178236495703458,60.0,-17.62664794921875,-0.0,-9.401693290556069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,290.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821960449219,0.0,0.0,0.0001103133326978,293.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0001161649197456,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,8.579901623306796e-05,291.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,0.0001161649197456,292.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0005510363844223,290.6327514648437,294.1499938964844,267.6099853515625,267.4361267089844,268.8886108398437,267.6268310546875,289.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753800790756,2.6373466965878843e-08,0.0011753537692129,-0.0680059343576431,0.0,0.0,0.0,-0.0178872030228376,60.0,-17.649547576904297,-0.0,-9.41925435427038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,290.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821960449219,0.0,0.0,0.0001103133326978,293.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0001161649197456,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,8.579901623306796e-05,291.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,0.0001161649197456,292.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0005510363844223,290.6327514648437,294.1499938964844,267.6099853515625,267.4361267089844,268.8886108398437,267.6268310546875,289.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753800790756,2.6373466965878843e-08,0.0011753537692129,-0.0680059343576431,0.0,0.0,0.0,-0.0178872030228376,60.0,-17.649547576904297,-0.0,-9.41925435427038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,290.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,0.0001103631366277,293.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0001162173794,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,8.583776070736349e-05,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,0.0001162173794,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.0,0.0005512852221727,290.6283569335937,294.1499938964844,267.6000061035156,267.4276123046875,268.875244140625,267.61676025390625,289.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759108165279,2.64355293211338e-08,0.0011758842738345,-0.0681674629449844,0.0,0.0,0.0,-0.0179179701954126,60.0,-17.660730361938477,-0.0,-9.427760971902901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,290.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,0.0001104117982322,293.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225341796875,0.0,0.0,0.0001162686166935,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,8.587560296291485e-05,291.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,0.0001162686166935,292.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216186523437,0.0,0.0,0.000551528239157,290.6239318847656,294.1499938964844,267.5899963378906,267.4188842773437,268.86187744140625,267.6067199707031,289.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764290975406,2.6496154603705694e-08,0.0011764026712626,-0.0683252438902854,0.0,0.0,0.0,-0.0179480239748954,60.0,-17.67173957824707,-0.0,-9.436075032454029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,290.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0001105055198422,293.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0001163673150585,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,8.594850078225136e-05,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,0.0001163673150585,292.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0005519964615814,290.6150817871094,294.1499938964844,267.57000732421875,267.40069580078125,268.835205078125,267.5866394042969,289.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774275917559,2.6612930525971024e-08,0.0011774010490626,-0.0686291381716728,0.0,0.0,0.0,-0.0180059149861335,60.0,-17.693233489990234,-0.0,-9.452098481688156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,290.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0001105055198422,293.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0001163673150585,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,8.594850078225136e-05,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,0.0001163673150585,292.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0005519964615814,290.6150817871094,294.1499938964844,267.57000732421875,267.40069580078125,268.835205078125,267.5866394042969,289.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774275917559,2.6612930525971024e-08,0.0011774010490626,-0.0686291381716728,0.0,0.0,0.0,-0.0180059149861335,60.0,-17.693233489990234,-0.0,-9.452098481688156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,292.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569580078125,0.0,0.0,0.0001105935443774,293.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0001164600107586,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,8.601696754340082e-05,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2498474121094,0.0,0.0,0.0001164600107586,292.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,0.0005524361622519,290.606201171875,294.1499938964844,267.54998779296875,267.38140869140625,268.8086853027344,267.5667419433594,289.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783654335886,2.672260457359244e-08,0.0011783386580646,-0.0689145401120185,0.0,0.0,0.0,-0.0180602837353944,60.0,-17.71372413635254,-0.0,-9.467160566600796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,292.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569580078125,0.0,0.0,0.0001105935443774,293.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0001164600107586,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,8.601696754340082e-05,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2498474121094,0.0,0.0,0.0001164600107586,292.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,0.0005524361622519,290.606201171875,294.1499938964844,267.54998779296875,267.38140869140625,268.8086853027344,267.5667419433594,289.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783654335886,2.672260457359244e-08,0.0011783386580646,-0.0689145401120185,0.0,0.0,0.0,-0.0180602837353944,60.0,-17.71372413635254,-0.0,-9.467160566600796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7501383858579626e-21,-7.255100986300304e-21,2.504962600442341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
