time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,293.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324462890625,0.0,0.0,0.000523837050423,293.12615966796875,294.1499938964844,270.3500061035156,269.6131286621094,278.1884155273437,270.3500061035156,292.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587369948226296e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.07003402709961,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,293.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001104799594031,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,0.0005240693571977,293.1243591308594,294.1499938964844,270.3500061035156,269.6131286621094,278.03338623046875,270.3500061035156,292.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.069103240966797,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,293.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001104799594031,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,0.0005240693571977,293.1243591308594,294.1499938964844,270.3500061035156,269.6131286621094,278.03338623046875,270.3500061035156,292.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.069103240966797,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,293.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,0.0001105007249861,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.0001105007249861,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0005241679027676,293.1234436035156,294.1499938964844,270.3500061035156,269.6131286621094,277.9570007324219,270.3500061035156,292.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.06808853149414,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,293.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001049514321493,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0001105189076042,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,8.16288884379901e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001105189076042,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0005242541083134,293.1224975585937,294.1499938964844,270.3500061035156,269.6131286621094,277.8813781738281,270.3500061035156,292.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.06668472290039,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,293.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0001105473056668,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001105473056668,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,0.0005243888590484,293.1205749511719,294.1499938964844,270.3500061035156,269.6131286621094,277.7323303222656,270.3500061035156,292.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.062673568725586,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,293.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0001105473056668,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001105473056668,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,0.0005243888590484,293.1205749511719,294.1499938964844,270.3500061035156,269.6131286621094,277.7323303222656,270.3500061035156,292.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.062673568725586,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,293.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,8.166293264366686e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0005244727944955,293.1185607910156,294.1499938964844,270.3500061035156,269.6131286621094,277.5862121582031,270.3500061035156,292.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.057018280029297,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,293.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,8.166293264366686e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0005244727944955,293.1185607910156,294.1499938964844,270.3500061035156,269.6131286621094,277.5862121582031,270.3500061035156,292.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.057018280029297,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,0.0005245073698461,293.116455078125,294.1499938964844,270.3500061035156,269.6131286621094,277.4429626464844,270.3500061035156,292.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.049726486206055,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,0.0005245073698461,293.116455078125,294.1499938964844,270.3500061035156,269.6131286621094,277.4429626464844,270.3500061035156,292.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.049726486206055,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,293.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001049999336828,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,8.166661427821964e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,0.0005244964268058,293.1142883300781,294.1499938964844,270.3500061035156,269.6131286621094,277.3025207519531,270.3500061035156,292.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.040882110595703,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,293.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001049999336828,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,8.166661427821964e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,0.0005244964268058,293.1142883300781,294.1499938964844,270.3500061035156,269.6131286621094,277.3025207519531,270.3500061035156,292.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.040882110595703,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,293.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0005244758212938,293.1131591796875,294.1499938964844,270.3500061035156,269.6131286621094,277.2333679199219,270.3500061035156,292.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.0146020697429776,60.0,-17.035924911499023,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,293.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,0.000104989943793,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,8.165884355548769e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,0.0005244465428404,293.1120300292969,294.1499938964844,270.3500061035156,269.6131286621094,277.1649169921875,270.3500061035156,292.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122464478015,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.030651092529297,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,293.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0005243669729679,293.1097106933594,294.1499938964844,270.3500061035156,269.6131286621094,277.030029296875,270.3500061035156,292.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.9719530897077675e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.0192928314209,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,293.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0005243669729679,293.1097106933594,294.1499938964844,270.3500061035156,269.6131286621094,277.030029296875,270.3500061035156,292.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.9719530897077675e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.0192928314209,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,293.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,0.0001049546044669,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,0.0005242699990049,293.1072998046875,294.1499938964844,270.3500061035156,269.6131286621094,276.8978271484375,270.3500061035156,292.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00714683532715,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,293.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,0.0001049546044669,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,0.0005242699990049,293.1072998046875,294.1499938964844,270.3500061035156,269.6131286621094,276.8978271484375,270.3500061035156,292.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00714683532715,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.0005241706385277,293.10479736328125,294.1499938964844,270.3500061035156,269.6131286621094,276.7682800292969,270.3500061035156,292.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.994659423828125,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.0005241706385277,293.10479736328125,294.1499938964844,270.3500061035156,269.6131286621094,276.7682800292969,270.3500061035156,292.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.994659423828125,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,293.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,0.0005240865284577,293.1022033691406,294.1499938964844,270.3500061035156,269.6131286621094,276.6413269042969,270.3500061035156,292.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539175719022,60.0,-16.982357025146484,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,293.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,0.0005240865284577,293.1022033691406,294.1499938964844,270.3500061035156,269.6131286621094,276.6413269042969,270.3500061035156,292.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539175719022,60.0,-16.982357025146484,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,293.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,0.0001049119236995,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,0.0001104773036786,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,8.15981620689854e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,0.0001104773036786,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.0005240567843429,293.10089111328125,294.1499938964844,270.3500061035156,269.6131286621094,276.5788879394531,270.3500061035156,292.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178235290572,1.9642138582298685e-08,0.0011178038548678,-0.0504583977162838,0.0,0.0,0.0,-0.0145502397790551,60.0,-16.976470947265625,-0.0,-8.519341321289178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,293.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,0.0001049082202371,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0001104734110413,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,8.159528078977019e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,0.0001104734110413,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,0.0005240382743068,293.0995483398437,294.1499938964844,270.3500061035156,269.6131286621094,276.5171203613281,270.3500061035156,292.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177840642631,1.9637523607229923e-08,0.0011177643900737,-0.0504463501274585,0.0,0.0,0.0,-0.0145479515194892,60.0,-16.97089195251465,-0.0,-8.518739491591988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,293.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001049100246746,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001104753100662,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,8.159668504958972e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001104753100662,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,0.0005240472964942,293.0968017578125,294.1499938964844,270.3500061035156,269.6131286621094,276.3954162597656,270.3500061035156,292.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178031563758,1.9639768922274925e-08,0.0011177835986018,-0.0504522137343883,0.0,0.0,0.0,-0.0145490653812885,60.0,-16.96087074279785,-0.0,-8.51903223519912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,293.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001049100246746,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001104753100662,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,8.159668504958972e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001104753100662,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,0.0005240472964942,293.0968017578125,294.1499938964844,270.3500061035156,269.6131286621094,276.3954162597656,270.3500061035156,292.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178031563758,1.9639768922274925e-08,0.0011177835986018,-0.0504522137343883,0.0,0.0,0.0,-0.0145490653812885,60.0,-16.96087074279785,-0.0,-8.51903223519912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,293.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1079406738281,0.0,0.0,0.0001049279526341,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078796386719,0.0,0.0,0.0001104941839003,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1079406738281,0.0,0.0,8.16106257843785e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1079406738281,0.0,0.0,0.0001104941839003,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,0.0005241368198767,293.093994140625,294.1499938964844,270.3500061035156,269.6131286621094,276.2760925292969,270.3500061035156,292.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179940775036,1.9662103056816704e-08,0.0011179744033142,-0.0505105145275592,0.0,0.0,0.0,-0.0145601360127329,60.0,-16.95306396484375,-0.0,-8.52194332878753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,293.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1079406738281,0.0,0.0,0.0001049279526341,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078796386719,0.0,0.0,0.0001104941839003,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1079406738281,0.0,0.0,8.16106257843785e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1079406738281,0.0,0.0,0.0001104941839003,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,0.0005241368198767,293.093994140625,294.1499938964844,270.3500061035156,269.6131286621094,276.2760925292969,270.3500061035156,292.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179940775036,1.9662103056816704e-08,0.0011179744033142,-0.0505105145275592,0.0,0.0,0.0,-0.0145601360127329,60.0,-16.95306396484375,-0.0,-8.52194332878753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,293.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,0.0001049675556714,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,0.0001105358896893,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,8.164143218891695e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,0.0001105358896893,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,0.0005243346677161,293.091064453125,294.1499938964844,270.3500061035156,269.6131286621094,276.1591186523437,270.3500061035156,292.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184159666299,1.9711446697101564e-08,0.0011183962924405,-0.05063933506608,0.0,0.0,0.0,-0.0145845972001552,60.0,-16.948240280151367,-0.0,-8.528377293259838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,293.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,0.0001049675556714,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,0.0001105358896893,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,8.164143218891695e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,0.0001105358896893,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,0.0005243346677161,293.091064453125,294.1499938964844,270.3500061035156,269.6131286621094,276.1591186523437,270.3500061035156,292.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184159666299,1.9711446697101564e-08,0.0011183962924405,-0.05063933506608,0.0,0.0,0.0,-0.0145845972001552,60.0,-16.948240280151367,-0.0,-8.528377293259838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,293.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,0.0001050327045959,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,0.0001106044946936,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,8.169210195774212e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,0.0001106044946936,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,0.0005246601067483,293.08807373046875,294.1499938964844,270.3500061035156,269.6131286621094,276.0444641113281,270.3500061035156,292.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191100347787,1.979262265194848e-08,0.001119090244174,-0.0508512444794178,0.0,0.0,0.0,-0.0146248387172818,60.0,-16.947317123413086,-0.0,-8.53896651165087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,293.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,0.0001050327045959,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,0.0001106044946936,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,8.169210195774212e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,0.0001106044946936,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,0.0005246601067483,293.08807373046875,294.1499938964844,270.3500061035156,269.6131286621094,276.0444641113281,270.3500061035156,292.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191100347787,1.979262265194848e-08,0.001119090244174,-0.0508512444794178,0.0,0.0,0.0,-0.0146248387172818,60.0,-16.947317123413086,-0.0,-8.53896651165087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,293.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022033691406,0.0,0.0,0.0001050769060384,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,0.0001106510462705,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022033691406,0.0,0.0,8.172648813342676e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022033691406,0.0,0.0,0.0001106510462705,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.0005248809466138,293.0865478515625,294.1499938964844,270.3500061035156,269.6131286621094,275.98797607421875,270.3500061035156,292.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195809347555,1.984770037211092e-08,0.0011195610277354,-0.0509950257837772,0.0,0.0,0.0,-0.0146521432325243,60.0,-16.948511123657227,-0.0,-8.546155072508554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,293.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,0.0001051295839715,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0001107065108953,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,8.176745177479461e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,0.0001107065108953,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,0.0005251440452411,293.0849914550781,294.1499938964844,270.3500061035156,269.6131286621094,275.9320068359375,270.3500061035156,292.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201420566067,1.991333142825624e-08,0.0011201221495866,-0.0511663481593132,0.0,0.0,0.0,-0.0146846789866685,60.0,-16.95094871520996,-0.0,-8.554725638987294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,293.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985717773437,0.0,0.0,0.0001052628213074,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985107421875,0.0,0.0,0.000110846820462,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,8.187108323909342e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985717773437,0.0,0.0,0.000110846820462,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,0.000525809591636,293.0818176269531,294.1499938964844,270.3500061035156,269.6131286621094,275.821533203125,270.3500061035156,292.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121561625041,2.0079351514823432e-08,0.0011215414851903,-0.0515997074544429,0.0,0.0,0.0,-0.0147669799625873,60.0,-16.959714889526367,-0.0,-8.576422771966463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,293.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985717773437,0.0,0.0,0.0001052628213074,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985107421875,0.0,0.0,0.000110846820462,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,8.187108323909342e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985717773437,0.0,0.0,0.000110846820462,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,0.000525809591636,293.0818176269531,294.1499938964844,270.3500061035156,269.6131286621094,275.821533203125,270.3500061035156,292.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121561625041,2.0079351514823432e-08,0.0011215414851903,-0.0515997074544429,0.0,0.0,0.0,-0.0147669799625873,60.0,-16.959714889526367,-0.0,-8.576422771966463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,293.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,0.0001054363674484,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09600830078125,0.0,0.0,0.0001110295779653,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,8.200606680475175e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,0.0001110295779653,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.00052667647833,293.0785827636719,294.1499938964844,270.3500061035156,269.6131286621094,275.71319580078125,270.3500061035156,292.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234105331823,2.0295599867381497e-08,0.0011233902769163,-0.0521641299128532,0.0,0.0,0.0,-0.0148741826415061,60.0,-16.974985122680664,-0.0,-8.604725820759995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,293.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,0.0001054363674484,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09600830078125,0.0,0.0,0.0001110295779653,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,8.200606680475175e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,0.0001110295779653,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.00052667647833,293.0785827636719,294.1499938964844,270.3500061035156,269.6131286621094,275.71319580078125,270.3500061035156,292.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234105331823,2.0295599867381497e-08,0.0011233902769163,-0.0521641299128532,0.0,0.0,0.0,-0.0148741826415061,60.0,-16.974985122680664,-0.0,-8.604725820759995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,293.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,0.0001056418914231,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934143066406,0.0,0.0,0.0001112460013246,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,8.216591231757775e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,0.0001112460013246,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,0.0005277031450532,293.0752258300781,294.1499938964844,270.3500061035156,269.6131286621094,275.6068420410156,270.3500061035156,292.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256003053858,2.0551686574776795e-08,0.0011255796998739,-0.0528324730694294,0.0,0.0,0.0,-0.0150011340156197,60.0,-16.996002197265625,-0.0,-8.638303228281077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,293.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,0.0001056418914231,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934143066406,0.0,0.0,0.0001112460013246,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,8.216591231757775e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,0.0001112460013246,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,0.0005277031450532,293.0752258300781,294.1499938964844,270.3500061035156,269.6131286621094,275.6068420410156,270.3500061035156,292.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256003053858,2.0551686574776795e-08,0.0011255796998739,-0.0528324730694294,0.0,0.0,0.0,-0.0150011340156197,60.0,-16.996002197265625,-0.0,-8.638303228281077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
