time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,293.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,0.0001058665220625,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907592773437,0.0,0.0,0.0001114825427066,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,8.234062988776714e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,0.0001114825427066,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,0.0005288252141326,293.0718078613281,294.1499938964844,270.3500061035156,269.6131286621094,275.502197265625,270.3500061035156,292.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127993571572,2.0831585345604253e-08,0.0011279727332293,-0.0535628832876682,0.0,0.0,0.0,-0.0151398899033665,60.0,-17.020681381225586,-0.0,-8.675078078113074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,293.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,0.0001058665220625,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907592773437,0.0,0.0,0.0001114825427066,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,8.234062988776714e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,0.0001114825427066,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,0.0005288252141326,293.0718078613281,294.1499938964844,270.3500061035156,269.6131286621094,275.502197265625,270.3500061035156,292.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127993571572,2.0831585345604253e-08,0.0011279727332293,-0.0535628832876682,0.0,0.0,0.0,-0.0151398899033665,60.0,-17.020681381225586,-0.0,-8.675078078113074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,293.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0001059851201716,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893859863281,0.0,0.0,0.0001116074345191,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,8.243286720244214e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0001116074345191,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,0.0005294175934977,293.0700378417969,294.1499938964844,270.3500061035156,269.6131286621094,275.4506530761719,270.3500061035156,292.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292571434751,2.09793622474308e-08,0.0011292361887171,-0.0539484806358814,0.0,0.0,0.0,-0.0152131477370858,60.0,-17.034379959106445,-0.0,-8.694524922248092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,293.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,0.0001061083457898,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880126953125,0.0,0.0,0.0001117371939471,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,8.252871339209378e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,0.0001117371939471,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,0.0005300331395119,293.0682678222656,294.1499938964844,270.3500061035156,269.6131286621094,275.3995361328125,270.3500061035156,292.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305700754746,2.113291053262856e-08,0.0011305488878861,-0.0543491132557392,0.0,0.0,0.0,-0.0152892675250768,60.0,-17.048736572265625,-0.0,-8.714754784477918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,293.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001063676318153,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,0.0001120102388085,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,8.27303811092861e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001120102388085,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.0005313283181749,293.0646667480469,294.1499938964844,270.3500061035156,269.6131286621094,275.2985534667969,270.3500061035156,292.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333327274769,2.145599609093552e-08,0.0011333111906424,-0.0551920086145401,0.0,0.0,0.0,-0.0154494326561689,60.0,-17.079387664794922,-0.0,-8.757396585679089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,293.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001063676318153,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,0.0001120102388085,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,8.27303811092861e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001120102388085,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.0005313283181749,293.0646667480469,294.1499938964844,270.3500061035156,269.6131286621094,275.2985534667969,270.3500061035156,292.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333327274769,2.145599609093552e-08,0.0011333111906424,-0.0551920086145401,0.0,0.0,0.0,-0.0154494326561689,60.0,-17.079387664794922,-0.0,-8.757396585679089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,293.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,0.0001066416152752,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,0.0001122987596318,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,8.29434793558903e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,0.0001122987596318,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,0.0005326969549059,293.0609436035156,294.1499938964844,270.3500061035156,269.6131286621094,275.1994934082031,270.3500061035156,292.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362518416717,2.1797397664613527e-08,0.0011362300720065,-0.0560825653374195,0.0,0.0,0.0,-0.0156186781823635,60.0,-17.112783432006836,-0.0,-8.80256934010504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,293.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,0.0001066416152752,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,0.0001122987596318,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,8.29434793558903e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,0.0001122987596318,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,0.0005326969549059,293.0609436035156,294.1499938964844,270.3500061035156,269.6131286621094,275.1994934082031,270.3500061035156,292.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362518416717,2.1797397664613527e-08,0.0011362300720065,-0.0560825653374195,0.0,0.0,0.0,-0.0156186781823635,60.0,-17.112783432006836,-0.0,-8.80256934010504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,293.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,0.0001069300706149,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793151855469,0.0,0.0,0.0001126025163102,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,8.316783350892365e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.0001126025163102,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.0005341378273442,293.0571594238281,294.1499938964844,270.3500061035156,269.6131286621094,275.1020202636719,270.3500061035156,292.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393253225833,2.215683281292513e-08,0.0011393030872568,-0.0570200197398662,0.0,0.0,0.0,-0.0157968625426292,60.0,-17.148317337036133,-0.0,-8.850253863101899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,293.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,0.0001069300706149,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793151855469,0.0,0.0,0.0001126025163102,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,8.316783350892365e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.0001126025163102,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.0005341378273442,293.0571594238281,294.1499938964844,270.3500061035156,269.6131286621094,275.1020202636719,270.3500061035156,292.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393253225833,2.215683281292513e-08,0.0011393030872568,-0.0570200197398662,0.0,0.0,0.0,-0.0157968625426292,60.0,-17.148317337036133,-0.0,-8.850253863101899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,293.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,0.0001072299637598,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,0.0001129183146986,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,8.340107888216153e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,0.0001129183146986,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,0.0005356358597055,293.0532531738281,294.1499938964844,270.3500061035156,269.6131286621094,275.00634765625,270.3500061035156,292.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425204575061,2.2530517895802404e-08,0.001142497989349,-0.0579944849014282,0.0,0.0,0.0,-0.015982111915946,60.0,-17.18604278564453,-0.0,-8.899964853981147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,293.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,0.0001072299637598,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,0.0001129183146986,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,8.340107888216153e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,0.0001129183146986,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,0.0005356358597055,293.0532531738281,294.1499938964844,270.3500061035156,269.6131286621094,275.00634765625,270.3500061035156,292.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425204575061,2.2530517895802404e-08,0.001142497989349,-0.0579944849014282,0.0,0.0,0.0,-0.015982111915946,60.0,-17.18604278564453,-0.0,-8.899964853981147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,293.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747375488281,0.0,0.0,0.0001073841194738,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,0.0001130806485889,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747375488281,0.0,0.0,8.352098666364327e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747375488281,0.0,0.0,0.0001130806485889,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,0.0005364059470593,293.05126953125,294.1499938964844,270.3500061035156,269.6131286621094,274.95916748046875,270.3500061035156,292.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441629612818,2.2722611348058308e-08,0.001144140260294,-0.0584953464567661,0.0,0.0,0.0,-0.0160773396492004,60.0,-17.2055721282959,-0.0,-8.92557281417794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,293.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,0.00010754030518,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731506347656,0.0,0.0,0.0001132451216108,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,8.364245877601206e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,0.0001132451216108,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,0.0005371861043386,293.0492553710937,294.1499938964844,270.3500061035156,269.6131286621094,274.9123840332031,270.3500061035156,292.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458271183073,2.2917229003383e-08,0.0011458041844889,-0.0590027496218681,0.0,0.0,0.0,-0.0161738190799951,60.0,-17.225461959838867,-0.0,-8.95155523039648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,293.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,0.0001078584173228,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,0.0001135801139753,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,8.388988499063998e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,0.0001135801139753,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0005387751734815,293.045166015625,294.1499938964844,270.3500061035156,269.6131286621094,274.8200378417969,270.3500061035156,292.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216433987,2.3313624808452005e-08,0.0011491931509226,-0.060036078095436,0.0,0.0,0.0,-0.016370328143239,60.0,-17.266233444213867,-0.0,-9.004592271821823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,293.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,0.0001078584173228,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,0.0001135801139753,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,8.388988499063998e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,0.0001135801139753,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0005387751734815,293.045166015625,294.1499938964844,270.3500061035156,269.6131286621094,274.8200378417969,270.3500061035156,292.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216433987,2.3313624808452005e-08,0.0011491931509226,-0.060036078095436,0.0,0.0,0.0,-0.016370328143239,60.0,-17.266233444213867,-0.0,-9.004592271821823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,293.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.0001081816953956,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666198730469,0.0,0.0,0.0001139205342042,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.0001139205342042,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,0.0005403899704106,293.0409851074219,294.1499938964844,270.3500061035156,269.6131286621094,274.729248046875,270.3500061035156,292.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.371645457799332e-08,0.0011526371818035,-0.0610859841108322,0.0,0.0,0.0,-0.0165700241923332,60.0,-17.30801010131836,-0.0,-9.058649652615713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,293.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.0001081816953956,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666198730469,0.0,0.0,0.0001139205342042,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.0001139205342042,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,0.0005403899704106,293.0409851074219,294.1499938964844,270.3500061035156,269.6131286621094,274.729248046875,270.3500061035156,292.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.371645457799332e-08,0.0011526371818035,-0.0610859841108322,0.0,0.0,0.0,-0.0165700241923332,60.0,-17.30801010131836,-0.0,-9.058649652615713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,293.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632629394531,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,0.0005420168163254,293.0367126464844,294.1499938964844,270.3500061035156,269.6131286621094,274.6401062011719,270.3500061035156,292.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.350358963012695,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,293.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632629394531,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,0.0005420168163254,293.0367126464844,294.1499938964844,270.3500061035156,269.6131286621094,274.6401062011719,270.3500061035156,292.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.350358963012695,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,293.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597839355469,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05987548828125,0.0,0.0,0.0005436409846879,293.0323181152344,294.1499938964844,270.3500061035156,269.6131286621094,274.5524597167969,270.3500061035156,292.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.392818450927734,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,293.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597839355469,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05987548828125,0.0,0.0,0.0005436409846879,293.0323181152344,294.1499938964844,270.3500061035156,269.6131286621094,274.5524597167969,270.3500061035156,292.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.392818450927734,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,293.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,0.00011477577209,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,0.00011477577209,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,0.0005444468697533,293.03009033203125,294.1499938964844,270.3500061035156,269.6131286621094,274.5092468261719,270.3500061035156,292.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.472847704382276e-08,0.0011612895177677,-0.0637227743864059,0.0,0.0,0.0,-0.0170717202126979,60.0,-17.413928985595703,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,293.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562744140625,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562438964844,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562744140625,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562744140625,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05633544921875,0.0,0.0,0.0005452462937682,293.02783203125,294.1499938964844,270.3500061035156,269.6131286621094,274.4664001464844,270.3500061035156,292.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.492790152075485e-08,0.0011629944201558,-0.0642422139644622,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.43488121032715,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,293.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526123046875,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,0.0005468169692903,293.0232849121094,294.1499938964844,270.3500061035156,269.6131286621094,274.3818054199219,270.3500061035156,292.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319732088746605e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.476085662841797,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,293.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526123046875,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,0.0005468169692903,293.0232849121094,294.1499938964844,270.3500061035156,269.6131286621094,274.3818054199219,270.3500061035156,292.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319732088746605e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.476085662841797,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,293.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,0.0001097722633858,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489196777344,0.0,0.0,0.0001155954814748,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,0.0001155954814748,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0005483351997099,293.0185852050781,294.1499938964844,270.3500061035156,269.6131286621094,274.2987670898437,270.3500061035156,292.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.5698467354118293e-08,0.001169582363218,-0.0662488266825676,0.0,0.0,0.0,-0.0175525788217782,60.0,-17.515806198120117,-0.0,-9.32697901134816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,293.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,0.0001097722633858,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489196777344,0.0,0.0,0.0001155954814748,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,0.0001155954814748,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0005483351997099,293.0185852050781,294.1499938964844,270.3500061035156,269.6131286621094,274.2987670898437,270.3500061035156,292.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.5698467354118293e-08,0.001169582363218,-0.0662488266825676,0.0,0.0,0.0,-0.0175525788217782,60.0,-17.515806198120117,-0.0,-9.32697901134816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,293.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0001100631998269,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,0.0001159018502221,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,8.560471178498119e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0001159018502221,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451965332031,0.0,0.0,0.00054978847038,293.0138244628906,294.1499938964844,270.3500061035156,269.6131286621094,274.2171325683594,270.3500061035156,292.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727078817784,2.6061007574185172e-08,0.0011726819211617,-0.0671926364302635,0.0,0.0,0.0,-0.0177323035895824,60.0,-17.553760528564453,-0.0,-9.3764832342913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,293.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0001100631998269,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,0.0001159018502221,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,8.560471178498119e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0001159018502221,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451965332031,0.0,0.0,0.00054978847038,293.0138244628906,294.1499938964844,270.3500061035156,269.6131286621094,274.2171325683594,270.3500061035156,292.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727078817784,2.6061007574185172e-08,0.0011726819211617,-0.0671926364302635,0.0,0.0,0.0,-0.0177323035895824,60.0,-17.553760528564453,-0.0,-9.3764832342913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,293.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,0.0001103376198443,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412292480469,0.0,0.0,0.0001161908221547,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,8.581814472563565e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,0.0001161908221547,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,0.0005511592607945,293.00897216796875,294.1499938964844,270.3500061035156,269.6131286621094,274.136962890625,270.3500061035156,292.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756317690014,2.640296337119708e-08,0.0011756054591387,-0.0680827051401138,0.0,0.0,0.0,-0.0179018229246139,60.0,-17.58924102783203,-0.0,-9.42329663189412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,293.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,0.0001103376198443,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412292480469,0.0,0.0,0.0001161908221547,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,8.581814472563565e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,0.0001161908221547,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,0.0005511592607945,293.00897216796875,294.1499938964844,270.3500061035156,269.6131286621094,274.136962890625,270.3500061035156,292.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756317690014,2.640296337119708e-08,0.0011756054591387,-0.0680827051401138,0.0,0.0,0.0,-0.0179018229246139,60.0,-17.58924102783203,-0.0,-9.42329663189412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,293.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0001104684997699,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,0.0001163286506198,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,8.591994264861569e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0001163286506198,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,0.0005518130492419,293.0065002441406,294.1499938964844,270.3500061035156,269.6131286621094,274.09747314453125,270.3500061035156,292.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770264245569,2.6566063127120287e-08,0.0011769998818635,-0.0685071796178817,0.0,0.0,0.0,-0.0179826784878969,60.0,-17.605865478515625,-0.0,-9.44566593830132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,293.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,0.0001105943156289,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,0.000116461138532,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,8.601779700256884e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,0.000116461138532,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,0.0005524415173567,293.0039978027344,294.1499938964844,270.3500061035156,269.6131286621094,274.0583801269531,270.3500061035156,292.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783669469878,2.6722839052695235e-08,0.0011783401714637,-0.0689151585102081,0.0,0.0,0.0,-0.0180603973567485,60.0,-17.621788024902344,-0.0,-9.467193251566641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,293.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,0.0001108300930354,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,0.0001167094233096,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,8.620118023827672e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,0.0001167094233096,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,0.0005536192911677,292.9989318847656,294.1499938964844,270.3500061035156,269.6131286621094,273.981201171875,270.3500061035156,292.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808791896328,2.701665202664572e-08,0.0011808520648628,-0.0696796551346778,0.0,0.0,0.0,-0.0182060506194829,60.0,-17.65142822265625,-0.0,-9.507602527492057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,293.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,0.0001108300930354,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,0.0001167094233096,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,8.620118023827672e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,0.0001167094233096,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,0.0005536192911677,292.9989318847656,294.1499938964844,270.3500061035156,269.6131286621094,273.981201171875,270.3500061035156,292.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808791896328,2.701665202664572e-08,0.0011808520648628,-0.0696796551346778,0.0,0.0,0.0,-0.0182060506194829,60.0,-17.65142822265625,-0.0,-9.507602527492057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,293.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,0.0001110460070776,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02911376953125,0.0,0.0,0.0001169367969851,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,8.636911661596969e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,0.0001169367969851,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,0.0005546978209167,292.9937744140625,294.1499938964844,270.3500061035156,269.6131286621094,273.905517578125,270.3500061035156,292.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831796728074,2.7285709691682324e-08,0.0011831524316221,-0.0703796371817588,0.0,0.0,0.0,-0.0183394327759742,60.0,-17.67761993408203,-0.0,-9.544682200157697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,293.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,0.0001110460070776,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02911376953125,0.0,0.0,0.0001169367969851,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,8.636911661596969e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,0.0001169367969851,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,0.0005546978209167,292.9937744140625,294.1499938964844,270.3500061035156,269.6131286621094,273.905517578125,270.3500061035156,292.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831796728074,2.7285709691682324e-08,0.0011831524316221,-0.0703796371817588,0.0,0.0,0.0,-0.0183394327759742,60.0,-17.67761993408203,-0.0,-9.544682200157697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,293.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,0.0001112409809138,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02490234375,0.0,0.0,0.000117142109957,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,8.65207621245645e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,0.000117142109957,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,0.0005556717514991,292.988525390625,294.1499938964844,270.3500061035156,269.6131286621094,273.8313293457031,270.3500061035156,292.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852571042254,2.7528670898391283e-08,0.0011852295137941,-0.0710116401314735,0.0,0.0,0.0,-0.0184598769992589,60.0,-17.70047950744629,-0.0,-9.578227633255665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,293.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,0.0001112409809138,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02490234375,0.0,0.0,0.000117142109957,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,8.65207621245645e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,0.000117142109957,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,0.0005556717514991,292.988525390625,294.1499938964844,270.3500061035156,269.6131286621094,273.8313293457031,270.3500061035156,292.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852571042254,2.7528670898391283e-08,0.0011852295137941,-0.0710116401314735,0.0,0.0,0.0,-0.0184598769992589,60.0,-17.70047950744629,-0.0,-9.578227633255665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,293.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0001114168480853,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,0.0001173273049062,292.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,8.665755012771115e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0001173273049062,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,0.0005565502215176,292.983154296875,294.1499938964844,270.3500061035156,269.6131286621094,273.75860595703125,270.3500061035156,292.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871309252455,2.774782181802493e-08,0.0011871032183989,-0.07158163189888,0.0,0.0,0.0,-0.018568517640233,60.0,-17.720184326171875,-0.0,-9.608535833649513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
