time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,293.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0001114168480853,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,0.0001173273049062,292.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,8.665755012771115e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0001173273049062,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,0.0005565502215176,292.983154296875,294.1499938964844,270.3500061035156,269.6131286621094,273.75860595703125,270.3500061035156,292.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871309252455,2.774782181802493e-08,0.0011871032183989,-0.07158163189888,0.0,0.0,0.0,-0.018568517640233,60.0,-17.720184326171875,-0.0,-9.608535833649513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,293.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184326171875,0.0,0.0,0.0001114984552259,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184326171875,0.0,0.0,0.0001174132485175,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184326171875,0.0,0.0,8.672102558193728e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184326171875,0.0,0.0,0.0001174132485175,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,0.0005569579079747,292.98046875,294.1499938964844,270.3500061035156,269.6131286621094,273.7227783203125,270.3500061035156,292.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.7849523576151124e-08,0.0011879726080223,-0.0718461275100708,0.0,0.0,0.0,-0.0186189338564872,60.0,-17.72892951965332,-0.0,-9.622617369586808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,293.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.0001115765335271,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.0001174954595626,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,8.678175072418526e-05,292.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.0001174954595626,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.0005573478993028,292.97772216796875,294.1499938964844,270.3500061035156,269.6131286621094,273.6872863769531,270.3500061035156,292.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946812863888223e-08,0.0011888043954968,-0.0720991343259811,0.0,0.0,0.0,-0.0186671651899814,60.0,-17.7370548248291,-0.0,-9.636097786369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,293.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,0.000117649367894,292.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.000558077939786,292.9721984863281,294.1499938964844,270.3500061035156,269.6131286621094,273.61737060546875,270.3500061035156,292.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128937401561416e-08,0.0011903614504262,-0.072572723031044,0.0,0.0,0.0,-0.0187574513256549,60.0,-17.751514434814453,-0.0,-9.66135758062592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,293.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,0.000117649367894,292.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.000558077939786,292.9721984863281,294.1499938964844,270.3500061035156,269.6131286621094,273.61737060546875,270.3500061035156,292.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128937401561416e-08,0.0011903614504262,-0.072572723031044,0.0,0.0,0.0,-0.0187574513256549,60.0,-17.751514434814453,-0.0,-9.66135758062592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,293.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072631835937,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072631835937,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072631835937,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.0005587501800619,292.9665832519531,294.1499938964844,270.3500061035156,269.6131286621094,273.5487976074219,270.3500061035156,292.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.8296634368985e-08,0.0011917951051145,-0.0730087533593177,0.0,0.0,0.0,-0.0188405830413103,60.0,-17.763917922973633,-0.0,-9.684645618790456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,293.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072631835937,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072631835937,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072631835937,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.0005587501800619,292.9665832519531,294.1499938964844,270.3500061035156,269.6131286621094,273.5487976074219,270.3500061035156,292.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.8296634368985e-08,0.0011917951051145,-0.0730087533593177,0.0,0.0,0.0,-0.0188405830413103,60.0,-17.763917922973633,-0.0,-9.684645618790456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,293.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,0.0001119787120842,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,0.0001179189785034,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,8.709455869393423e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,0.0001179189785034,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.002685546875,0.0,0.0,0.0005593568785116,292.9608764648437,294.1499938964844,270.3500061035156,269.6131286621094,273.4815368652344,270.3500061035156,292.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931175831705,2.8447983524415577e-08,0.0011930890614166,-0.0734022408723831,0.0,0.0,0.0,-0.0189156122505664,60.0,-17.774370193481445,-0.0,-9.705687631367257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,293.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,0.0001119787120842,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,0.0001179189785034,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,8.709455869393423e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,0.0001179189785034,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.002685546875,0.0,0.0,0.0005593568785116,292.9608764648437,294.1499938964844,270.3500061035156,269.6131286621094,273.4815368652344,270.3500061035156,292.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931175831705,2.8447983524415577e-08,0.0011930890614166,-0.0734022408723831,0.0,0.0,0.0,-0.0189156122505664,60.0,-17.774370193481445,-0.0,-9.705687631367257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,293.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979248046875,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,0.0005598971620202,292.955078125,294.1499938964844,270.3500061035156,269.6131286621094,273.4156799316406,270.3500061035156,292.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582771705032428e-08,0.0011942414566874,-0.0737526416778564,0.0,0.0,0.0,-0.0189824309200048,60.0,-17.782514572143555,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,293.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979248046875,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,0.0005598971620202,292.955078125,294.1499938964844,270.3500061035156,269.6131286621094,273.4156799316406,270.3500061035156,292.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582771705032428e-08,0.0011942414566874,-0.0737526416778564,0.0,0.0,0.0,-0.0189824309200048,60.0,-17.782514572143555,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,293.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955749511719,0.0,0.0,0.0001121356981457,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955444335937,0.0,0.0,0.0001180842882604,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955749511719,0.0,0.0,8.721664926270023e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955749511719,0.0,0.0,0.0001180842882604,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,0.0005601409939117,292.9521484375,294.1499938964844,270.3500061035156,269.6131286621094,273.3832397460937,270.3500061035156,292.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.864359949228401e-08,0.00119476148393,-0.0739107653498649,0.0,0.0,0.0,-0.0190125871449708,60.0,-17.785797119140625,-0.0,-9.732917760629789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,293.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931945800781,0.0,0.0,0.0001121807217714,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931640625,0.0,0.0,0.0001181317056762,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931945800781,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931945800781,0.0,0.0,0.0001181317056762,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99322509765625,0.0,0.0,0.0005603659665212,292.9491882324219,294.1499938964844,270.3500061035156,269.6131286621094,273.3511657714844,270.3500061035156,292.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952698696404,2.8699711052126986e-08,0.0011952412314713,-0.0740566253662109,0.0,0.0,0.0,-0.0190404038876295,60.0,-17.788490295410156,-0.0,-9.740735862351357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,293.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,0.0001122590037994,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883117675781,0.0,0.0,0.000118214135,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,8.731255366001278e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,0.000118214135,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,0.0005607569473795,292.9432373046875,294.1499938964844,270.3500061035156,269.6131286621094,273.287841796875,270.3500061035156,292.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961039854213,2.8797252582535293e-08,0.0011960751144215,-0.0743101686239242,0.0,0.0,0.0,-0.0190887581557035,60.0,-17.7922420501709,-0.0,-9.754333518685598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,293.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,0.0001122590037994,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883117675781,0.0,0.0,0.000118214135,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,8.731255366001278e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,0.000118214135,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,0.0005607569473795,292.9432373046875,294.1499938964844,270.3500061035156,269.6131286621094,273.287841796875,270.3500061035156,292.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961039854213,2.8797252582535293e-08,0.0011960751144215,-0.0743101686239242,0.0,0.0,0.0,-0.0190887581557035,60.0,-17.7922420501709,-0.0,-9.754333518685598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,293.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,0.0001123228721553,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833984375,0.0,0.0,0.0001182813939522,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,8.736223389860243e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,0.0001182813939522,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,0.000561075983569,292.93719482421875,294.1499938964844,270.3500061035156,269.6131286621094,273.22589111328125,270.3500061035156,292.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967844329774,2.887684402708146e-08,0.0011967555619776,-0.0745170414447784,0.0,0.0,0.0,-0.0191282145678997,60.0,-17.793392181396484,-0.0,-9.76543574893185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,293.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,0.0001123228721553,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833984375,0.0,0.0,0.0001182813939522,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,8.736223389860243e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,0.0001182813939522,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,0.000561075983569,292.93719482421875,294.1499938964844,270.3500061035156,269.6131286621094,273.22589111328125,270.3500061035156,292.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967844329774,2.887684402708146e-08,0.0011967555619776,-0.0745170414447784,0.0,0.0,0.0,-0.0191282145678997,60.0,-17.793392181396484,-0.0,-9.76543574893185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,293.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784240722656,0.0,0.0,0.0001123894180636,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784240722656,0.0,0.0,0.0001183514686999,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784240722656,0.0,0.0,8.741399506106973e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784240722656,0.0,0.0,0.0001183514686999,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784545898437,0.0,0.0,0.0005614084075205,292.9310607910156,294.1499938964844,270.3483581542969,269.612060546875,273.1651611328125,270.3493347167969,292.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974934022873,2.8959766140701504e-08,0.0011974644148722,-0.074732556939125,0.0,0.0,0.0,-0.019169321283698,60.0,-17.794116973876953,-0.0,-9.777009779554646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,293.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784240722656,0.0,0.0,0.0001123894180636,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784240722656,0.0,0.0,0.0001183514686999,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784240722656,0.0,0.0,8.741399506106973e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784240722656,0.0,0.0,0.0001183514686999,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784545898437,0.0,0.0,0.0005614084075205,292.9310607910156,294.1499938964844,270.3483581542969,269.612060546875,273.1651611328125,270.3493347167969,292.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974934022873,2.8959766140701504e-08,0.0011974644148722,-0.074732556939125,0.0,0.0,0.0,-0.019169321283698,60.0,-17.794116973876953,-0.0,-9.777009779554646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,293.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,0.000112477580842,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97332763671875,0.0,0.0,0.0001184443099191,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,8.748256368562579e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,0.0001184443099191,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.973388671875,0.0,0.0,0.0005618488066829,292.9248352050781,294.1499938964844,270.3436279296875,269.6089172363281,273.10565185546875,270.34637451171875,292.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984326411038,2.906962848214789e-08,0.0011984036536887,-0.0750180855393409,0.0,0.0,0.0,-0.0192237831652164,60.0,-17.79907989501953,-0.0,-9.792353949933388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,293.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,0.000112477580842,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97332763671875,0.0,0.0,0.0001184443099191,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,8.748256368562579e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,0.0001184443099191,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.973388671875,0.0,0.0,0.0005618488066829,292.9248352050781,294.1499938964844,270.3436279296875,269.6089172363281,273.10565185546875,270.34637451171875,292.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984326411038,2.906962848214789e-08,0.0011984036536887,-0.0750180855393409,0.0,0.0,0.0,-0.0192237831652164,60.0,-17.79907989501953,-0.0,-9.792353949933388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,293.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707946777344,0.0,0.0,0.0001125280177802,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,0.0001184974171337,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707946777344,0.0,0.0,8.752178837312385e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707946777344,0.0,0.0,0.0001184974171337,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0005621007294394,292.9217224121094,294.1499938964844,270.34014892578125,269.6065979003906,273.0763244628906,270.34393310546875,292.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989700142294,2.9132475987125872e-08,0.0011989409103989,-0.0751814097166061,0.0,0.0,0.0,-0.0192549396306276,60.0,-17.80337905883789,-0.0,-9.801136968690116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,293.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682006835937,0.0,0.0,0.0001125826238421,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682006835937,0.0,0.0,0.0001185549263027,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682006835937,0.0,0.0,8.756426541367546e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682006835937,0.0,0.0,0.0001185549263027,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682312011719,0.0,0.0,0.0005623734905384,292.9185485839844,294.1499938964844,270.33599853515625,269.60382080078125,273.0472412109375,270.3407592773437,292.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995518580079,2.9200522888572777e-08,0.0011995226377621,-0.0753582492470741,0.0,0.0,0.0,-0.0192886721342802,60.0,-17.808977127075195,-0.0,-9.810651135921945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,293.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,0.0001127027353504,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96295166015625,0.0,0.0,0.0001186814042739,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,8.765768143348396e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,0.0001186814042739,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630126953125,0.0,0.0,0.0005629734951071,292.91217041015625,294.1499938964844,270.3257141113281,269.59698486328125,272.9897155761719,270.3326110839844,292.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008313788101,2.9350195163146964e-08,0.001200802042149,-0.0757471770048141,0.0,0.0,0.0,-0.0193628706037998,60.0,-17.823366165161133,-0.0,-9.831595093601209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,293.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,0.0001127027353504,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96295166015625,0.0,0.0,0.0001186814042739,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,8.765768143348396e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,0.0001186814042739,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630126953125,0.0,0.0,0.0005629734951071,292.91217041015625,294.1499938964844,270.3257141113281,269.59698486328125,272.9897155761719,270.3326110839844,292.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008313788101,2.9350195163146964e-08,0.001200802042149,-0.0757471770048141,0.0,0.0,0.0,-0.0193628706037998,60.0,-17.823366165161133,-0.0,-9.831595093601209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,293.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.0001128347503254,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.000118820425996,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,8.776035974733531e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.000118820425996,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,0.0005636329296976,292.9057006835937,294.1499938964844,270.3129577636719,269.5884704589844,272.9331970214844,270.3216247558594,292.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514710675471185e-08,0.0012022084556519,-0.0761746391654014,0.0,0.0,0.0,-0.0194444246590137,60.0,-17.842344284057617,-0.0,-9.854640836692853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,293.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.0001128347503254,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.000118820425996,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,8.776035974733531e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.000118820425996,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,0.0005636329296976,292.9057006835937,294.1499938964844,270.3129577636719,269.5884704589844,272.9331970214844,270.3216247558594,292.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514710675471185e-08,0.0012022084556519,-0.0761746391654014,0.0,0.0,0.0,-0.0194444246590137,60.0,-17.842344284057617,-0.0,-9.854640836692853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,293.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,0.0001129767479142,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.000118969954201,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,8.7870801507961e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,0.000118969954201,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,0.0005643422482535,292.8991394042969,294.1499938964844,270.2980041503906,269.5785217285156,272.8774108886719,270.30841064453125,292.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037508422508,2.9691655356600684e-08,0.0012037211563438,-0.0766343474388122,0.0,0.0,0.0,-0.0195321422070264,60.0,-17.864742279052734,-0.0,-9.879457962824745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,293.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,0.0001129767479142,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.000118969954201,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,8.7870801507961e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,0.000118969954201,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,0.0005643422482535,292.8991394042969,294.1499938964844,270.2980041503906,269.5785217285156,272.8774108886719,270.30841064453125,292.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037508422508,2.9691655356600684e-08,0.0012037211563438,-0.0766343474388122,0.0,0.0,0.0,-0.0195321422070264,60.0,-17.864742279052734,-0.0,-9.879457962824745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,293.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94683837890625,0.0,0.0,0.0001131557000917,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468078613281,0.0,0.0,0.0001191584015032,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94683837890625,0.0,0.0,8.800999057712033e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94683837890625,0.0,0.0,0.0001191584015032,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468688964844,0.0,0.0,0.0005652361433021,292.8924865722656,294.1499938964844,270.2810363769531,269.56719970703125,272.82244873046875,270.2928466796875,292.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056573759764,2.991466274693266e-08,0.0012056274572387,-0.0772136598825454,0.0,0.0,0.0,-0.0196426920592784,60.0,-17.89287757873535,-0.0,-9.910780107702521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,293.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94683837890625,0.0,0.0,0.0001131557000917,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468078613281,0.0,0.0,0.0001191584015032,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94683837890625,0.0,0.0,8.800999057712033e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94683837890625,0.0,0.0,0.0001191584015032,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468688964844,0.0,0.0,0.0005652361433021,292.8924865722656,294.1499938964844,270.2810363769531,269.56719970703125,272.82244873046875,270.2928466796875,292.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056573759764,2.991466274693266e-08,0.0012056274572387,-0.0772136598825454,0.0,0.0,0.0,-0.0196426920592784,60.0,-17.89287757873535,-0.0,-9.910780107702521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,293.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440612792969,0.0,0.0,0.0001132812903961,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440612792969,0.0,0.0,0.0001192906493088,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440612792969,0.0,0.0,8.810767030809075e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440612792969,0.0,0.0,0.0001192906493088,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.944091796875,0.0,0.0,0.0005658635054714,292.8891296386719,294.1499938964844,270.2718811035156,269.5610656738281,272.79522705078125,270.2843933105469,292.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069952208548,3.007117044262486e-08,0.0012069651857018,-0.0776201859116554,0.0,0.0,0.0,-0.0197202768176794,60.0,-17.910900115966797,-0.0,-9.9327913005709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,293.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412841796875,0.0,0.0,0.0001134365957113,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412841796875,0.0,0.0,0.0001194541910081,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412841796875,0.0,0.0,8.82284584804438e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412841796875,0.0,0.0,0.0001194541910081,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413146972656,0.0,0.0,0.0005666392389684,292.8857727050781,294.1499938964844,270.2622985839844,269.5546875,272.76812744140625,270.2754211425781,292.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208649831824,3.0264704520277526e-08,0.0012086195638403,-0.0781228318810463,0.0,0.0,0.0,-0.0198162198066711,60.0,-17.933351516723633,-0.0,-9.960044877743712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,0.0001137317740358,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356384277344,0.0,0.0,0.0001197650344693,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,8.845804404700175e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,0.0001197650344693,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356994628906,0.0,0.0,0.0005681137554347,292.8789367675781,294.1499938964844,270.24200439453125,269.5411071777344,272.7143859863281,270.2561950683594,291.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117950245738,3.063255960000788e-08,0.0012117644073441,-0.0790780559182167,0.0,0.0,0.0,-0.0199985783547163,60.0,-17.984312057495117,-0.0,-1.0011947182420045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,0.0001137317740358,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356384277344,0.0,0.0,0.0001197650344693,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,8.845804404700175e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,0.0001197650344693,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356994628906,0.0,0.0,0.0005681137554347,292.8789367675781,294.1499938964844,270.24200439453125,269.5411071777344,272.7143859863281,270.2561950683594,291.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117950245738,3.063255960000788e-08,0.0012117644073441,-0.0790780559182167,0.0,0.0,0.0,-0.0199985783547163,60.0,-17.984312057495117,-0.0,-1.0011947182420045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,293.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,0.0001138978113885,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.929931640625,0.0,0.0,0.0001199398757307,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.929931640625,0.0,0.0,8.858718501869589e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,0.0001199398757307,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,0.0005689431563951,292.8720397949219,294.1499938964844,270.2203674316406,269.5266418457031,272.6612548828125,270.2354431152344,291.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135645374655,3.083946964466122e-08,0.0012135336874052,-0.0796152576804161,0.0,0.0,0.0,-0.0201011523604393,60.0,-18.0263614654541,-0.0,-1.0041200226851289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,293.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,0.0001138978113885,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.929931640625,0.0,0.0,0.0001199398757307,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.929931640625,0.0,0.0,8.858718501869589e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,0.0001199398757307,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,0.0005689431563951,292.8720397949219,294.1499938964844,270.2203674316406,269.5266418457031,272.6612548828125,270.2354431152344,291.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135645374655,3.083946964466122e-08,0.0012135336874052,-0.0796152576804161,0.0,0.0,0.0,-0.0201011523604393,60.0,-18.0263614654541,-0.0,-1.0041200226851289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0001139130617957,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0001199559337692,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,8.859904482960701e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0001199559337692,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92535400390625,0.0,0.0,0.0005690192920155,292.866455078125,294.1499938964844,270.2022705078125,269.5145263671875,272.6191711425781,270.218017578125,291.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.0858469557415447e-08,0.0012136965524405,-0.0796645805239677,0.0,0.0,0.0,-0.0201105717569589,60.0,-18.04607582092285,-0.0,-1.0043888210020668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,293.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241638183594,0.0,0.0,0.0001139023006544,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92413330078125,0.0,0.0,0.0001199446051032,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241638183594,0.0,0.0,8.85906774783507e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241638183594,0.0,0.0,0.0001199446051032,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241943359375,0.0,0.0,0.0005689655663445,292.86505126953125,294.1499938964844,270.1976318359375,269.51141357421875,272.6087341308594,270.2135314941406,291.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136128498241,3.0845058063277975e-08,0.0012135819997638,-0.0796297714114189,0.0,0.0,0.0,-0.0201039258390665,60.0,-18.04861068725586,-0.0,-1.0041991060916189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,293.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183044433594,0.0,0.0,0.0001137963336077,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183044433594,0.0,0.0,0.0001198330137412,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183044433594,0.0,0.0,8.850825543049723e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183044433594,0.0,0.0,0.0001198330137412,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183349609375,0.0,0.0,0.0005684362258762,292.8580017089844,294.1499938964844,270.17401123046875,269.4955749511719,272.5568542480469,270.1906433105469,291.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124839704483,3.0712993037695924e-08,0.0012124532368034,-0.0792868956923484,0.0,0.0,0.0,-0.0200384575873613,60.0,-18.050649642944336,-0.0,-1.0023313734564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,293.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183044433594,0.0,0.0,0.0001137963336077,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183044433594,0.0,0.0,0.0001198330137412,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183044433594,0.0,0.0,8.850825543049723e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183044433594,0.0,0.0,0.0001198330137412,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183349609375,0.0,0.0,0.0005684362258762,292.8580017089844,294.1499938964844,270.17401123046875,269.4955749511719,272.5568542480469,270.1906433105469,291.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124839704483,3.0712993037695924e-08,0.0012124532368034,-0.0792868956923484,0.0,0.0,0.0,-0.0200384575873613,60.0,-18.050649642944336,-0.0,-1.0023313734564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
