time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,292.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,0.0001136930804932,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.91534423828125,0.0,0.0,0.0001197242818307,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,8.842795068630949e-05,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,0.0001197242818307,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,0.0005679204477928,292.8544311523437,294.1499938964844,270.16192626953125,269.4874572753906,272.5311584472656,270.17889404296875,291.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113840784877,3.058431374824977e-08,0.0012113535776734,-0.0789527893066406,0.0,0.0,0.0,-0.0199746694415807,60.0,-18.04473876953125,-0.0,-1.000513236704137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,292.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91241455078125,0.0,0.0,0.0001135464044637,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123840332031,0.0,0.0,0.0001195698350784,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91241455078125,0.0,0.0,8.83138709468767e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91241455078125,0.0,0.0,0.0001195698350784,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,0.0005671877879649,292.8508605957031,294.1499938964844,270.1496887207031,269.479248046875,272.5056457519531,270.1669921875,291.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098216684535,3.0401526629475484e-08,0.0012097912840545,-0.0784781500697135,0.0,0.0,0.0,-0.0198840573430061,60.0,-18.03340148925781,-0.0,-9.979333981391393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,292.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064636230469,0.0,0.0,0.0001131415192503,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90643310546875,0.0,0.0,0.0001191434712382,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064636230469,0.0,0.0,8.799896022537723e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064636230469,0.0,0.0,0.0001191434712382,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.906494140625,0.0,0.0,0.0005651653045788,292.8437194824219,294.1499938964844,270.1249694824219,269.4626159667969,272.4551086425781,270.1428527832031,291.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055080151185,2.989695602195752e-08,0.0012054780963808,-0.0771676748991012,0.0,0.0,0.0,-0.0196339264512062,60.0,-17.99254608154297,-0.0,-9.908291076499157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,292.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064636230469,0.0,0.0,0.0001131415192503,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90643310546875,0.0,0.0,0.0001191434712382,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064636230469,0.0,0.0,8.799896022537723e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064636230469,0.0,0.0,0.0001191434712382,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.906494140625,0.0,0.0,0.0005651653045788,292.8437194824219,294.1499938964844,270.1249694824219,269.4626159667969,272.4551086425781,270.1428527832031,291.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055080151185,2.989695602195752e-08,0.0012054780963808,-0.0771676748991012,0.0,0.0,0.0,-0.0196339264512062,60.0,-17.99254608154297,-0.0,-9.908291076499157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,292.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90045166015625,0.0,0.0,0.0001126787101384,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90045166015625,0.0,0.0,0.0001186561130452,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90045166015625,0.0,0.0,8.763899677433074e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90045166015625,0.0,0.0,0.0001186561130452,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004821777344,0.0,0.0,0.000562853529118,292.83648681640625,294.1499938964844,270.1000061035156,269.4458312988281,272.4053039550781,270.1184387207031,291.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005766620859,2.9320204930627373e-08,0.0012005473254248,-0.0756692439317703,0.0,0.0,0.0,-0.0193480104207992,60.0,-17.934410095214844,-0.0,-9.827396496575602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,292.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90045166015625,0.0,0.0,0.0001126787101384,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90045166015625,0.0,0.0,0.0001186561130452,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90045166015625,0.0,0.0,8.763899677433074e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90045166015625,0.0,0.0,0.0001186561130452,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004821777344,0.0,0.0,0.000562853529118,292.83648681640625,294.1499938964844,270.1000061035156,269.4458312988281,272.4053039550781,270.1184387207031,291.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005766620859,2.9320204930627373e-08,0.0012005473254248,-0.0756692439317703,0.0,0.0,0.0,-0.0193480104207992,60.0,-17.934410095214844,-0.0,-9.827396496575602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,292.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944091796875,0.0,0.0,0.0001123091424233,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944091796875,0.0,0.0,0.0001182669293484,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944091796875,0.0,0.0,8.73515527928248e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944091796875,0.0,0.0,0.0001182669293484,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944396972656,0.0,0.0,0.0005610074149444,292.8292541503906,294.1499938964844,270.0750427246094,269.42901611328125,272.356201171875,270.0938415527344,291.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966384481638,2.8859641787448712e-08,0.001196609577164,-0.0744723305106163,0.0,0.0,0.0,-0.0191196929663419,60.0,-17.877960205078125,-0.0,-9.763035535570452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,292.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944091796875,0.0,0.0,0.0001123091424233,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944091796875,0.0,0.0,0.0001182669293484,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944091796875,0.0,0.0,8.73515527928248e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944091796875,0.0,0.0,0.0001182669293484,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944396972656,0.0,0.0,0.0005610074149444,292.8292541503906,294.1499938964844,270.0750427246094,269.42901611328125,272.356201171875,270.0938415527344,291.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966384481638,2.8859641787448712e-08,0.001196609577164,-0.0744723305106163,0.0,0.0,0.0,-0.0191196929663419,60.0,-17.877960205078125,-0.0,-9.763035535570452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,292.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883361816406,0.0,0.0,0.0005595714901573,292.82196044921875,294.1499938964844,270.05029296875,269.4123229980469,272.3078308105469,270.0692749023437,291.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935756774619,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.836769104003906,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,292.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883361816406,0.0,0.0,0.0005595714901573,292.82196044921875,294.1499938964844,270.05029296875,269.4123229980469,272.3078308105469,270.0692749023437,291.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935756774619,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.836769104003906,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,292.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88525390625,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8852233886719,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88525390625,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88525390625,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8852844238281,0.0,0.0,0.0005588590865954,292.8182678222656,294.1499938964844,270.0380859375,269.404052734375,272.28387451171875,270.0570678710937,291.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323677625508026e-08,0.0011920275865122,-0.0730790644884109,0.0,0.0,0.0,-0.0188539959490299,60.0,-17.818016052246094,-0.0,-9.68840367931989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,292.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821716308594,0.0,0.0,0.0001117395659093,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88214111328125,0.0,0.0,0.0001176671503344,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821716308594,0.0,0.0,8.690855611348525e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821716308594,0.0,0.0,0.0001176671503344,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822021484375,0.0,0.0,0.0005581622826866,292.8146057128906,294.1499938964844,270.0260009765625,269.3959045410156,272.26007080078125,270.0449523925781,291.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569717437,2.8149848674274842e-08,0.0011905415449291,-0.0726270973682403,0.0,0.0,0.0,-0.018767824396491,60.0,-17.79991912841797,-0.0,-9.6642601477015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,292.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,0.0001114690676331,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759460449219,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760070800781,0.0,0.0,0.0005568111082538,292.80718994140625,294.1499938964844,270.0023803710937,269.3799133300781,272.212890625,270.0210876464844,291.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.76486587524414,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,292.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,0.0001114690676331,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759460449219,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760070800781,0.0,0.0,0.0005568111082538,292.80718994140625,294.1499938964844,270.0023803710937,269.3799133300781,272.212890625,270.0210876464844,291.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.76486587524414,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,292.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697204589844,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697204589844,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697204589844,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697204589844,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697509765625,0.0,0.0,0.0005555310635827,292.7997436523437,294.1499938964844,269.9796447753906,269.3645324707031,272.1663818359375,269.9980163574219,291.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.731382369995117,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,292.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697204589844,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697204589844,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697204589844,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697204589844,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697509765625,0.0,0.0,0.0005555310635827,292.7997436523437,294.1499938964844,269.9796447753906,269.3645324707031,272.1663818359375,269.9980163574219,291.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.731382369995117,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,292.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634338378906,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634338378906,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634338378906,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634338378906,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86346435546875,0.0,0.0,0.0005543243023566,292.7922668457031,294.1499938964844,269.9580078125,269.349853515625,272.12042236328125,269.9757080078125,291.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.699190139770508,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,292.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634338378906,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634338378906,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634338378906,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634338378906,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86346435546875,0.0,0.0,0.0005543243023566,292.7922668457031,294.1499938964844,269.9580078125,269.349853515625,272.12042236328125,269.9757080078125,291.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.699190139770508,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,292.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570861816406,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570861816406,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570861816406,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570861816406,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.0,0.0,0.0005532210925593,292.7846984863281,294.1499938964844,269.9377136230469,269.3360900878906,272.0751647949219,269.9547119140625,291.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.6917154727357232e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.669052124023438,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,292.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570861816406,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570861816406,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570861816406,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570861816406,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.0,0.0,0.0005532210925593,292.7846984863281,294.1499938964844,269.9377136230469,269.3360900878906,272.0751647949219,269.9547119140625,291.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.6917154727357232e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.669052124023438,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,292.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539123535156,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8538818359375,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8538818359375,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539123535156,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539123535156,0.0,0.0,0.0005527024040929,292.7809143066406,294.1499938964844,269.9281311035156,269.32958984375,272.052734375,269.9446105957031,291.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840780735015,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.65458106994629,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,292.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506774902344,0.0,0.0,0.0001105500414269,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506774902344,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506774902344,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.0,0.0001164145214715,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.0,0.0005522203282453,292.777099609375,294.1499938964844,269.9189758300781,269.3233642578125,272.0304870605469,269.9349365234375,291.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.666749487900688e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,-0.018032968044281,60.0,-17.640771865844727,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,292.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442687988281,0.0,0.0,0.0005513516371138,292.7694702148437,294.1499938964844,269.9020080566406,269.31182861328125,271.9864196777344,269.9166259765625,291.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.645077756824321e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255325347185,60.0,-17.614883422851562,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,292.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442687988281,0.0,0.0,0.0005513516371138,292.7694702148437,294.1499938964844,269.9020080566406,269.31182861328125,271.9864196777344,269.9166259765625,291.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.645077756824321e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255325347185,60.0,-17.614883422851562,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,292.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377380371094,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377380371094,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377380371094,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377685546875,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377685546875,0.0,0.0,0.0005506303859874,292.76177978515625,294.1499938964844,269.88702392578125,269.3016662597656,271.9430236816406,269.9002380371094,291.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.59202766418457,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,292.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377380371094,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377380371094,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377380371094,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377685546875,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377685546875,0.0,0.0,0.0005506303859874,292.76177978515625,294.1499938964844,269.88702392578125,269.3016662597656,271.9430236816406,269.9002380371094,291.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.59202766418457,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,292.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8311767578125,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,0.0005500815459527,292.7540283203125,294.1499938964844,269.8742980957031,269.29296875,271.9003295898437,269.885986328125,291.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.572647094726562,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,292.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8311767578125,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,0.0005500815459527,292.7540283203125,294.1499938964844,269.8742980957031,269.29296875,271.9003295898437,269.885986328125,291.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.572647094726562,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,292.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8245849609375,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8245849609375,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8245849609375,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8245849609375,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246154785156,0.0,0.0,0.0005496938247233,292.7462158203125,294.1499938964844,269.864013671875,269.2859802246094,271.8583068847656,269.8737487792969,291.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.556461334228516,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,292.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8245849609375,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8245849609375,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8245849609375,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8245849609375,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246154785156,0.0,0.0,0.0005496938247233,292.7462158203125,294.1499938964844,269.864013671875,269.2859802246094,271.8583068847656,269.8737487792969,291.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.556461334228516,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,292.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8212585449219,0.0,0.0,0.0001100205190596,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8212585449219,0.0,0.0,0.000115856899356,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8212585449219,0.0,0.0,8.557151159038767e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8212585449219,0.0,0.0,0.000115856899356,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8212890625,0.0,0.0,0.000549575255718,292.7422790527344,294.1499938964844,269.8598327636719,269.2831420898437,271.83758544921875,269.8685607910156,291.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007619169377e-08,0.0011722265044227,-0.0670536607503891,0.0,0.0,0.0,-0.0177058428525924,60.0,-17.549833297729492,-0.0,-9.369184539309573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,292.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.81793212890625,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179016113281,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81793212890625,0.0,0.0,8.556029933970422e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81793212890625,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81793212890625,0.0,0.0,0.0005495032528415,292.73834228515625,294.1499938964844,269.8563842773437,269.28076171875,271.8170166015625,269.8640441894531,291.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969375461339,60.0,-17.544174194335938,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,292.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111877441406,0.0,0.0,0.0001100057343137,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111877441406,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111877441406,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111877441406,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81121826171875,0.0,0.0,0.000549501448404,292.7304382324219,294.1499938964844,269.85162353515625,269.27752685546875,271.7764587402344,269.8569030761719,291.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919479623873e-08,0.0011720687616616,-0.0670057013630867,0.0,0.0,0.0,-0.0176967084407806,60.0,-17.535615921020508,-0.0,-9.36666637585404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,292.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111877441406,0.0,0.0,0.0001100057343137,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111877441406,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111877441406,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111877441406,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81121826171875,0.0,0.0,0.000549501448404,292.7304382324219,294.1499938964844,269.85162353515625,269.27752685546875,271.7764587402344,269.8569030761719,291.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919479623873e-08,0.0011720687616616,-0.0670057013630867,0.0,0.0,0.0,-0.0176967084407806,60.0,-17.535615921020508,-0.0,-9.36666637585404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,292.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,0.0001100455192499,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,0.0001158832310466,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,8.559096022509038e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,0.0001158832310466,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.804443359375,0.0,0.0,0.0005497001693584,292.7224426269531,294.1499938964844,269.8500061035156,269.27642822265625,271.7366638183594,269.8526916503906,291.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725184740498,2.603876581019904e-08,0.0011724923970177,-0.0671347454190254,0.0,0.0,0.0,-0.0177212823182344,60.0,-17.530874252319336,-0.0,-9.373442111382246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,292.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,0.0001100455192499,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,0.0001158832310466,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,8.559096022509038e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,0.0001158832310466,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.804443359375,0.0,0.0,0.0005497001693584,292.7224426269531,294.1499938964844,269.8500061035156,269.27642822265625,271.7366638183594,269.8526916503906,291.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725184740498,2.603876581019904e-08,0.0011724923970177,-0.0671347454190254,0.0,0.0,0.0,-0.0177212823182344,60.0,-17.530874252319336,-0.0,-9.373442111382246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,292.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79754638671875,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.797607421875,0.0,0.0,0.0005499818944372,292.71441650390625,294.1499938964844,269.8500061035156,269.27642822265625,271.6976623535156,269.8510131835937,291.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109050921263588e-08,0.001173093332909,-0.0673177018761634,0.0,0.0,0.0,-0.0177561249583959,60.0,-17.528921127319336,-0.0,-9.383053622968873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,292.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79754638671875,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975769042969,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.797607421875,0.0,0.0,0.0005499818944372,292.71441650390625,294.1499938964844,269.8500061035156,269.27642822265625,271.6976623535156,269.8510131835937,291.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109050921263588e-08,0.001173093332909,-0.0673177018761634,0.0,0.0,0.0,-0.0177561249583959,60.0,-17.528921127319336,-0.0,-9.383053622968873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,292.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906494140625,0.0,0.0,0.0001101550733437,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906494140625,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906494140625,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906799316406,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906799316406,0.0,0.0,0.0005502473795786,292.706298828125,294.1499938964844,269.8500061035156,269.27642822265625,271.65948486328125,269.8503723144531,291.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175282386020623e-08,0.0011736595770344,-0.0674901008605957,0.0,0.0,0.0,-0.0177889578044414,60.0,-17.52728271484375,-0.0,-9.392114463935289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,292.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906494140625,0.0,0.0,0.0001101550733437,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906494140625,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906494140625,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906799316406,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906799316406,0.0,0.0,0.0005502473795786,292.706298828125,294.1499938964844,269.8500061035156,269.27642822265625,271.65948486328125,269.8503723144531,291.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175282386020623e-08,0.0011736595770344,-0.0674901008605957,0.0,0.0,0.0,-0.0177889578044414,60.0,-17.52728271484375,-0.0,-9.392114463935289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,292.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872009277344,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78717041015625,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872009277344,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872009277344,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872009277344,0.0,0.0,0.0005503740394487,292.7022399902344,294.1499938964844,269.8500061035156,269.27642822265625,271.64068603515625,269.8502197265625,291.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620687133969568e-08,0.001173929660581,-0.0675723254680633,0.0,0.0,0.0,-0.017804617062211,60.0,-17.526350021362305,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
