time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,292.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78369140625,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78369140625,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78369140625,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78369140625,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7837219238281,0.0,0.0,0.000550496566575,292.6981201171875,294.1499938964844,269.8500061035156,269.27642822265625,271.6221008300781,269.85015869140625,291.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.525306701660156,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,292.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7766418457031,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,0.0005507310270331,292.6899108886719,294.1499938964844,269.8500061035156,269.27642822265625,271.5854797363281,269.8500671386719,291.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.522876739501953,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,292.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7766418457031,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,0.0005507310270331,292.6899108886719,294.1499938964844,269.8500061035156,269.27642822265625,271.5854797363281,269.8500671386719,291.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.522876739501953,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,292.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7695617675781,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7695617675781,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7695617675781,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7695617675781,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76959228515625,0.0,0.0,0.0005509538459591,292.6816101074219,294.1499938964844,269.8500061035156,269.27642822265625,271.5495300292969,269.8500061035156,291.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.520065307617188,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,292.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7695617675781,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7695617675781,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7695617675781,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7695617675781,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76959228515625,0.0,0.0,0.0005509538459591,292.6816101074219,294.1499938964844,269.8500061035156,269.27642822265625,271.5495300292969,269.8500061035156,291.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.520065307617188,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,292.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.762451171875,0.0,0.0,0.0005511667113751,292.6732788085937,294.1499938964844,269.8500061035156,269.27642822265625,271.5143127441406,269.8500061035156,291.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.516878128051758,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,292.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.762451171875,0.0,0.0,0.0005511667113751,292.6732788085937,294.1499938964844,269.8500061035156,269.27642822265625,271.5143127441406,269.8500061035156,291.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.516878128051758,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,292.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552185058594,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75518798828125,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552185058594,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552185058594,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552185058594,0.0,0.0,0.0005513711366802,292.66485595703125,294.1499938964844,269.8500061035156,269.27642822265625,271.4798583984375,269.8500061035156,291.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.513370513916016,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,292.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552185058594,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75518798828125,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552185058594,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552185058594,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552185058594,0.0,0.0,0.0005513711366802,292.66485595703125,294.1499938964844,269.8500061035156,269.27642822265625,271.4798583984375,269.8500061035156,291.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.513370513916016,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,292.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515869140625,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515869140625,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515869140625,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515869140625,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516174316406,0.0,0.0,0.0005514758522622,292.66064453125,294.1499938964844,269.8500061035156,269.27642822265625,271.4629211425781,269.8500061035156,291.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.6481730586169764e-08,0.0011762795038521,-0.0682877004146575,0.0,0.0,0.0,-0.0179408751428127,60.0,-17.511619567871094,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,292.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479553222656,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479248046875,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479553222656,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479553222656,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479553222656,0.0,0.0,0.0005516342935152,292.6564025878906,294.1499938964844,269.8500061035156,269.27642822265625,271.4461364746094,269.8500061035156,291.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521252749489577e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604664444923,60.0,-17.510602951049805,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,292.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406005859375,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406005859375,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406005859375,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406005859375,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406311035156,0.0,0.0,0.000552165263798,292.6478576660156,294.1499938964844,269.8500061035156,269.27642822265625,271.4130859375,269.8500061035156,291.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.513566970825195,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,292.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406005859375,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406005859375,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406005859375,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406005859375,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406311035156,0.0,0.0,0.000552165263798,292.6478576660156,294.1499938964844,269.8500061035156,269.27642822265625,271.4130859375,269.8500061035156,291.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.513566970825195,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,292.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332458496094,0.0,0.0,0.0005528036272153,292.6392822265625,294.1499938964844,269.8500061035156,269.27642822265625,271.380615234375,269.8500061035156,291.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.52143096923828,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,292.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332458496094,0.0,0.0,0.0005528036272153,292.6392822265625,294.1499938964844,269.8500061035156,269.27642822265625,271.380615234375,269.8500061035156,291.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.52143096923828,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,292.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257385253906,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,0.0005533583462238,292.630615234375,294.1499938964844,269.8500061035156,269.27642822265625,271.3488464355469,269.8500061035156,291.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.52967643737793,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,292.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257385253906,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,0.0005533583462238,292.630615234375,294.1499938964844,269.8500061035156,269.27642822265625,271.3488464355469,269.8500061035156,291.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.52967643737793,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,292.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71826171875,0.0,0.0,0.0005536976386792,292.62188720703125,294.1499938964844,269.8500061035156,269.27642822265625,271.31768798828125,269.8500061035156,291.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.533483505249023,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,292.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71826171875,0.0,0.0,0.0005536976386792,292.62188720703125,294.1499938964844,269.8500061035156,269.27642822265625,271.31768798828125,269.8500061035156,291.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.533483505249023,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,292.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7144470214844,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7144470214844,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7144470214844,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7144470214844,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7144775390625,0.0,0.0,0.0005537700490094,292.6175231933594,294.1499938964844,269.8500061035156,269.27642822265625,271.30230712890625,269.8500061035156,291.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054047890828773e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.53299331665039,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,292.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106628417969,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106628417969,0.0,0.0,0.0001167398440884,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106628417969,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106628417969,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.710693359375,0.0,0.0,0.0005537635879591,292.6131286621094,294.1499938964844,269.8500061035156,269.27642822265625,271.287109375,269.8500061035156,291.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.7052429629748086e-08,0.0011811587028205,-0.0697727352380752,0.0,0.0,0.0,-0.0182237904518842,60.0,-17.530139923095703,-0.0,-9.512528720279081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,292.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,0.0001108145952457,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,0.0001166931033367,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,8.618912397651002e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,0.0001166931033367,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030639648437,0.0,0.0,0.000553541816771,292.60430908203125,294.1499938964844,269.8500061035156,269.27642822265625,271.2571716308594,269.8500061035156,291.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807129485532,2.6997110325055483e-08,0.0011806859401986,-0.0696288123726844,0.0,0.0,0.0,-0.0181963685899972,60.0,-17.518198013305664,-0.0,-9.50491170215173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,292.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,0.0001108145952457,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,0.0001166931033367,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,8.618912397651002e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,0.0001166931033367,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030639648437,0.0,0.0,0.000553541816771,292.60430908203125,294.1499938964844,269.8500061035156,269.27642822265625,271.2571716308594,269.8500061035156,291.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807129485532,2.6997110325055483e-08,0.0011806859401986,-0.0696288123726844,0.0,0.0,0.0,-0.0181963685899972,60.0,-17.518198013305664,-0.0,-9.50491170215173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,292.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69537353515625,0.0,0.0,0.0001107264688471,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69537353515625,0.0,0.0,0.0001166003057733,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69537353515625,0.0,0.0,8.612059173174202e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69537353515625,0.0,0.0,0.0001166003057733,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69537353515625,0.0,0.0,0.0005531016504392,292.595458984375,294.1499938964844,269.8500061035156,269.27642822265625,271.2279357910156,269.8500061035156,291.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179774175398,2.688729594524376e-08,0.0011797472834587,-0.0693430826067924,0.0,0.0,0.0,-0.0181419309228658,60.0,-17.49775505065918,-0.0,-9.48980058979032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,292.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69537353515625,0.0,0.0,0.0001107264688471,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69537353515625,0.0,0.0,0.0001166003057733,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69537353515625,0.0,0.0,8.612059173174202e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69537353515625,0.0,0.0,0.0001166003057733,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69537353515625,0.0,0.0,0.0005531016504392,292.595458984375,294.1499938964844,269.8500061035156,269.27642822265625,271.2279357910156,269.8500061035156,291.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179774175398,2.688729594524376e-08,0.0011797472834587,-0.0693430826067924,0.0,0.0,0.0,-0.0181419309228658,60.0,-17.49775505065918,-0.0,-9.48980058979032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,292.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876525878906,0.0,0.0,0.0001106129275285,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876525878906,0.0,0.0,0.0001164807399618,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876525878906,0.0,0.0,8.603227615822107e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876525878906,0.0,0.0,0.0001164807399618,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68768310546875,0.0,0.0,0.0005525344749912,292.5865478515625,294.1499938964844,269.8500061035156,269.27642822265625,271.19927978515625,269.8500061035156,291.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785643873736,2.6745800241201323e-08,0.0011785376118496,-0.0689749047160148,0.0,0.0,0.0,-0.0180717855691909,60.0,-17.472341537475586,-0.0,-9.470348061313417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,292.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876525878906,0.0,0.0,0.0001106129275285,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876525878906,0.0,0.0,0.0001164807399618,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876525878906,0.0,0.0,8.603227615822107e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876525878906,0.0,0.0,0.0001164807399618,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68768310546875,0.0,0.0,0.0005525344749912,292.5865478515625,294.1499938964844,269.8500061035156,269.27642822265625,271.19927978515625,269.8500061035156,291.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785643873736,2.6745800241201323e-08,0.0011785376118496,-0.0689749047160148,0.0,0.0,0.0,-0.0180717855691909,60.0,-17.472341537475586,-0.0,-9.470348061313417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,292.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,0.0001104561742977,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67987060546875,0.0,0.0,0.0001163156703114,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,8.591036021243781e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,0.0001163156703114,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,0.0005517514655366,292.5776062011719,294.1499938964844,269.8500061035156,269.27642822265625,271.1712646484375,269.8500061035156,291.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176894409582,2.6550464937713524e-08,0.0011768678668886,-0.0684665814042091,0.0,0.0,0.0,-0.0179749522358179,60.0,-17.441194534301758,-0.0,-9.443525073038472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,292.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,0.0001104561742977,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67987060546875,0.0,0.0,0.0001163156703114,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,8.591036021243781e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,0.0001163156703114,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,0.0005517514655366,292.5776062011719,294.1499938964844,269.8500061035156,269.27642822265625,271.1712646484375,269.8500061035156,291.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176894409582,2.6550464937713524e-08,0.0011768678668886,-0.0684665814042091,0.0,0.0,0.0,-0.0179749522358179,60.0,-17.441194534301758,-0.0,-9.443525073038472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,292.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759948730469,0.0,0.0,0.0001103563263313,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759948730469,0.0,0.0,0.0001162105254479,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759948730469,0.0,0.0,8.583269664086401e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759948730469,0.0,0.0,0.0001162105254479,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.676025390625,0.0,0.0,0.0005512526840902,292.5731201171875,294.1499938964844,269.8500061035156,269.27642822265625,271.1575012207031,269.8500061035156,291.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758306063711,2.6426040022897723e-08,0.0011758041800931,-0.0681427642703056,0.0,0.0,0.0,-0.0179132707417011,60.0,-17.422693252563477,-0.0,-9.426459968153725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,292.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720886230469,0.0,0.0,0.0001102419337257,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720886230469,0.0,0.0,0.0001160900646937,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720886230469,0.0,0.0,8.574372623115778e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720886230469,0.0,0.0,0.0001160900646937,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.672119140625,0.0,0.0,0.0005506813176907,292.5686340332031,294.1499938964844,269.8500061035156,269.27642822265625,271.1438903808594,269.8500061035156,291.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746118543669,2.628349093924953e-08,0.0011745855445042,-0.0677717551589012,0.0,0.0,0.0,-0.0178426057100296,60.0,-17.402036666870117,-0.0,-9.406927858890413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,292.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,0.0001099707733374,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66424560546875,0.0,0.0,0.0001158045197371,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,8.553282532375306e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,0.0001158045197371,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,0.0005493267672136,292.55963134765625,294.1499938964844,269.8500061035156,269.27642822265625,271.1170959472656,269.8500061035156,291.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717228917405,2.5945583459474626e-08,0.0011716969311237,-0.0668921694159507,0.0,0.0,0.0,-0.0176750924438238,60.0,-17.35453987121582,-0.0,-9.360707764471956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,292.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,0.0001099707733374,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66424560546875,0.0,0.0,0.0001158045197371,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,8.553282532375306e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,0.0001158045197371,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,0.0005493267672136,292.55963134765625,294.1499938964844,269.8500061035156,269.27642822265625,271.1170959472656,269.8500061035156,291.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717228917405,2.5945583459474626e-08,0.0011716969311237,-0.0668921694159507,0.0,0.0,0.0,-0.0176750924438238,60.0,-17.35453987121582,-0.0,-9.360707764471956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,0.0001096538544516,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,0.0001154707861132,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,8.528633043169975e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,0.0001154707861132,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,0.0005477436934597,292.55059814453125,294.1499938964844,269.8500061035156,269.27642822265625,271.0909423828125,269.8500061035156,291.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683461489155,2.5550654925154962e-08,0.0011683206539601,-0.065863974392414,0.0,0.0,0.0,-0.0174793135374784,60.0,-17.29833984375,-0.0,-9.306832282618417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,0.0001096538544516,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,0.0001154707861132,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,8.528633043169975e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,0.0001154707861132,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,0.0005477436934597,292.55059814453125,294.1499938964844,269.8500061035156,269.27642822265625,271.0909423828125,269.8500061035156,291.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683461489155,2.5550654925154962e-08,0.0011683206539601,-0.065863974392414,0.0,0.0,0.0,-0.0174793135374784,60.0,-17.29833984375,-0.0,-9.306832282618417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,292.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485290527344,0.0,0.0,0.0001093174796551,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64849853515625,0.0,0.0,0.0001151165706687,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485290527344,0.0,0.0,8.502470882376656e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485290527344,0.0,0.0,0.0001151165706687,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485290527344,0.0,0.0,0.0005460634711198,292.54156494140625,294.1499938964844,269.8500061035156,269.27642822265625,271.0654296875,269.8500061035156,291.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647621868178,2.5131491554475364e-08,0.0011647370411083,-0.0647724494338035,0.0,0.0,0.0,-0.0172715187072753,60.0,-17.237255096435547,-0.0,-9.249820465129233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,292.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485290527344,0.0,0.0,0.0001093174796551,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64849853515625,0.0,0.0,0.0001151165706687,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485290527344,0.0,0.0,8.502470882376656e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485290527344,0.0,0.0,0.0001151165706687,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485290527344,0.0,0.0,0.0005460634711198,292.54156494140625,294.1499938964844,269.8500061035156,269.27642822265625,271.0654296875,269.8500061035156,291.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647621868178,2.5131491554475364e-08,0.0011647370411083,-0.0647724494338035,0.0,0.0,0.0,-0.0172715187072753,60.0,-17.237255096435547,-0.0,-9.249820465129233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,292.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.640625,0.0,0.0,0.0001090004807338,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405944824219,0.0,0.0,0.0001147827570093,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.640625,0.0,0.0,8.477814844809473e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.640625,0.0,0.0,0.0001147827570093,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.640625,0.0,0.0,0.0005444799899123,292.5325012207031,294.1499938964844,269.8500061035156,269.27642822265625,271.0404663085937,269.8500061035156,291.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161384396255,2.473647064960005e-08,0.0011613597162067,-0.0637435913085937,0.0,0.0,0.0,-0.0170756932348012,60.0,-17.175779342651367,-0.0,-9.196253358823014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,292.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.640625,0.0,0.0,0.0001090004807338,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405944824219,0.0,0.0,0.0001147827570093,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.640625,0.0,0.0,8.477814844809473e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.640625,0.0,0.0,0.0001147827570093,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.640625,0.0,0.0,0.0005444799899123,292.5325012207031,294.1499938964844,269.8500061035156,269.27642822265625,271.0404663085937,269.8500061035156,291.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161384396255,2.473647064960005e-08,0.0011613597162067,-0.0637435913085937,0.0,0.0,0.0,-0.0170756932348012,60.0,-17.175779342651367,-0.0,-9.196253358823014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,292.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366577148437,0.0,0.0,0.0001088657591026,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366271972656,0.0,0.0,0.0001146408831118,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366577148437,0.0,0.0,8.467336738249287e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366577148437,0.0,0.0,0.0001146408831118,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366577148437,0.0,0.0,0.0005438069929368,292.5279541015625,294.1499938964844,269.8500061035156,269.27642822265625,271.0281982421875,269.8500061035156,291.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599488789215,2.456859071742201e-08,0.0011599243152886,-0.0633062794804573,0.0,0.0,0.0,-0.0169924683868885,60.0,-17.147319793701172,-0.0,-9.173534465389821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,292.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,0.0001087427881429,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,0.0001145113928942,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,8.457772491965443e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,0.0001145113928942,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326904296875,0.0,0.0,0.0005431927274912,292.5234069824219,294.1499938964844,269.8500061035156,269.27642822265625,271.01611328125,269.8500061035156,291.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586386244744,2.4415355071027992e-08,0.0011586141772568,-0.0629070848226547,0.0,0.0,0.0,-0.0169165041297674,60.0,-17.12099266052246,-0.0,-9.152822144642417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
