time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,292.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,0.000108496795292,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,0.0001142523542512,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,0.0001142523542512,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247253417969,0.0,0.0,0.0005419639637693,292.5143127441406,294.1499938964844,269.8500061035156,269.27642822265625,270.9923400878906,269.8500061035156,291.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.410882515846424e-08,0.0011559935519471,-0.0621084421873092,0.0,0.0,0.0,-0.0167645458132028,60.0,-17.071025848388672,-0.0,-9.111458609822877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,292.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,0.000108496795292,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,0.0001142523542512,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,0.0001142523542512,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247253417969,0.0,0.0,0.0005419639637693,292.5143127441406,294.1499938964844,269.8500061035156,269.27642822265625,270.9923400878906,269.8500061035156,291.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.410882515846424e-08,0.0011559935519471,-0.0621084421873092,0.0,0.0,0.0,-0.0167645458132028,60.0,-17.071025848388672,-0.0,-9.111458609822877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,292.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.0001082503222278,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.0001139927990152,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.0001139927990152,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.0005407327553257,292.5051574707031,294.1499938964844,269.8500061035156,269.27642822265625,270.9691162109375,269.8500061035156,291.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.3801689508218263e-08,0.001153367687948,-0.0613081082701683,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.022218704223633,-0.0,-9.070107864772581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,292.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.0001082503222278,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.0001139927990152,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.0001139927990152,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.0005407327553257,292.5051574707031,294.1499938964844,269.8500061035156,269.27642822265625,270.9691162109375,269.8500061035156,291.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.3801689508218263e-08,0.001153367687948,-0.0613081082701683,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.022218704223633,-0.0,-9.070107864772581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,292.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,0.0005395002663135,292.4960021972656,294.1499938964844,269.8500061035156,269.27642822265625,270.9464416503906,269.8500061035156,291.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494230561027507e-08,0.0011507390299811,-0.0605068169534206,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.973608016967773,-0.0,-9.028808278799261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,292.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,0.0005395002663135,292.4960021972656,294.1499938964844,269.8500061035156,269.27642822265625,270.9464416503906,269.8500061035156,291.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494230561027507e-08,0.0011507390299811,-0.0605068169534206,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.973608016967773,-0.0,-9.028808278799261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,292.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,0.0001077566266758,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,0.0001134729172918,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,8.381070801988244e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,0.0001134729172918,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,0.0005382666713558,292.48681640625,294.1499938964844,269.8500061035156,269.27642822265625,270.9241943359375,269.8500061035156,291.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481312103569,2.3186494502169808e-08,0.0011481080437079,-0.0597046911716461,0.0,0.0,0.0,-0.0163073129951953,60.0,-16.92506217956543,-0.0,-8.987564825702068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,292.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,0.0001077566266758,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,0.0001134729172918,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,8.381070801988244e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,0.0001134729172918,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,0.0005382666713558,292.48681640625,294.1499938964844,269.8500061035156,269.27642822265625,270.9241943359375,269.8500061035156,291.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481312103569,2.3186494502169808e-08,0.0011481080437079,-0.0597046911716461,0.0,0.0,0.0,-0.0163073129951953,60.0,-16.92506217956543,-0.0,-8.987564825702068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,292.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965881347656,0.0,0.0,0.0001076327680493,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965576171875,0.0,0.0,0.0001133424884756,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965881347656,0.0,0.0,8.371437434107065e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965881347656,0.0,0.0,0.0001133424884756,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965881347656,0.0,0.0,0.0005376479821279,292.48223876953125,294.1499938964844,269.8500061035156,269.27642822265625,270.9132995605469,269.8500061035156,291.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468115262687,2.3032157514535363e-08,0.0011467884760349,-0.0593023635447025,0.0,0.0,0.0,-0.0162308029830455,60.0,-16.900779724121094,-0.0,-8.966915743258141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,292.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.592529296875,0.0,0.0,0.0001075079489964,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.592529296875,0.0,0.0,0.0001132110483013,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.592529296875,0.0,0.0,8.36172912386246e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.592529296875,0.0,0.0,0.0001132110483013,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.592529296875,0.0,0.0,0.0005370244616642,292.4776306152344,294.1499938964844,269.8500061035156,269.27642822265625,270.9024963378906,269.8500061035156,291.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454815976321,2.287661615696379e-08,0.001145458780229,-0.0588968656957149,0.0,0.0,0.0,-0.0161536950618028,60.0,-16.876428604125977,-0.0,-8.946129526066215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,292.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844116210937,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844116210937,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844116210937,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844116210937,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844421386719,0.0,0.0,0.0005357424379326,292.4684143066406,294.1499938964844,269.8500061035156,269.27642822265625,270.8812561035156,269.8500061035156,291.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.827119827270508,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,292.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844116210937,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844116210937,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844116210937,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844116210937,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844421386719,0.0,0.0,0.0005357424379326,292.4684143066406,294.1499938964844,269.8500061035156,269.27642822265625,270.8812561035156,269.8500061035156,291.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.827119827270508,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,292.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0001069794016075,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762634277344,0.0,0.0,0.0001126544593716,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,8.320619963342324e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0001126544593716,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0005343842785805,292.45916748046875,294.1499938964844,269.8500061035156,269.27642822265625,270.86053466796875,269.8500061035156,291.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398501228541,2.221800521340356e-08,0.0011398278875276,-0.0571795478463172,0.0,0.0,0.0,-0.0158271975815296,60.0,-16.77593231201172,-0.0,-8.85838176145626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,292.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0001069794016075,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762634277344,0.0,0.0,0.0001126544593716,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,8.320619963342324e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0001126544593716,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0005343842785805,292.45916748046875,294.1499938964844,269.8500061035156,269.27642822265625,270.86053466796875,269.8500061035156,291.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398501228541,2.221800521340356e-08,0.0011398278875276,-0.0571795478463172,0.0,0.0,0.0,-0.0158271975815296,60.0,-16.77593231201172,-0.0,-8.85838176145626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,292.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.568115234375,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.568115234375,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.568115234375,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.568115234375,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5681457519531,0.0,0.0,0.0005329505656845,292.4499206542969,294.1499938964844,269.8500061035156,269.27642822265625,270.8402709960937,269.8500061035156,291.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860367738213423e-08,0.0011367702390998,-0.0562468059360981,0.0,0.0,0.0,-0.0156499035656452,60.0,-16.7227840423584,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,292.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.568115234375,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.568115234375,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.568115234375,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.568115234375,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5681457519531,0.0,0.0,0.0005329505656845,292.4499206542969,294.1499938964844,269.8500061035156,269.27642822265625,270.8402709960937,269.8500061035156,291.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860367738213423e-08,0.0011367702390998,-0.0562468059360981,0.0,0.0,0.0,-0.0156499035656452,60.0,-16.7227840423584,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,292.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599670410156,0.0,0.0,0.0001063862800947,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599365234375,0.0,0.0,0.0001120298766181,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599670410156,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599670410156,0.0,0.0,0.0001120298766181,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599670410156,0.0,0.0,0.00053142150864,292.4406433105469,294.1499938964844,269.8500061035156,269.27642822265625,270.8204040527344,269.8500061035156,291.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478934186802693e-08,0.0011335090966895,-0.0552518442273139,0.0,0.0,0.0,-0.0154608134180307,60.0,-16.6669864654541,-0.0,-8.760427760989843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,292.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599670410156,0.0,0.0,0.0001063862800947,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599365234375,0.0,0.0,0.0001120298766181,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599670410156,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599670410156,0.0,0.0,0.0001120298766181,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599670410156,0.0,0.0,0.00053142150864,292.4406433105469,294.1499938964844,269.8500061035156,269.27642822265625,270.8204040527344,269.8500061035156,291.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478934186802693e-08,0.0011335090966895,-0.0552518442273139,0.0,0.0,0.0,-0.0154608134180307,60.0,-16.6669864654541,-0.0,-8.760427760989843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,292.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55584716796875,0.0,0.0,0.0001062259616446,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55584716796875,0.0,0.0,0.0001118610525736,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55584716796875,0.0,0.0,8.26201940071769e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55584716796875,0.0,0.0,0.0001118610525736,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5558776855469,0.0,0.0,0.0005306206876412,292.4360046386719,294.1499938964844,269.8500061035156,269.27642822265625,270.8106689453125,269.8500061035156,291.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318224715068,2.1279165096643737e-08,0.0011318011675029,-0.05473068729043,0.0,0.0,0.0,-0.0153617803007364,60.0,-16.637859344482422,-0.0,-8.734044598668333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517578125,0.0,0.0,0.0001060611393768,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517578125,0.0,0.0,0.0001116874846047,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517578125,0.0,0.0,8.249199890997261e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517578125,0.0,0.0,0.0001116874846047,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517883300781,0.0,0.0,0.0005297973402775,292.4313659667969,294.1499938964844,269.8500061035156,269.27642822265625,270.801025390625,269.8500061035156,291.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300663463771,2.107378094251544e-08,0.0011300452752038,-0.054194837808609,0.0,0.0,0.0,-0.0152599643915891,60.0,-16.608104705810547,-0.0,-8.706961551752104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,292.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,0.0001057180415955,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,0.0001113261896534,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,8.222514588851482e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,0.0001113261896534,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435791015625,0.0,0.0,0.0005280835321173,292.4220886230469,294.1499938964844,269.8500061035156,269.27642822265625,270.7820739746094,269.8500061035156,291.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264107888564,2.0646266918333825e-08,0.0011263900669291,-0.0530792959034442,0.0,0.0,0.0,-0.0150480298325419,60.0,-16.54665756225586,-0.0,-8.65072067313122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,292.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,0.0001057180415955,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,0.0001113261896534,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,8.222514588851482e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,0.0001113261896534,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435791015625,0.0,0.0,0.0005280835321173,292.4220886230469,294.1499938964844,269.8500061035156,269.27642822265625,270.7820739746094,269.8500061035156,291.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264107888564,2.0646266918333825e-08,0.0011263900669291,-0.0530792959034442,0.0,0.0,0.0,-0.0150480298325419,60.0,-16.54665756225586,-0.0,-8.65072067313122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,292.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53533935546875,0.0,0.0,0.0001053591986419,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,0.0001109483127947,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53533935546875,0.0,0.0,8.194604015443474e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53533935546875,0.0,0.0,0.0001109483127947,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53533935546875,0.0,0.0,0.0005262910271994,292.41278076171875,294.1499938964844,269.8500061035156,269.27642822265625,270.7635803222656,269.8500061035156,291.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225873604416,2.019912592743368e-08,0.001122567220591,-0.0519123338162899,0.0,0.0,0.0,-0.0148263657465577,60.0,-16.482505798339844,-0.0,-8.592093081460916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,292.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53533935546875,0.0,0.0,0.0001053591986419,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,0.0001109483127947,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53533935546875,0.0,0.0,8.194604015443474e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53533935546875,0.0,0.0,0.0001109483127947,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53533935546875,0.0,0.0,0.0005262910271994,292.41278076171875,294.1499938964844,269.8500061035156,269.27642822265625,270.7635803222656,269.8500061035156,291.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225873604416,2.019912592743368e-08,0.001122567220591,-0.0519123338162899,0.0,0.0,0.0,-0.0148263657465577,60.0,-16.482505798339844,-0.0,-8.592093081460916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,292.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,0.0001049852362484,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,0.0001105545088648,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,8.165518374880776e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,0.0001105545088648,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,0.0005244229687377,292.4034729003906,294.1499938964844,269.8500061035156,269.27642822265625,270.7455444335937,269.8500061035156,291.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186029296368,1.973315022496536e-08,0.0011185831390321,-0.0506959930062294,0.0,0.0,0.0,-0.0145953642204403,60.0,-16.415855407714844,-0.0,-8.531208095519106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,292.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,0.0001049852362484,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,0.0001105545088648,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,8.165518374880776e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,0.0001105545088648,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,0.0005244229687377,292.4034729003906,294.1499938964844,269.8500061035156,269.27642822265625,270.7455444335937,269.8500061035156,291.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186029296368,1.973315022496536e-08,0.0011185831390321,-0.0506959930062294,0.0,0.0,0.0,-0.0145953642204403,60.0,-16.415855407714844,-0.0,-8.531208095519106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,292.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,0.0001045996541506,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,0.0001101484667742,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,8.135528332786635e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,0.0001101484667742,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51885986328125,0.0,0.0,0.0005224969354458,292.3941650390625,294.1499938964844,269.8500061035156,269.27642822265625,270.7278747558594,269.8500061035156,291.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144946329295,1.925269721425593e-08,0.0011144753079861,-0.0494416281580925,0.0,0.0,0.0,-0.0143571849912405,60.0,-16.34748649597168,-0.0,-8.468656886861936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,292.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,0.0001045996541506,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,0.0001101484667742,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,8.135528332786635e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,0.0001101484667742,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51885986328125,0.0,0.0,0.0005224969354458,292.3941650390625,294.1499938964844,269.8500061035156,269.27642822265625,270.7278747558594,269.8500061035156,291.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144946329295,1.925269721425593e-08,0.0011144753079861,-0.0494416281580925,0.0,0.0,0.0,-0.0143571849912405,60.0,-16.34748649597168,-0.0,-8.468656886861936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,292.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51470947265625,0.0,0.0,0.0001044029559125,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.51470947265625,0.0,0.0,0.0001099413348129,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51470947265625,0.0,0.0,8.120229904307052e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51470947265625,0.0,0.0,0.0001099413348129,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5147399902344,0.0,0.0,0.0005215143901295,292.3895263671875,294.1499938964844,269.8500061035156,269.27642822265625,270.7192077636719,269.8500061035156,291.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112398924306,1.900760615569652e-08,0.0011123798321932,-0.0488016605377197,0.0,0.0,0.0,-0.0142356837168335,60.0,-16.312551498413086,-0.0,-8.436836651526394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,292.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105895996094,0.0,0.0,0.0001042040676111,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105895996094,0.0,0.0,0.0001097319036489,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105895996094,0.0,0.0,8.104761218419299e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105895996094,0.0,0.0,0.0001097319036489,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105895996094,0.0,0.0,0.0005205209017731,292.3848571777344,294.1499938964844,269.8500061035156,269.27642822265625,270.7106628417969,269.8500061035156,291.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102798162028,1.875979016574547e-08,0.001110261073336,-0.0481545142829418,0.0,0.0,0.0,-0.0141128320246934,60.0,-16.27727699279785,-0.0,-8.404723672583715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,292.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0001038011614582,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0001093076280085,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,8.07342366897501e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0001093076280085,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0005185083136893,292.3755798339844,294.1499938964844,269.8500061035156,269.27642822265625,270.6938171386719,269.8500061035156,291.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059868847951,1.825775974850785e-08,0.0011059686075896,-0.046843335032463,0.0,0.0,0.0,-0.0138639565557241,60.0,-16.20590591430664,-0.0,-8.339856094607968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,292.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0001038011614582,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0001093076280085,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,8.07342366897501e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0001093076280085,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0005185083136893,292.3755798339844,294.1499938964844,269.8500061035156,269.27642822265625,270.6938171386719,269.8500061035156,291.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059868847951,1.825775974850785e-08,0.0011059686075896,-0.046843335032463,0.0,0.0,0.0,-0.0138639565557241,60.0,-16.20590591430664,-0.0,-8.339856094607968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,292.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,0.0001033931257552,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,0.0001088779390556,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,8.041687397053465e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,0.0001088779390556,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,0.0005164700560271,292.36627197265625,294.1499938964844,269.8500061035156,269.27642822265625,270.6773986816406,269.8500061035156,291.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016393546015,1.774933444664839e-08,0.0011016215430572,-0.0455152094364166,0.0,0.0,0.0,-0.0136119099333882,60.0,-16.133625030517578,-0.0,-8.27441724027267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,292.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,0.0001033931257552,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,0.0001088779390556,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,8.041687397053465e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,0.0001088779390556,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,0.0005164700560271,292.36627197265625,294.1499938964844,269.8500061035156,269.27642822265625,270.6773986816406,269.8500061035156,291.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016393546015,1.774933444664839e-08,0.0011016215430572,-0.0455152094364166,0.0,0.0,0.0,-0.0136119099333882,60.0,-16.133625030517578,-0.0,-8.27441724027267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,292.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,0.0001029822597047,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,0.0001084452742361,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,8.009731391211972e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,0.0001084452742361,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,0.000514417712111,292.3569641113281,294.1499938964844,269.8500061035156,269.27642822265625,270.66131591796875,269.8500061035156,291.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7237390181890078e-08,0.0010972444433718,-0.0441776551306247,0.0,0.0,0.0,-0.01335811894387,60.0,-16.0607967376709,-0.0,-8.20878582885598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,292.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,0.0001029822597047,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,0.0001084452742361,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,8.009731391211972e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,0.0001084452742361,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,0.000514417712111,292.3569641113281,294.1499938964844,269.8500061035156,269.27642822265625,270.66131591796875,269.8500061035156,291.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7237390181890078e-08,0.0010972444433718,-0.0441776551306247,0.0,0.0,0.0,-0.01335811894387,60.0,-16.0607967376709,-0.0,-8.20878582885598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,292.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775085449219,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775085449219,0.0,0.0,7.977718632901087e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775085449219,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775085449219,0.0,0.0,0.0005123617011122,292.34765625,294.1499938964844,269.8500061035156,269.27642822265625,270.6456604003906,269.8500061035156,291.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724543527857353e-08,0.0010928594274446,-0.0428375117480754,0.0,0.0,0.0,-0.013103880919516,60.0,-15.98776912689209,-0.0,-8.143300789242859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,292.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775085449219,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775085449219,0.0,0.0,7.977718632901087e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775085449219,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775085449219,0.0,0.0,0.0005123617011122,292.34765625,294.1499938964844,269.8500061035156,269.27642822265625,270.6456604003906,269.8500061035156,291.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724543527857353e-08,0.0010928594274446,-0.0428375117480754,0.0,0.0,0.0,-0.013103880919516,60.0,-15.98776912689209,-0.0,-8.143300789242859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,292.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4733581542969,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4733581542969,0.0,0.0,0.0001077955384971,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4733581542969,0.0,0.0,7.961742085171863e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4733581542969,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4733581542969,0.0,0.0,0.0005113356164656,292.343017578125,294.1499938964844,269.8500061035156,269.27642822265625,270.637939453125,269.8500061035156,291.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906875832006,1.6468598929009204e-08,0.0010906710522249,-0.0421686023473739,0.0,0.0,0.0,-0.0129769993945956,60.0,-15.951285362243652,-0.0,-8.110716720466371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,292.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4692077636719,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4692077636719,0.0,0.0,0.000107579784526,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4692077636719,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4692077636719,0.0,0.0,0.000107579784526,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,0.0005103121511638,292.33837890625,294.1499938964844,269.8500061035156,269.27642822265625,270.6303405761719,269.8500061035156,291.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213309805834797e-08,0.0010884882649406,-0.0415013544261455,0.0,0.0,0.0,-0.0128504419699311,60.0,-15.914874076843262,-0.0,-8.078281865664395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,292.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609069824219,0.0,0.0,0.0001071506776497,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,0.0005082766874693,292.3291015625,294.1499938964844,269.8500061035156,269.27642822265625,270.6153869628906,269.8500061035156,291.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841628536581,1.57055861649269e-08,0.0010841471375897,-0.0401741527020931,0.0,0.0,0.0,-0.0125987436622381,60.0,-15.842363357543944,-0.0,-8.01396708993707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
