time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,292.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609069824219,0.0,0.0,0.0001071506776497,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,0.0005082766874693,292.3291015625,294.1499938964844,269.8500061035156,269.27642822265625,270.6153869628906,269.8500061035156,291.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841628536581,1.57055861649269e-08,0.0010841471375897,-0.0401741527020931,0.0,0.0,0.0,-0.0125987436622381,60.0,-15.842363357543944,-0.0,-8.01396708993707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,292.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,0.0001013504297588,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,0.0001067268822225,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,7.882811041781679e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,0.0001067268822225,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,0.0005062663694843,292.3197937011719,294.1499938964844,269.8500061035156,269.27642822265625,270.600830078125,269.8500061035156,291.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079874811694,1.520414372180312e-08,0.0010798595612868,-0.0388631671667099,0.0,0.0,0.0,-0.0123501578345894,60.0,-15.77060890197754,-0.0,-7.950699654202253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,292.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,0.0001013504297588,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,0.0001067268822225,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,7.882811041781679e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,0.0001067268822225,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,0.0005062663694843,292.3197937011719,294.1499938964844,269.8500061035156,269.27642822265625,270.600830078125,269.8500061035156,291.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079874811694,1.520414372180312e-08,0.0010798595612868,-0.0388631671667099,0.0,0.0,0.0,-0.0123501578345894,60.0,-15.77060890197754,-0.0,-7.950699654202253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,292.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001009531115414,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001063084855559,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,7.851908594602719e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001063084855559,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443664550781,0.0,0.0,0.0005042816628701,292.3105163574219,294.1499938964844,269.8500061035156,269.27642822265625,270.5865173339844,269.8500061035156,291.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756413685157,1.4709089946052245e-08,0.0010756267001852,-0.0375686883926391,0.0,0.0,0.0,-0.0121047403663396,60.0,-15.699567794799805,-0.0,-7.888484532259099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,292.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001009531115414,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001063084855559,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,7.851908594602719e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001063084855559,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443664550781,0.0,0.0,0.0005042816628701,292.3105163574219,294.1499938964844,269.8500061035156,269.27642822265625,270.5865173339844,269.8500061035156,291.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756413685157,1.4709089946052245e-08,0.0010756267001852,-0.0375686883926391,0.0,0.0,0.0,-0.0121047403663396,60.0,-15.699567794799805,-0.0,-7.888484532259099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,292.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0001005637168418,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0001058984344126,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,7.82162242103368e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0001058984344126,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4360656738281,0.0,0.0,0.0005023365956731,292.30126953125,294.1499938964844,269.8500061035156,269.27642822265625,270.57257080078125,269.8500061035156,291.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714924428611,1.4223915378863694e-08,0.0010714782401919,-0.0362998656928539,0.0,0.0,0.0,-0.0118642188608646,60.0,-15.629828453063965,-0.0,-7.827747339206327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,292.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0001005637168418,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0001058984344126,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,7.82162242103368e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0001058984344126,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4360656738281,0.0,0.0,0.0005023365956731,292.30126953125,294.1499938964844,269.8500061035156,269.27642822265625,270.57257080078125,269.8500061035156,291.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714924428611,1.4223915378863694e-08,0.0010714782401919,-0.0362998656928539,0.0,0.0,0.0,-0.0118642188608646,60.0,-15.629828453063965,-0.0,-7.827747339206327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,292.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.431884765625,0.0,0.0,0.0001003715660772,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.431884765625,0.0,0.0,0.0001056960900314,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.431884765625,0.0,0.0,7.806677604094148e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.431884765625,0.0,0.0,0.0001056960900314,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319152832031,0.0,0.0,0.0005013767513446,292.296630859375,294.1499938964844,269.8500061035156,269.27642822265625,270.56573486328125,269.8500061035156,291.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694450465962,1.3984504221298266e-08,0.0010694310767576,-0.0356736965477466,0.0,0.0,0.0,-0.0117455329746007,60.0,-15.595345497131348,-0.0,-7.797862622282994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,292.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.427734375,0.0,0.0,0.0001001821874524,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.427734375,0.0,0.0,0.0001054966705851,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.427734375,0.0,0.0,7.791948155499995e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.427734375,0.0,0.0,0.0001054966705851,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4277648925781,0.0,0.0,0.0005004307604394,292.2919921875,294.1499938964844,269.8500061035156,269.27642822265625,270.5589599609375,269.8500061035156,291.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674273362383,1.3748547189607052e-08,0.0010674135992303,-0.0350565202534198,0.0,0.0,0.0,-0.0116285597905516,60.0,-15.561279296875,-0.0,-7.768465337676389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,292.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41943359375,0.0,0.0,9.980986942537128e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41943359375,0.0,0.0,0.0001051045983331,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41943359375,0.0,0.0,7.762989844195545e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41943359375,0.0,0.0,0.0001051045983331,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194641113281,0.0,0.0,0.0004985709674656,292.28271484375,294.1499938964844,269.8500061035156,269.27642822265625,270.54559326171875,269.8500061035156,291.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634603677317,1.3284656041889777e-08,0.001063447096385,-0.0338430404663085,0.0,0.0,0.0,-0.011398590169847,60.0,-15.4940767288208,-0.0,-7.71083108475068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,292.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41943359375,0.0,0.0,9.980986942537128e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41943359375,0.0,0.0,0.0001051045983331,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41943359375,0.0,0.0,7.762989844195545e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41943359375,0.0,0.0,0.0001051045983331,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194641113281,0.0,0.0,0.0004985709674656,292.28271484375,294.1499938964844,269.8500061035156,269.27642822265625,270.54559326171875,269.8500061035156,291.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634603677317,1.3284656041889777e-08,0.001063447096385,-0.0338430404663085,0.0,0.0,0.0,-0.011398590169847,60.0,-15.4940767288208,-0.0,-7.71083108475068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,292.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111328125,0.0,0.0,9.944741759682074e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111328125,0.0,0.0,0.0001047229161486,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111328125,0.0,0.0,7.734799146419391e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111328125,0.0,0.0,0.0001047229161486,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111633300781,0.0,0.0,0.0004967604181729,292.2734680175781,294.1499938964844,269.8500061035156,269.27642822265625,270.5325622558594,269.8500061035156,291.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595984058454,1.2833052842609053e-08,0.00105958560016,-0.0326615571975708,0.0,0.0,0.0,-0.0111747113987803,60.0,-15.428545951843262,-0.0,-7.65492984555749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,292.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111328125,0.0,0.0,9.944741759682074e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111328125,0.0,0.0,0.0001047229161486,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111328125,0.0,0.0,7.734799146419391e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111328125,0.0,0.0,0.0001047229161486,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111633300781,0.0,0.0,0.0004967604181729,292.2734680175781,294.1499938964844,269.8500061035156,269.27642822265625,270.5325622558594,269.8500061035156,291.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595984058454,1.2833052842609053e-08,0.00105958560016,-0.0326615571975708,0.0,0.0,0.0,-0.0111747113987803,60.0,-15.428545951843262,-0.0,-7.65492984555749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,292.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,0.0004950041184201,292.26422119140625,294.1499938964844,269.8500061035156,269.27642822265625,270.5198059082031,269.8500061035156,291.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394985482444554e-08,0.0010558398207649,-0.0315153636038303,0.0,0.0,0.0,-0.0109575437381863,60.0,-15.364686965942385,-0.0,-7.60089875484482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,292.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,0.0004950041184201,292.26422119140625,294.1499938964844,269.8500061035156,269.27642822265625,270.5198059082031,269.8500061035156,291.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394985482444554e-08,0.0010558398207649,-0.0315153636038303,0.0,0.0,0.0,-0.0109575437381863,60.0,-15.364686965942385,-0.0,-7.60089875484482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,292.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39453125,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39453125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39453125,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39453125,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39453125,0.0,0.0,0.0004933038144372,292.2549743652344,294.1499938964844,269.8500061035156,269.27642822265625,270.50732421875,269.8500061035156,291.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.302566528320312,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,292.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39453125,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39453125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39453125,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39453125,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39453125,0.0,0.0,0.0004933038144372,292.2549743652344,294.1499938964844,269.8500061035156,269.27642822265625,270.50732421875,269.8500061035156,291.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.302566528320312,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,292.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.390380859375,0.0,0.0,9.85896767815575e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3903503417969,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.390380859375,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.390380859375,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.390380859375,0.0,0.0,0.0004924758686684,292.2503356933594,294.1499938964844,269.8500061035156,269.27642822265625,270.5011901855469,269.8500061035156,291.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764363705424332e-08,0.0010504475794732,-0.0298651382327079,0.0,0.0,0.0,-0.010644918307662,60.0,-15.272257804870604,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,292.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38623046875,0.0,0.0,0.0004916623583994,292.2456970214844,294.1499938964844,269.8500061035156,269.27642822265625,270.4951171875,269.8500061035156,291.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.242416381835938,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,292.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,0.0004900794592685,292.2364807128906,294.1499938964844,269.8500061035156,269.27642822265625,270.4831848144531,269.8500061035156,291.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.18407917022705,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,292.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,0.0004900794592685,292.2364807128906,294.1499938964844,269.8500061035156,269.27642822265625,270.4831848144531,269.8500061035156,291.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.18407917022705,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,292.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0004885583766736,292.22723388671875,294.1499938964844,269.8500061035156,269.27642822265625,270.47149658203125,269.8500061035156,291.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077432066202,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.127741813659668,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,292.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0004885583766736,292.22723388671875,294.1499938964844,269.8500061035156,269.27642822265625,270.47149658203125,269.8500061035156,291.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077432066202,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.127741813659668,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,292.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,9.751354082254692e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,0.0004871003038715,292.2179870605469,294.1499938964844,269.8500061035156,269.27642822265625,270.4600830078125,269.8500061035156,291.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038993243128,1.0423572227580282e-08,0.001038982765749,-0.0263557452708482,0.0,0.0,0.0,-0.0099802315235137,60.0,-15.07341766357422,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,292.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,9.751354082254692e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,0.0004871003038715,292.2179870605469,294.1499938964844,269.8500061035156,269.27642822265625,270.4600830078125,269.8500061035156,291.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038993243128,1.0423572227580282e-08,0.001038982765749,-0.0263557452708482,0.0,0.0,0.0,-0.0099802315235137,60.0,-15.07341766357422,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,292.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,9.723402763484046e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,0.0001023921140586,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,7.562646351289004e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,0.0001023921140586,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,0.000485704105813,292.208740234375,294.1499938964844,269.8500061035156,269.27642822265625,270.44891357421875,269.8500061035156,291.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360149899497,1.007532457464322e-08,0.001036004978232,-0.0254440791904926,0.0,0.0,0.0,-0.0098075903952121,60.0,-15.021048545837402,-0.0,-7.317974848319865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,292.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,9.723402763484046e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,0.0001023921140586,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,7.562646351289004e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,0.0001023921140586,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,0.000485704105813,292.208740234375,294.1499938964844,269.8500061035156,269.27642822265625,270.44891357421875,269.8500061035156,291.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360149899497,1.007532457464322e-08,0.001036004978232,-0.0254440791904926,0.0,0.0,0.0,-0.0098075903952121,60.0,-15.021048545837402,-0.0,-7.317974848319865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,292.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487243652344,0.0,0.0,9.709902224130929e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487243652344,0.0,0.0,0.0001022499491227,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487243652344,0.0,0.0,7.552146416855976e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487243652344,0.0,0.0,0.0001022499491227,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,0.0004850297118537,292.2041015625,294.1499938964844,269.8500061035156,269.27642822265625,270.44342041015625,269.8500061035156,291.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345765622332,9.907122233698828e-09,0.0010345666669309,-0.0250037238001823,0.0,0.0,0.0,-0.0097242044284939,60.0,-14.995628356933594,-0.0,-7.297668247474577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,292.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34454345703125,0.0,0.0,9.696710185380653e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34454345703125,0.0,0.0,0.000102111029264,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34454345703125,0.0,0.0,7.541885861428455e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445739746094,0.0,0.0,0.000102111029264,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445739746094,0.0,0.0,0.0004843707720283,292.1994934082031,294.1499938964844,269.8500061035156,269.27642822265625,270.43798828125,269.8500061035156,291.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331709636375,9.7427639289549e-09,0.0010331613011658,-0.0245734192430973,0.0,0.0,0.0,-0.009642724879086,60.0,-14.970708847045898,-0.0,-7.277852631659698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,292.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,0.0001018430921249,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,7.522095984313637e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,0.0001018430921249,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,0.0004830998077522,292.19024658203125,294.1499938964844,269.8500061035156,269.27642822265625,270.4272766113281,269.8500061035156,290.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42575972828763e-09,0.001030450570397,-0.023743437603116,0.0,0.0,0.0,-0.0094855725765228,60.0,-14.922335624694824,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,292.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,0.0001018430921249,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,7.522095984313637e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,0.0001018430921249,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,0.0004830998077522,292.19024658203125,294.1499938964844,269.8500061035156,269.27642822265625,270.4272766113281,269.8500061035156,290.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42575972828763e-09,0.001030450570397,-0.023743437603116,0.0,0.0,0.0,-0.0094855725765228,60.0,-14.922335624694824,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,292.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.050000000745058,9.647355909692124e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.050000000745058,0.0001015913003357,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.050000000745058,7.503499364247546e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.050000000745058,0.0001015913003357,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.050000000745058,0.0004819054156541,292.1809997558594,291.1499938964844,269.8500061035156,269.27642822265625,270.4167785644531,269.8500366210937,290.9842834472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279123671352,9.127854916357592e-09,0.0010279031703248,-0.0229634158313274,0.0,0.0,0.0,-0.0093378880992531,60.0,-14.876283645629885,-0.0,-7.203956187140649e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,292.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.050000000745058,9.647355909692124e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.050000000745058,0.0001015913003357,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.050000000745058,7.503499364247546e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.050000000745058,0.0001015913003357,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.050000000745058,0.0004819054156541,292.1809997558594,291.1499938964844,269.8500061035156,269.27642822265625,270.4167785644531,269.8500366210937,290.9842834472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279123671352,9.127854916357592e-09,0.0010279031703248,-0.0229634158313274,0.0,0.0,0.0,-0.0093378880992531,60.0,-14.876283645629885,-0.0,-7.203956187140649e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,292.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42303466796875,0.6364930272102356,0.050000000745058,0.0408324971795082,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42303466796875,0.6364930272102356,0.050000000745058,0.0429985858500003,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.42303466796875,0.6364930272102356,0.050000000745058,0.0317586064338684,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.42303466796875,0.6364930272102356,0.050000000745058,0.0429985858500003,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42303466796875,0.6364930272102356,0.050000000745058,0.2039667665958404,291.2666931152344,291.1499938964844,269.850341796875,269.2768859863281,284.5921630859375,287.7557067871094,290.7967834472656,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350298643112182,0.0188180524855852,0.4162118136882782,-0.0928756743669509,0.0,0.0,0.0,10.197922706604004,60.0,-636.0735473632812,-0.0,12.275379180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,292.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.6333155035972595,0.050000000745058,0.0452283509075641,291.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.6333155035972595,0.050000000745058,0.0476276315748691,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.6333155035972595,0.050000000745058,0.035177607089281,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.6333155035972595,0.050000000745058,0.0476276315748691,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.6333155035972595,0.050000000745058,0.2259249836206436,290.5040283203125,291.1499938964844,269.8513488769531,269.2782592773437,286.5932922363281,292.102294921875,290.177001953125,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819157421588897,0.087862804532051,0.3940529227256775,-0.034333124756813,0.0,0.0,0.0,12.536332130432127,60.0,-1080.112060546875,-0.0,16.674335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,292.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510498046875,0.57218998670578,0.050000000745058,0.0456737615168094,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510498046875,0.57218998670578,0.050000000745058,0.0480966717004776,291.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510498046875,0.57218998670578,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510498046875,0.57218998670578,0.050000000745058,0.0480966717004776,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510498046875,0.57218998670578,0.050000000745058,0.2281498908996582,289.3934936523437,291.1499938964844,269.855224609375,269.2836303710937,283.265869140625,292.2951354980469,289.0500793457031,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.07509422302246,60.0,-1753.08349609375,-0.0,23.171533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,292.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510498046875,0.57218998670578,0.050000000745058,0.0456737615168094,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510498046875,0.57218998670578,0.050000000745058,0.0480966717004776,291.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510498046875,0.57218998670578,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510498046875,0.57218998670578,0.050000000745058,0.0480966717004776,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510498046875,0.57218998670578,0.050000000745058,0.2281498908996582,289.3934936523437,291.1499938964844,269.855224609375,269.2836303710937,283.265869140625,292.2951354980469,289.0500793457031,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.07509422302246,60.0,-1753.08349609375,-0.0,23.171533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,292.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.5502398610115051,0.050000000745058,0.0482409968972206,292.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514343261719,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6807861328125,291.1499938964844,269.85809326171875,269.2875671386719,282.8678283691406,292.2899169921875,288.31982421875,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062723338603973,0.2818521559238434,0.0820130854845047,0.0,0.0,0.0,23.737255096435547,60.0,-1873.283447265625,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,292.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0689697265625,0.5333063006401062,0.050000000745058,0.0459417663514614,291.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47930908203125,0.5333063006401062,0.050000000745058,0.0483788922429084,291.8487548828125,297.1499938964844,293.1499938964844,0.0004710927023552,-25.76880645751953,288.4563903808594,0.5333063006401062,0.050000000745058,0.0357324853539466,291.7954406738281,297.1499938964844,293.1499938964844,0.0004850437398999,-38.10621643066406,288.5049743652344,0.5333063006401062,0.050000000745058,0.0483788922429084,292.2798767089844,297.1499938964844,293.1499938964844,0.0003832506772596,-77.57705688476562,288.1955871582031,0.5333063006401062,0.050000000745058,0.2294886410236358,288.00469970703125,291.1499938964844,269.8615417480469,269.29229736328125,282.822509765625,292.2823181152344,287.6990966796875,1.0,0.1565092056989669,0.9992063045501708,0.9992063045501708,0.992000699043274,1.0,-0.4895198345184326,0.2069885581731796,0.2825312614440918,0.0823354348540306,0.0,0.0,0.0,27.238489151000977,60.0,-1774.193603515625,-0.0,29.347410202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
