time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,292.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920104980469,0.510240375995636,0.050000000745058,0.0461805537343025,291.56744384765625,297.1499938964844,293.1499938964844,0.0010701147839426,-99.36714935302734,288.4555969238281,0.510240375995636,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.001120159169659,-76.824462890625,288.5589599609375,0.510240375995636,0.050000000745058,0.0359182097017765,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782353976741,-109.4068603515625,288.6445617675781,0.510240375995636,0.050000000745058,0.0486303456127643,292.2656555175781,297.1499938964844,293.1499938964844,0.000719022238627,-316.708740234375,287.977294921875,0.510240375995636,0.050000000745058,0.2306814342737198,286.9301452636719,291.1499938964844,269.8700866699219,269.30401611328125,282.81805419921875,292.2677001953125,286.69537353515625,1.0,0.1693396419286728,0.9976189136505128,0.9976189136505128,0.996000349521637,1.0,-0.4920642971992492,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.62294387817383,60.0,-1437.29296875,-984.69287109375,34.912925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.74542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,3372.821044921875,18000.0,0.0,0.0,0.0053767641074955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0421755425632,0.0421763584017753,-8.189541631509201e-07,0.0,5.456732196762459e-06,0.0,0.0,0.3438513278961181,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,292.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920104980469,0.510240375995636,0.050000000745058,0.0461805537343025,291.56744384765625,297.1499938964844,293.1499938964844,0.0010701147839426,-99.36714935302734,288.4555969238281,0.510240375995636,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.001120159169659,-76.824462890625,288.5589599609375,0.510240375995636,0.050000000745058,0.0359182097017765,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782353976741,-109.4068603515625,288.6445617675781,0.510240375995636,0.050000000745058,0.0486303456127643,292.2656555175781,297.1499938964844,293.1499938964844,0.000719022238627,-316.708740234375,287.977294921875,0.510240375995636,0.050000000745058,0.2306814342737198,286.9301452636719,291.1499938964844,269.8700866699219,269.30401611328125,282.81805419921875,292.2677001953125,286.69537353515625,1.0,0.1693396419286728,0.9976189136505128,0.9976189136505128,0.996000349521637,1.0,-0.4920642971992492,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.62294387817383,60.0,-1437.29296875,-984.69287109375,34.912925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.74542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,3372.821044921875,18000.0,0.0,0.0,0.0053767641074955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0421755425632,0.0421763584017753,-8.189541631509201e-07,0.0,5.456732196762459e-06,0.0,0.0,0.3438513278961181,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,292.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1837463378906,0.4959814548492431,0.050000000745058,0.0463845059275627,291.56884765625,297.1499938964844,293.1499938964844,0.0017746787052601,-165.2139892578125,289.3113098144531,0.4959814548492431,0.050000000745058,0.0488451197743415,291.82720947265625,297.1499938964844,293.1499938964844,0.0017345900414511,-119.2702407836914,289.270263671875,0.4959814548492431,0.050000000745058,0.0360768400132656,291.77508544921875,297.1499938964844,293.1499938964844,0.0018121292814612,-168.70005798339844,289.3876342773437,0.4959814548492431,0.050000000745058,0.0488451197743415,292.25665283203125,297.1499938964844,293.1499938964844,0.0011742766946554,-518.5685424804688,288.4241943359375,0.4959814548492431,0.050000000745058,0.2317002117633819,286.689208984375,291.1499938964844,269.8807373046875,269.318603515625,282.8175048828125,292.2574462890625,286.80474853515625,1.0,0.1795077472925186,0.9960315227508544,0.9960315227508544,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997779846191,0.0828791409730911,0.0,0.0,1.0,39.07575607299805,60.0,152.64100646972656,-2549.954345703125,39.71092987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07525634765625,292.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,9114.47265625,19080.0,0.0,0.0,0.0865520313382148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695590734481812,0.9695668816566468,-7.769646799715701e-06,0.0,8.783931116340682e-05,0.0,0.0,101.40730285644533,0.0,0.0,0.0,0.5611649751663208,4.0,0.0,1.0
281400,292.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1837463378906,0.4959814548492431,0.050000000745058,0.0463845059275627,291.56884765625,297.1499938964844,293.1499938964844,0.0017746787052601,-165.2139892578125,289.3113098144531,0.4959814548492431,0.050000000745058,0.0488451197743415,291.82720947265625,297.1499938964844,293.1499938964844,0.0017345900414511,-119.2702407836914,289.270263671875,0.4959814548492431,0.050000000745058,0.0360768400132656,291.77508544921875,297.1499938964844,293.1499938964844,0.0018121292814612,-168.70005798339844,289.3876342773437,0.4959814548492431,0.050000000745058,0.0488451197743415,292.25665283203125,297.1499938964844,293.1499938964844,0.0011742766946554,-518.5685424804688,288.4241943359375,0.4959814548492431,0.050000000745058,0.2317002117633819,286.689208984375,291.1499938964844,269.8807373046875,269.318603515625,282.8175048828125,292.2574462890625,286.80474853515625,1.0,0.1795077472925186,0.9960315227508544,0.9960315227508544,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997779846191,0.0828791409730911,0.0,0.0,1.0,39.07575607299805,60.0,152.64100646972656,-2549.954345703125,39.71092987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07525634765625,292.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,9114.47265625,19080.0,0.0,0.0,0.0865520313382148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695590734481812,0.9695668816566468,-7.769646799715701e-06,0.0,8.783931116340682e-05,0.0,0.0,101.40730285644533,0.0,0.0,0.0,0.5611649751663208,4.0,0.0,1.0
281460,292.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.4862402081489563,0.050000000745058,0.0465533845126628,291.5774841308594,297.1499938964844,293.1499938964844,0.002329668495804,-214.6766815185547,290.4967346191406,0.4862402081489563,0.050000000745058,0.0490229539573192,291.8306884765625,297.1499938964844,293.1499938964844,0.0022052233107388,-150.0995330810547,290.324462890625,0.4862402081489563,0.050000000745058,0.0362081862986087,291.7778625488281,297.1499938964844,293.1499938964844,0.0023023949470371,-212.1670684814453,290.4703369140625,0.4862402081489563,0.050000000745058,0.0490229539573192,292.25750732421875,297.1499938964844,293.1499938964844,0.0015048403292894,-657.8920288085938,289.27105712890625,0.4862402081489563,0.050000000745058,0.232543796300888,287.02655029296875,291.1499938964844,269.8932800292969,269.3358459472656,282.8204650878906,292.25701904296875,287.091552734375,1.0,0.1874753981828689,0.9964255690574646,0.9964255690574646,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59049606323242,48.0,441.8009948730469,-2927.280517578125,43.714637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1731872558594,293.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,16028.265625,19080.0,0.0,0.0,0.1540427058935165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287674069404602,1.2876877784729004,-1.3693608707399108e-05,0.0,0.0001563337718835,0.0,0.0,237.39596557617188,0.0,0.0,0.0,0.7081111669540405,4.0,0.0,1.0
281520,292.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.4862402081489563,0.050000000745058,0.0465533845126628,291.5774841308594,297.1499938964844,293.1499938964844,0.002329668495804,-214.6766815185547,290.4967346191406,0.4862402081489563,0.050000000745058,0.0490229539573192,291.8306884765625,297.1499938964844,293.1499938964844,0.0022052233107388,-150.0995330810547,290.324462890625,0.4862402081489563,0.050000000745058,0.0362081862986087,291.7778625488281,297.1499938964844,293.1499938964844,0.0023023949470371,-212.1670684814453,290.4703369140625,0.4862402081489563,0.050000000745058,0.0490229539573192,292.25750732421875,297.1499938964844,293.1499938964844,0.0015048403292894,-657.8920288085938,289.27105712890625,0.4862402081489563,0.050000000745058,0.232543796300888,287.02655029296875,291.1499938964844,269.8932800292969,269.3358459472656,282.8204650878906,292.25701904296875,287.091552734375,1.0,0.1874753981828689,0.9964255690574646,0.9964255690574646,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59049606323242,48.0,441.8009948730469,-2927.280517578125,43.714637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1731872558594,293.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,16028.265625,19080.0,0.0,0.0,0.1540427058935165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287674069404602,1.2876877784729004,-1.3693608707399108e-05,0.0,0.0001563337718835,0.0,0.0,237.39596557617188,0.0,0.0,0.0,0.7081111669540405,4.0,0.0,1.0
281580,292.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3340759277344,0.4839411973953247,0.050000000745058,0.0465956591069698,291.5899963378906,297.1499938964844,293.1499938964844,0.0028292874339967,-257.6506042480469,291.55621337890625,0.4839411973953247,0.050000000745058,0.0490674749016761,291.8403625488281,297.1499938964844,293.1499938964844,0.0026236474514007,-176.5381622314453,291.261962890625,0.4839411973953247,0.050000000745058,0.0362410694360733,291.7864990234375,297.1499938964844,293.1499938964844,0.0027402066625654,-249.58677673339844,291.4353332519531,0.4839411973953247,0.050000000745058,0.0490674749016761,292.264404296875,297.1499938964844,293.1499938964844,0.0017952311318367,-776.15478515625,290.02227783203125,0.4839411973953247,0.050000000745058,0.2327549755573272,287.35272216796875,291.1499938964844,269.9075927734375,269.35546875,282.82763671875,292.2630920410156,287.4597473144531,1.0,0.1889257729053497,0.9968196749687196,0.9968196749687196,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.71970748901367,36.0,666.7532348632812,-3469.982177734375,44.720497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1859436035156,295.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18206.69140625,19080.0,0.0,0.0,0.2060406953096389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723937273025513,1.3724092245101929,-1.5554755009361543e-05,0.0,0.000209105113754,0.0,0.0,287.40338134765625,0.0,0.0,0.0,0.7506417632102966,4.0,0.0,1.0
281640,292.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3340759277344,0.4839411973953247,0.050000000745058,0.0465956591069698,291.5899963378906,297.1499938964844,293.1499938964844,0.0028292874339967,-257.6506042480469,291.55621337890625,0.4839411973953247,0.050000000745058,0.0490674749016761,291.8403625488281,297.1499938964844,293.1499938964844,0.0026236474514007,-176.5381622314453,291.261962890625,0.4839411973953247,0.050000000745058,0.0362410694360733,291.7864990234375,297.1499938964844,293.1499938964844,0.0027402066625654,-249.58677673339844,291.4353332519531,0.4839411973953247,0.050000000745058,0.0490674749016761,292.264404296875,297.1499938964844,293.1499938964844,0.0017952311318367,-776.15478515625,290.02227783203125,0.4839411973953247,0.050000000745058,0.2327549755573272,287.35272216796875,291.1499938964844,269.9075927734375,269.35546875,282.82763671875,292.2630920410156,287.4597473144531,1.0,0.1889257729053497,0.9968196749687196,0.9968196749687196,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.71970748901367,36.0,666.7532348632812,-3469.982177734375,44.720497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1859436035156,295.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18206.69140625,19080.0,0.0,0.0,0.2060406953096389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723937273025513,1.3724092245101929,-1.5554755009361543e-05,0.0,0.000209105113754,0.0,0.0,287.40338134765625,0.0,0.0,0.0,0.7506417632102966,4.0,0.0,1.0
281700,292.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648803710937,0.4851527214050293,0.050000000745058,0.0465733148157596,291.5972900390625,297.1499938964844,293.1499938964844,0.0030522618908435,-275.53179931640625,292.1029663085937,0.4851527214050293,0.050000000745058,0.0490439422428607,291.8470458984375,297.1499938964844,293.1499938964844,0.0028070795815438,-187.29397583007807,291.751708984375,0.4851527214050293,0.050000000745058,0.0362236872315406,291.79254150390625,297.1499938964844,293.1499938964844,0.002933117095381,-264.8798522949219,291.9377746582031,0.4851527214050293,0.050000000745058,0.0490439422428607,292.269775390625,297.1499938964844,293.1499938964844,0.0019202288240194,-823.4962768554688,290.4312744140625,0.4851527214050293,0.050000000745058,0.2326433509588241,287.5885925292969,291.1499938964844,269.91534423828125,269.3661499023437,282.8326721191406,292.26806640625,287.72198486328125,1.0,0.1877357065677642,0.997016668319702,0.997016668319702,1.0,1.0,-0.4962499141693115,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12140274047852,36.0,793.7763061523438,-3792.88427734375,44.187408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4237060546875,296.771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18618.490234375,20160.0,0.0,0.0,0.2263718098402023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878272771835327,1.3878432512283323,-1.5906571206869557e-05,0.0,0.0002297386090504,0.0,0.0,297.2091064453125,0.0,0.0,0.0,0.7733852863311768,4.0,0.0,1.0
281760,292.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8486328125,0.4876585006713867,0.050000000745058,0.046527624130249,291.605224609375,297.1499938964844,293.1499938964844,0.0032583028078079,-290.9696960449219,292.6637268066406,0.4876585006713867,0.050000000745058,0.0489958301186561,291.8548583984375,297.1499938964844,293.1499938964844,0.0029739751480519,-196.38278198242188,292.2584228515625,0.4876585006713867,0.050000000745058,0.0361881516873836,291.7996826171875,297.1499938964844,293.1499938964844,0.0031094024889171,-277.8594665527344,292.456298828125,0.4876585006713867,0.050000000745058,0.0489958301186561,292.2763366699219,297.1499938964844,293.1499938964844,0.002032158896327,-862.8848876953125,290.8663330078125,0.4876585006713867,0.050000000745058,0.232415109872818,287.8774719238281,291.1499938964844,269.9234924316406,269.3773193359375,282.838623046875,292.2742614746094,288.0373229980469,1.0,0.1854582875967025,0.9972214102745056,0.9972214102745056,1.0,1.0,-0.4957631528377533,0.2097333520650863,0.2860297858715057,0.0828811824321746,0.0,0.0,1.0,42.89882659912109,25.0,927.0404052734376,-4145.61279296875,43.09959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7618103027344,298.0667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,19577.77734375,20160.0,0.0,0.0,0.2431170046329498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423130989074707,1.4231477975845337,-1.672613143455237e-05,0.0,0.0002467328449711,0.0,0.0,320.47247314453125,0.0,0.0,0.0,0.7778440713882446,4.0,0.0,1.0
281820,292.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5691833496094,0.4958301484584808,0.050000000745058,0.0463869608938694,291.6229248046875,297.1499938964844,293.1499938964844,0.0036180517636239,-314.3092346191406,293.8184509277344,0.4958301484584808,0.050000000745058,0.0488477051258087,291.8737487792969,297.1499938964844,293.1499938964844,0.0032570629846304,-209.4755249023437,293.31494140625,0.4958301484584808,0.050000000745058,0.0360787473618984,291.8168640136719,297.1499938964844,293.1499938964844,0.0034108287654817,-296.7445678710937,293.5336303710937,0.4958301484584808,0.050000000745058,0.0488477051258087,292.2928161621094,297.1499938964844,293.1499938964844,0.002216525375843,-917.6766357421876,291.8082275390625,0.4958301484584808,0.050000000745058,0.2317124754190445,288.607666015625,291.1499938964844,269.9408264160156,269.4010925292969,282.85302734375,292.2900695800781,288.8152160644531,1.0,0.1784980148077011,0.9976308941841124,0.9976308941841124,1.0,1.0,-0.4942643940448761,0.2091428190469741,0.2851215898990631,0.0825103819370269,0.0,0.0,1.0,39.13572311401367,25.0,1180.2867431640625,-4871.62841796875,39.76420593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5942687988281,300.7861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,20002.18359375,20160.0,0.0,0.0,0.2667167782783508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384735822677612,1.4384907484054563,-1.7088719687308185e-05,0.0,0.0002706836094148,0.0,0.0,330.9495849609375,0.0,0.0,0.0,0.7855302095413208,4.0,0.0,1.0
281880,292.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5691833496094,0.4958301484584808,0.050000000745058,0.0463869608938694,291.6229248046875,297.1499938964844,293.1499938964844,0.0036180517636239,-314.3092346191406,293.8184509277344,0.4958301484584808,0.050000000745058,0.0488477051258087,291.8737487792969,297.1499938964844,293.1499938964844,0.0032570629846304,-209.4755249023437,293.31494140625,0.4958301484584808,0.050000000745058,0.0360787473618984,291.8168640136719,297.1499938964844,293.1499938964844,0.0034108287654817,-296.7445678710937,293.5336303710937,0.4958301484584808,0.050000000745058,0.0488477051258087,292.2928161621094,297.1499938964844,293.1499938964844,0.002216525375843,-917.6766357421876,291.8082275390625,0.4958301484584808,0.050000000745058,0.2317124754190445,288.607666015625,291.1499938964844,269.9408264160156,269.4010925292969,282.85302734375,292.2900695800781,288.8152160644531,1.0,0.1784980148077011,0.9976308941841124,0.9976308941841124,1.0,1.0,-0.4942643940448761,0.2091428190469741,0.2851215898990631,0.0825103819370269,0.0,0.0,1.0,39.13572311401367,25.0,1180.2867431640625,-4871.62841796875,39.76420593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5942687988281,300.7861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,20002.18359375,20160.0,0.0,0.0,0.2667167782783508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384735822677612,1.4384907484054563,-1.7088719687308185e-05,0.0,0.0002706836094148,0.0,0.0,330.9495849609375,0.0,0.0,0.0,0.7855302095413208,4.0,0.0,1.0
281940,292.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46356201171875,0.5031991004943848,0.050000000745058,0.046274647116661,291.64288330078125,297.1499938964844,293.1499938964844,0.0039128395728766,-328.3837280273437,294.9889831542969,0.5031991004943848,0.050000000745058,0.0487294308841228,291.8963928222656,297.1499938964844,293.1499938964844,0.0034782378934323,-216.4270935058593,294.40264892578125,0.5031991004943848,0.050000000745058,0.0359913930296897,291.8374938964844,297.1499938964844,293.1499938964844,0.0036495842505246,-307.061279296875,294.63787841796875,0.5031991004943848,0.050000000745058,0.0487294308841228,292.31329345703125,297.1499938964844,293.1499938964844,0.0023532630875706,-943.7870483398438,292.81988525390625,0.5031991004943848,0.050000000745058,0.2311514467000961,289.5098571777344,291.1499938964844,269.9594421386719,269.4266662597656,282.87017822265625,292.3099975585937,289.7552185058594,1.0,0.1731156855821609,0.9980403184890748,0.9980403184890748,1.0,1.0,-0.4930674731731415,0.2086825519800186,0.2843849062919616,0.0821926146745681,0.0,0.0,1.0,36.130672454833984,25.0,1390.3984375,-5597.107421875,37.1147689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4431457519531,303.5171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,20117.37890625,21240.0,0.0,0.0,0.278719037771225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426099061965942,1.4426270723342896,-1.7187137927976437e-05,0.0,0.000282864406472,0.0,0.0,333.8127136230469,0.0,0.0,0.0,0.802602231502533,4.0,0.0,1.0
282000,292.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46356201171875,0.5031991004943848,0.050000000745058,0.046274647116661,291.64288330078125,297.1499938964844,293.1499938964844,0.0039128395728766,-328.3837280273437,294.9889831542969,0.5031991004943848,0.050000000745058,0.0487294308841228,291.8963928222656,297.1499938964844,293.1499938964844,0.0034782378934323,-216.4270935058593,294.40264892578125,0.5031991004943848,0.050000000745058,0.0359913930296897,291.8374938964844,297.1499938964844,293.1499938964844,0.0036495842505246,-307.061279296875,294.63787841796875,0.5031991004943848,0.050000000745058,0.0487294308841228,292.31329345703125,297.1499938964844,293.1499938964844,0.0023532630875706,-943.7870483398438,292.81988525390625,0.5031991004943848,0.050000000745058,0.2311514467000961,289.5098571777344,291.1499938964844,269.9594421386719,269.4266662597656,282.87017822265625,292.3099975585937,289.7552185058594,1.0,0.1731156855821609,0.9980403184890748,0.9980403184890748,1.0,1.0,-0.4930674731731415,0.2086825519800186,0.2843849062919616,0.0821926146745681,0.0,0.0,1.0,36.130672454833984,25.0,1390.3984375,-5597.107421875,37.1147689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4431457519531,303.5171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,20117.37890625,21240.0,0.0,0.0,0.278719037771225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426099061965942,1.4426270723342896,-1.7187137927976437e-05,0.0,0.000282864406472,0.0,0.0,333.8127136230469,0.0,0.0,0.0,0.802602231502533,4.0,0.0,1.0
282060,292.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49139404296875,0.5095011591911316,0.050000000745058,0.0461898706853389,291.6648864746094,297.1499938964844,293.1499938964844,0.0041402359493076,-333.8062438964844,296.1424865722656,0.5095011591911316,0.050000000745058,0.0486401580274105,291.92218017578125,297.1499938964844,293.1499938964844,0.0036373878829181,-217.76443481445312,295.4908752441406,0.5095011591911316,0.050000000745058,0.035925455391407,291.8609924316406,297.1499938964844,293.1499938964844,0.0038248768541961,-309.5037841796875,295.738037109375,0.5095011591911316,0.050000000745058,0.0486401580274105,292.3371887207031,297.1499938964844,293.1499938964844,0.0024440304841846,-944.1679077148438,293.869873046875,0.5095011591911316,0.050000000745058,0.2307279556989669,290.54351806640625,291.1499938964844,269.9791564941406,269.4537048339844,282.8898010253906,292.3333740234375,290.81610107421875,1.0,0.1688160151243209,0.9984822273254396,0.9984822273254396,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.8620719909668,25.0,1543.577392578125,-6289.970703125,35.1229133605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1234436035156,306.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,21058.57421875,21240.0,0.0,0.0,0.2812986373901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759705066680908,1.475988507270813,-1.7991240383707918e-05,0.0,0.0002854823542293,0.0,0.0,357.5110168457031,0.0,0.0,0.0,0.8060330748558044,4.0,0.0,1.0
282120,292.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49139404296875,0.5095011591911316,0.050000000745058,0.0461898706853389,291.6648864746094,297.1499938964844,293.1499938964844,0.0041402359493076,-333.8062438964844,296.1424865722656,0.5095011591911316,0.050000000745058,0.0486401580274105,291.92218017578125,297.1499938964844,293.1499938964844,0.0036373878829181,-217.76443481445312,295.4908752441406,0.5095011591911316,0.050000000745058,0.035925455391407,291.8609924316406,297.1499938964844,293.1499938964844,0.0038248768541961,-309.5037841796875,295.738037109375,0.5095011591911316,0.050000000745058,0.0486401580274105,292.3371887207031,297.1499938964844,293.1499938964844,0.0024440304841846,-944.1679077148438,293.869873046875,0.5095011591911316,0.050000000745058,0.2307279556989669,290.54351806640625,291.1499938964844,269.9791564941406,269.4537048339844,282.8898010253906,292.3333740234375,290.81610107421875,1.0,0.1688160151243209,0.9984822273254396,0.9984822273254396,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.8620719909668,25.0,1543.577392578125,-6289.970703125,35.1229133605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1234436035156,306.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,21058.57421875,21240.0,0.0,0.0,0.2812986373901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759705066680908,1.475988507270813,-1.7991240383707918e-05,0.0,0.0002854823542293,0.0,0.0,357.5110168457031,0.0,0.0,0.0,0.8060330748558044,4.0,0.0,1.0
282180,292.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6039123535156,0.5149818658828735,0.050000000745058,0.0461236946284771,291.6884460449219,297.1499938964844,293.1499938964844,0.0042975451797246,-331.6112060546875,297.2462158203125,0.5149818658828735,0.050000000745058,0.0485704727470874,291.950439453125,297.1499938964844,293.1499938964844,0.00373435462825,-214.2606964111328,296.5473937988281,0.5149818658828735,0.050000000745058,0.0358739830553531,291.88671875,297.1499938964844,293.1499938964844,0.0039357934147119,-305.1176452636719,296.8017578125,0.5149818658828735,0.050000000745058,0.0485704727470874,292.3638000488281,297.1499938964844,293.1499938964844,0.0024904434103518,-922.7850341796876,294.9227600097656,0.5149818658828735,0.050000000745058,0.2303974032402038,291.6591186523437,291.1499938964844,269.99981689453125,269.4820861816406,282.91143798828125,292.359619140625,291.9443054199219,1.0,0.1653745919466018,0.9989240765571594,0.9989240765571594,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9037575721740724,32.09099197387695,25.0,1618.1734619140625,-6883.71142578125,33.572837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5096130371094,308.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,21944.494140625,21240.0,0.0,0.0,0.2766557931900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.451433181762695,1.4514509439468384,-1.775539931259118e-05,0.0,0.0002807704731822,0.0,0.0,344.67724609375,0.0,0.0,0.0,0.7921843528747559,4.0,0.0,1.0
282240,292.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6039123535156,0.5149818658828735,0.050000000745058,0.0461236946284771,291.6884460449219,297.1499938964844,293.1499938964844,0.0042975451797246,-331.6112060546875,297.2462158203125,0.5149818658828735,0.050000000745058,0.0485704727470874,291.950439453125,297.1499938964844,293.1499938964844,0.00373435462825,-214.2606964111328,296.5473937988281,0.5149818658828735,0.050000000745058,0.0358739830553531,291.88671875,297.1499938964844,293.1499938964844,0.0039357934147119,-305.1176452636719,296.8017578125,0.5149818658828735,0.050000000745058,0.0485704727470874,292.3638000488281,297.1499938964844,293.1499938964844,0.0024904434103518,-922.7850341796876,294.9227600097656,0.5149818658828735,0.050000000745058,0.2303974032402038,291.6591186523437,291.1499938964844,269.99981689453125,269.4820861816406,282.91143798828125,292.359619140625,291.9443054199219,1.0,0.1653745919466018,0.9989240765571594,0.9989240765571594,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9037575721740724,32.09099197387695,25.0,1618.1734619140625,-6883.71142578125,33.572837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5096130371094,308.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,21944.494140625,21240.0,0.0,0.0,0.2766557931900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.451433181762695,1.4514509439468384,-1.775539931259118e-05,0.0,0.0002807704731822,0.0,0.0,344.67724609375,0.0,0.0,0.0,0.7921843528747559,4.0,0.0,1.0
282300,292.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.17291259765625,0.517432689666748,0.050000000745058,0.0460961200296878,291.7006225585937,297.1499938964844,293.1499938964844,0.0043510342948138,-328.22198486328125,297.7688293457031,0.517432689666748,0.050000000745058,0.0485414341092109,291.9652709960937,297.1499938964844,293.1499938964844,0.0037610905710607,-211.0818634033203,297.05279541015625,0.517432689666748,0.050000000745058,0.0358525365591049,291.90020751953125,297.1499938964844,293.1499938964844,0.0039686011150479,-300.9048767089844,297.30914306640625,0.517432689666748,0.050000000745058,0.0485414341092109,292.3778991699219,297.1499938964844,293.1499938964844,0.0024984946940094,-905.7723999023438,295.43731689453125,0.517432689666748,0.050000000745058,0.2302596718072891,292.2284240722656,291.1499938964844,270.0104675292969,269.4967041015625,282.9228820800781,292.3735656738281,292.5123291015625,1.0,0.1639170944690704,0.9991450309753418,0.9991450309753418,1.0,1.0,-0.4911650717258453,0.2079933583736419,0.2831717133522033,0.081611081957817,0.0,0.0,0.7748801112174988,31.352907180786133,25.0,1612.478515625,-7091.2060546875,32.92813873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5710144042969,309.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,23930.091796875,20160.0,0.0,0.0,0.2722437381744385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3290338516235352,1.3290499448776243,-1.6137806596816517e-05,0.0,0.0002762927615549,0.0,0.0,279.6918334960937,0.0,0.0,0.0,0.7165916562080383,4.0,0.0,1.0
282360,292.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.73297119140625,0.5197011828422546,0.050000000745058,0.046071607619524,291.7129211425781,297.1499938964844,293.1499938964844,0.0043909894302487,-323.923583984375,298.2631225585937,0.5197011828422546,0.050000000745058,0.0485156215727329,291.9804382324219,297.1499938964844,293.1499938964844,0.0037762364372611,-207.3531036376953,297.5331726074219,0.5197011828422546,0.050000000745058,0.0358334705233573,291.9139404296875,297.1499938964844,293.1499938964844,0.003989350516349,-295.9142761230469,297.7908020019531,0.5197011828422546,0.050000000745058,0.0485156215727329,292.392333984375,297.1499938964844,293.1499938964844,0.0024982495233416,-886.248779296875,295.9317321777344,0.5197011828422546,0.050000000745058,0.230137214064598,292.7870788574219,291.1499938964844,270.0212707519531,269.51153564453125,282.93463134765625,292.38787841796875,293.0575256347656,1.0,0.1626092791557312,0.9993159770965576,0.9993159770965576,0.9999539852142334,1.0,-0.4909038543701172,0.2079050093889236,0.2829988300800323,0.0815203040838241,0.0,0.0,0.6097356677055359,30.696701049804688,25.0,1542.3968505859375,-7121.53173828125,32.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5489807128906,309.8946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,26250.77734375,20160.0,0.0,0.0,0.2666313350200653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173616409301758,1.01737380027771,-1.2221778888488188e-05,0.0,0.0002705969091039,0.0,0.0,150.95974731445312,0.0,0.0,0.0,0.587428092956543,4.0,0.0,1.0
282420,292.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6631164550781,0.5237253308296204,0.050000000745058,0.0460303202271461,291.7372131347656,297.1499938964844,293.1499938964844,0.0044809938408434,-318.8937072753906,299.0885925292969,0.5237253308296204,0.050000000745058,0.0484721437096595,292.01080322265625,297.1499938964844,293.1499938964844,0.0038127249572426,-202.19081115722656,298.3280639648437,0.5237253308296204,0.050000000745058,0.0358013622462749,291.9413757324219,297.1499938964844,293.1499938964844,0.0040387231856584,-289.25469970703125,298.5901794433594,0.5237253308296204,0.050000000745058,0.0484721437096595,292.4212951660156,297.1499938964844,293.1499938964844,0.0024959594011306,-855.4443359375,296.7422180175781,0.5237253308296204,0.050000000745058,0.2299309819936752,293.6985778808594,291.1499938964844,270.0433654785156,269.5418395996094,282.9586181640625,292.4169006347656,293.831298828125,1.0,0.1603799611330032,0.9996579885482788,0.9996579885482788,0.999862015247345,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2038446515798568,29.59139060974121,25.0,844.0999145507812,-5696.7958984375,31.39254570007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601989746094,308.528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,24878.82421875,20160.0,0.0,0.0,0.2512686252593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632750868797302,0.2632811963558197,-6.112034498073626e-06,0.0,0.0002550056960899,0.0,0.0,15.248939514160156,0.0,0.0,0.0,0.3338867425918579,4.0,0.0,1.0
282480,292.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6631164550781,0.5237253308296204,0.050000000745058,0.0460303202271461,291.7372131347656,297.1499938964844,293.1499938964844,0.0044809938408434,-318.8937072753906,299.0885925292969,0.5237253308296204,0.050000000745058,0.0484721437096595,292.01080322265625,297.1499938964844,293.1499938964844,0.0038127249572426,-202.19081115722656,298.3280639648437,0.5237253308296204,0.050000000745058,0.0358013622462749,291.9413757324219,297.1499938964844,293.1499938964844,0.0040387231856584,-289.25469970703125,298.5901794433594,0.5237253308296204,0.050000000745058,0.0484721437096595,292.4212951660156,297.1499938964844,293.1499938964844,0.0024959594011306,-855.4443359375,296.7422180175781,0.5237253308296204,0.050000000745058,0.2299309819936752,293.6985778808594,291.1499938964844,270.0433654785156,269.5418395996094,282.9586181640625,292.4169006347656,293.831298828125,1.0,0.1603799611330032,0.9996579885482788,0.9996579885482788,0.999862015247345,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2038446515798568,29.59139060974121,25.0,844.0999145507812,-5696.7958984375,31.39254570007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601989746094,308.528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,24878.82421875,20160.0,0.0,0.0,0.2512686252593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632750868797302,0.2632811963558197,-6.112034498073626e-06,0.0,0.0002550056960899,0.0,0.0,15.248939514160156,0.0,0.0,0.0,0.3338867425918579,4.0,0.0,1.0
282540,292.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.65625,0.527127742767334,0.050000000745058,0.0459974147379398,291.75811767578125,297.1499938964844,293.1499938964844,0.004830427467823,-344.58184814453125,299.41070556640625,0.527127742767334,0.050000000745058,0.0484374910593032,292.03741455078125,297.1499938964844,293.1499938964844,0.0040543852373957,-216.3343505859375,298.5546875,0.527127742767334,0.050000000745058,0.0357757657766342,291.9655456542969,297.1499938964844,293.1499938964844,0.0043100072070956,-310.2844543457031,298.8435974121094,0.527127742767334,0.050000000745058,0.0484374910593032,292.4460754394531,297.1499938964844,293.1499938964844,0.0026126441080123,-903.2615356445312,296.8464050292969,0.527127742767334,0.050000000745058,0.2297666072845459,293.6303100585937,291.1499938964844,270.06591796875,269.5727844238281,282.98095703125,292.4427185058594,293.4405822753906,1.0,0.1585781276226043,1.0,1.0,0.9997699856758118,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248811125755,0.0,0.0,0.0,28.71026992797852,25.0,-670.1310424804688,-3293.70654296875,30.62604713439941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2325744628906,303.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,21135.5625,19080.0,0.0,0.0,0.22810660302639,0.0,0.0,0.0,0.0,1.0,0.0042293756268918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495202951133251,0.0810781121253967,-0.0315578170120716,0.0,0.0002314992016181,0.0,0.0,3.5842463970184326,0.0,0.0,0.0,0.2698031961917877,4.0,0.0,1.0
282600,292.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.65625,0.527127742767334,0.050000000745058,0.0459974147379398,291.75811767578125,297.1499938964844,293.1499938964844,0.004830427467823,-344.58184814453125,299.41070556640625,0.527127742767334,0.050000000745058,0.0484374910593032,292.03741455078125,297.1499938964844,293.1499938964844,0.0040543852373957,-216.3343505859375,298.5546875,0.527127742767334,0.050000000745058,0.0357757657766342,291.9655456542969,297.1499938964844,293.1499938964844,0.0043100072070956,-310.2844543457031,298.8435974121094,0.527127742767334,0.050000000745058,0.0484374910593032,292.4460754394531,297.1499938964844,293.1499938964844,0.0026126441080123,-903.2615356445312,296.8464050292969,0.527127742767334,0.050000000745058,0.2297666072845459,293.6303100585937,291.1499938964844,270.06591796875,269.5727844238281,282.98095703125,292.4427185058594,293.4405822753906,1.0,0.1585781276226043,1.0,1.0,0.9997699856758118,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248811125755,0.0,0.0,0.0,28.71026992797852,25.0,-670.1310424804688,-3293.70654296875,30.62604713439941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2325744628906,303.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,21135.5625,19080.0,0.0,0.0,0.22810660302639,0.0,0.0,0.0,0.0,1.0,0.0042293756268918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495202951133251,0.0810781121253967,-0.0315578170120716,0.0,0.0002314992016181,0.0,0.0,3.5842463970184326,0.0,0.0,0.0,0.2698031961917877,4.0,0.0,1.0
282660,292.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2504272460937,0.5299848914146423,0.050000000745058,0.0459710620343685,291.7709655761719,297.1499938964844,293.1499938964844,0.0056546442210674,-422.5401611328125,299.1572265625,0.5299848914146423,0.050000000745058,0.04840974137187,292.0542907714844,297.1499938964844,293.1499938964844,0.0046578636392951,-263.128173828125,298.0794982910156,0.5299848914146423,0.050000000745058,0.035755269229412,291.9813537597656,297.1499938964844,293.1499938964844,0.0049743084236979,-378.0451965332031,298.4351806640625,0.5299848914146423,0.050000000745058,0.04840974137187,292.4599914550781,297.1499938964844,293.1499938964844,0.0029463712126016,-1087.723388671875,296.0053100585937,0.5299848914146423,0.050000000745058,0.2296349704265594,292.14111328125,291.1499938964844,270.0887756347656,269.6041259765625,282.9978332519531,292.4587097167969,291.5253601074219,1.0,0.1571187674999237,1.0,1.0,0.9993385672569276,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.0046443939209,25.0,-2782.847900390625,-0.0,30.012989044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9154663085937,299.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,19237.0546875,19080.0,0.0,0.0,0.1883398294448852,0.0,0.0,0.0,0.0,1.0,0.0122256055474281,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620543434924912e-05,0.0698619708418846,-0.0698513463139534,0.0,0.0001911409926833,0.0,0.0,2.7706820964813232,0.0,0.0,0.0,0.2708008885383606,4.0,0.0,1.0
282720,292.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2504272460937,0.5299848914146423,0.050000000745058,0.0459710620343685,291.7709655761719,297.1499938964844,293.1499938964844,0.0056546442210674,-422.5401611328125,299.1572265625,0.5299848914146423,0.050000000745058,0.04840974137187,292.0542907714844,297.1499938964844,293.1499938964844,0.0046578636392951,-263.128173828125,298.0794982910156,0.5299848914146423,0.050000000745058,0.035755269229412,291.9813537597656,297.1499938964844,293.1499938964844,0.0049743084236979,-378.0451965332031,298.4351806640625,0.5299848914146423,0.050000000745058,0.04840974137187,292.4599914550781,297.1499938964844,293.1499938964844,0.0029463712126016,-1087.723388671875,296.0053100585937,0.5299848914146423,0.050000000745058,0.2296349704265594,292.14111328125,291.1499938964844,270.0887756347656,269.6041259765625,282.9978332519531,292.4587097167969,291.5253601074219,1.0,0.1571187674999237,1.0,1.0,0.9993385672569276,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.0046443939209,25.0,-2782.847900390625,-0.0,30.012989044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9154663085937,299.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,19237.0546875,19080.0,0.0,0.0,0.1883398294448852,0.0,0.0,0.0,0.0,1.0,0.0122256055474281,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620543434924912e-05,0.0698619708418846,-0.0698513463139534,0.0,0.0001911409926833,0.0,0.0,2.7706820964813232,0.0,0.0,0.0,0.2708008885383606,4.0,0.0,1.0
282780,292.9765014648437,297.1499938964844,293.1499938964844,0.002083076396957,-165.09239196777344,293.283447265625,0.5323712825775146,0.050000000745058,0.0459498800337314,291.77362060546875,297.1499938964844,293.1499938964844,0.0067029781639575,-518.8595581054688,298.8442077636719,0.5323712825775146,0.050000000745058,0.0483874343335628,292.058349609375,297.1499938964844,293.1499938964844,0.005416399333626,-322.2510986328125,297.4784545898437,0.5323712825775146,0.050000000745058,0.0357387959957122,291.9862976074219,297.1499938964844,293.1499938964844,0.0058064023032784,-462.7210083007813,297.9173889160156,0.5323712825775146,0.050000000745058,0.0483874343335628,292.4599609375,297.1499938964844,293.1499938964844,0.003394721308723,-1339.63916015625,294.9227294921875,0.5323712825775146,0.050000000745058,0.2295291572809219,290.1622009277344,291.1499938964844,270.1117553710937,269.6356506347656,283.0067749023437,292.4603881835937,289.8111267089844,1.0,0.1559347808361053,1.0,1.0,0.9989071488380432,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0808660835027694,27.437450408935547,25.0,-1861.381103515625,-4514.43310546875,29.52070045471192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5705871582031,301.6876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18759.970703125,19080.0,0.0,0.0,0.1254967600107193,0.0,0.0,0.0,0.0,1.0,0.0096510024741292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740052610635757,0.1358931958675384,-0.0618879310786724,0.0,0.0001273632515221,0.0,0.0,5.442497730255127,0.0,0.0,0.0,0.2776884734630584,4.0,0.0,1.0
282840,292.9765014648437,297.1499938964844,293.1499938964844,0.002083076396957,-165.09239196777344,293.283447265625,0.5323712825775146,0.050000000745058,0.0459498800337314,291.77362060546875,297.1499938964844,293.1499938964844,0.0067029781639575,-518.8595581054688,298.8442077636719,0.5323712825775146,0.050000000745058,0.0483874343335628,292.058349609375,297.1499938964844,293.1499938964844,0.005416399333626,-322.2510986328125,297.4784545898437,0.5323712825775146,0.050000000745058,0.0357387959957122,291.9862976074219,297.1499938964844,293.1499938964844,0.0058064023032784,-462.7210083007813,297.9173889160156,0.5323712825775146,0.050000000745058,0.0483874343335628,292.4599609375,297.1499938964844,293.1499938964844,0.003394721308723,-1339.63916015625,294.9227294921875,0.5323712825775146,0.050000000745058,0.2295291572809219,290.1622009277344,291.1499938964844,270.1117553710937,269.6356506347656,283.0067749023437,292.4603881835937,289.8111267089844,1.0,0.1559347808361053,1.0,1.0,0.9989071488380432,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0808660835027694,27.437450408935547,25.0,-1861.381103515625,-4514.43310546875,29.52070045471192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5705871582031,301.6876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18759.970703125,19080.0,0.0,0.0,0.1254967600107193,0.0,0.0,0.0,0.0,1.0,0.0096510024741292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740052610635757,0.1358931958675384,-0.0618879310786724,0.0,0.0001273632515221,0.0,0.0,5.442497730255127,0.0,0.0,0.0,0.2776884734630584,4.0,0.0,1.0
282900,292.9798278808594,297.1499938964844,293.1499938964844,0.0019658405799418,-155.55397033691406,292.7930908203125,0.5334098935127258,0.050000000745058,0.0459408834576606,291.7734375,297.1499938964844,293.1499938964844,0.0069950334727764,-534.9017944335938,299.023193359375,0.5334098935127258,0.050000000745058,0.0483779609203338,292.0587158203125,297.1499938964844,293.1499938964844,0.005627033766359,-332.3603820800781,297.5801696777344,0.5334098935127258,0.050000000745058,0.0357317961752414,291.9872741699219,297.1499938964844,293.1499938964844,0.0060342787764966,-476.8223571777344,298.0379638671875,0.5334098935127258,0.050000000745058,0.0483779609203338,292.4588623046875,297.1499938964844,293.1499938964844,0.0035385608207434,-1392.783935546875,294.9122009277344,0.5334098935127258,0.050000000745058,0.2294842153787613,289.9420166015625,291.1499938964844,270.1232604980469,269.6513977050781,283.01025390625,292.4590759277344,290.2120666503906,1.0,0.155428946018219,1.0,1.0,0.9986914396286012,1.0,-0.4895108044147491,0.2074692696332931,0.2820415496826172,0.0809978321194648,0.0,0.0,0.1904652118682861,27.19656753540039,25.0,211.2503204345703,-5457.3310546875,29.31176376342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3819885253906,310.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18848.83203125,18000.0,0.0,0.0,0.0994097888469696,0.0,0.0,0.0,0.0,1.0,0.0040445402264595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210274621844291,0.1489001363515854,-0.0278726778924465,0.0,0.000100888297311,0.0,0.0,6.107893943786621,0.0,0.0,0.0,0.267331600189209,4.0,0.0,1.0
282960,292.9838256835937,297.1499938964844,293.1499938964844,0.0018208395922556,-140.42283630371094,293.1396179199219,0.5343562364578247,0.050000000745058,0.0459327958524227,291.774658203125,297.1499938964844,293.1499938964844,0.0070173456333577,-522.5365600585938,299.50421142578125,0.5343562364578247,0.050000000745058,0.0483694449067115,292.06134033203125,297.1499938964844,293.1499938964844,0.0056313280947506,-324.1235656738281,298.071533203125,0.5343562364578247,0.050000000745058,0.0357255078852176,291.9899597167969,297.1499938964844,293.1499938964844,0.0060393889434635,-465.0249633789063,298.5212097167969,0.5343562364578247,0.050000000745058,0.0483694449067115,292.4605407714844,297.1499938964844,293.1499938964844,0.0035450251307338,-1359.818359375,295.4557800292969,0.5343562364578247,0.050000000745058,0.2294438332319259,290.5921630859375,291.1499938964844,270.1347351074219,269.6671142578125,283.0151672363281,292.4598388671875,290.93084716796875,1.0,0.1549728512763977,1.0,1.0,0.998476266860962,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.16403129696846,26.980121612548828,25.0,974.5379028320312,-5671.1337890625,29.12408828735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2216491699219,312.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18078.169921875,18000.0,0.0,0.0,0.0826477259397506,0.0,0.0,0.0,0.0,1.0,0.0008865423151291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135337546467781,0.1369417309761047,-0.0016041867202147,0.0,8.387693378608674e-05,0.0,0.0,5.414865016937256,0.0,0.0,0.0,0.2757657468318939,4.0,0.0,1.0
