time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
283020,292.9946594238281,297.1499938964844,293.1499938964844,0.0015333362389355,-115.03630828857422,293.55938720703125,0.5360019207000732,0.050000000745058,0.045918982475996,291.7806701660156,297.1499938964844,293.1499938964844,0.007209962233901,-518.4986572265625,300.2512512207031,0.5360019207000732,0.050000000745058,0.0483549013733863,292.0718994140625,297.1499938964844,293.1499938964844,0.0057236179709434,-319.64111328125,298.8005676269531,0.5360019207000732,0.050000000745058,0.0357147641479969,291.9993591308594,297.1499938964844,293.1499938964844,0.0061522931791841,-459.1960144042969,299.2487487792969,0.5360019207000732,0.050000000745058,0.0483549013733863,292.46942138671875,297.1499938964844,293.1499938964844,0.0035722837783396,-1332.733642578125,296.22076416015625,0.5360019207000732,0.050000000745058,0.2293748259544372,291.4571838378906,291.1499938964844,270.15753173828125,269.6983337402344,283.02880859375,292.4678955078125,291.52911376953125,1.0,0.1541904509067535,1.0,1.0,0.9980459213256836,1.0,-0.4892774522304535,0.2073938697576522,0.2818835973739624,0.0809313356876373,0.0,0.0,0.0530855171382427,26.61045455932617,25.0,672.2578735351562,-4760.94287109375,28.8037052154541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4714050292969,309.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18130.072265625,18000.0,0.0,0.0,0.0553120225667953,0.0,0.0,0.0,0.0,1.0,0.0018198398174718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090942159295082,0.0972262918949127,-0.0062841330654919,0.0,5.6134671467589214e-05,0.0,0.0,3.760801076889038,0.0,0.0,0.0,0.2696149349212646,4.0,0.0,1.0
283080,292.9946594238281,297.1499938964844,293.1499938964844,0.0015333362389355,-115.03630828857422,293.55938720703125,0.5360019207000732,0.050000000745058,0.045918982475996,291.7806701660156,297.1499938964844,293.1499938964844,0.007209962233901,-518.4986572265625,300.2512512207031,0.5360019207000732,0.050000000745058,0.0483549013733863,292.0718994140625,297.1499938964844,293.1499938964844,0.0057236179709434,-319.64111328125,298.8005676269531,0.5360019207000732,0.050000000745058,0.0357147641479969,291.9993591308594,297.1499938964844,293.1499938964844,0.0061522931791841,-459.1960144042969,299.2487487792969,0.5360019207000732,0.050000000745058,0.0483549013733863,292.46942138671875,297.1499938964844,293.1499938964844,0.0035722837783396,-1332.733642578125,296.22076416015625,0.5360019207000732,0.050000000745058,0.2293748259544372,291.4571838378906,291.1499938964844,270.15753173828125,269.6983337402344,283.02880859375,292.4678955078125,291.52911376953125,1.0,0.1541904509067535,1.0,1.0,0.9980459213256836,1.0,-0.4892774522304535,0.2073938697576522,0.2818835973739624,0.0809313356876373,0.0,0.0,0.0530855171382427,26.61045455932617,25.0,672.2578735351562,-4760.94287109375,28.8037052154541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4714050292969,309.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18130.072265625,18000.0,0.0,0.0,0.0553120225667953,0.0,0.0,0.0,0.0,1.0,0.0018198398174718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090942159295082,0.0972262918949127,-0.0062841330654919,0.0,5.6134671467589214e-05,0.0,0.0,3.760801076889038,0.0,0.0,0.0,0.2696149349212646,4.0,0.0,1.0
283140,293.0025329589844,297.1499938964844,293.1499938964844,0.0013644740683957,-102.21961212158205,293.40728759765625,0.5373629331588745,0.050000000745058,0.0459077879786491,291.7881164550781,297.1499938964844,293.1499938964844,0.0076973414979875,-542.3028564453125,300.7178955078125,0.5373629331588745,0.050000000745058,0.0483431108295917,292.083984375,297.1499938964844,293.1499938964844,0.0060153375379741,-332.5485534667969,299.1662292480469,0.5373629331588745,0.050000000745058,0.0357060581445694,292.0101928710937,297.1499938964844,293.1499938964844,0.0064886156469583,-478.2532653808594,299.6393127441406,0.5373629331588745,0.050000000745058,0.0483431108295917,292.4793395996094,297.1499938964844,293.1499938964844,0.0037125062663108,-1381.4163818359375,296.4754333496094,0.5373629331588745,0.050000000745058,0.2293189018964767,291.5403747558594,291.1499938964844,270.1799621582031,269.7290344238281,283.0436096191406,292.4778747558594,291.52459716796875,1.0,0.1535535007715225,1.0,1.0,0.9976155757904052,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139087796211,0.0,0.0,0.0,26.311038970947266,25.0,118.02293395996094,-3509.75,28.544340133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5619201660156,305.35797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.357421875,18000.0,0.0,0.0,0.0328872874379158,0.0,0.0,0.0,0.0,1.0,0.0053241881541907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0408082902431488,0.0783653184771537,-0.0375570282340049,0.0,3.337641464895569e-05,0.0,0.0,2.9795479774475098,0.0,0.0,0.0,0.2651120126247406,4.0,0.0,1.0
283200,293.0025329589844,297.1499938964844,293.1499938964844,0.0013644740683957,-102.21961212158205,293.40728759765625,0.5373629331588745,0.050000000745058,0.0459077879786491,291.7881164550781,297.1499938964844,293.1499938964844,0.0076973414979875,-542.3028564453125,300.7178955078125,0.5373629331588745,0.050000000745058,0.0483431108295917,292.083984375,297.1499938964844,293.1499938964844,0.0060153375379741,-332.5485534667969,299.1662292480469,0.5373629331588745,0.050000000745058,0.0357060581445694,292.0101928710937,297.1499938964844,293.1499938964844,0.0064886156469583,-478.2532653808594,299.6393127441406,0.5373629331588745,0.050000000745058,0.0483431108295917,292.4793395996094,297.1499938964844,293.1499938964844,0.0037125062663108,-1381.4163818359375,296.4754333496094,0.5373629331588745,0.050000000745058,0.2293189018964767,291.5403747558594,291.1499938964844,270.1799621582031,269.7290344238281,283.0436096191406,292.4778747558594,291.52459716796875,1.0,0.1535535007715225,1.0,1.0,0.9976155757904052,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139087796211,0.0,0.0,0.0,26.311038970947266,25.0,118.02293395996094,-3509.75,28.544340133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5619201660156,305.35797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.357421875,18000.0,0.0,0.0,0.0328872874379158,0.0,0.0,0.0,0.0,1.0,0.0053241881541907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0408082902431488,0.0783653184771537,-0.0375570282340049,0.0,3.337641464895569e-05,0.0,0.0,2.9795479774475098,0.0,0.0,0.0,0.2651120126247406,4.0,0.0,1.0
283260,293.0028076171875,297.1499938964844,293.1499938964844,0.0012659518979489,-99.0506362915039,292.4202575683594,0.5384864807128906,0.050000000745058,0.0458986945450305,291.7945251464844,297.1499938964844,293.1499938964844,0.0088353035971522,-619.9458618164062,300.9281311035156,0.5384864807128906,0.050000000745058,0.0483335368335247,292.09375,297.1499938964844,293.1499938964844,0.0066954288631677,-377.9503784179688,299.1405639648437,0.5384864807128906,0.050000000745058,0.0356989838182926,292.0194702148437,297.1499938964844,293.1499938964844,0.0072738789021968,-544.1788940429688,299.6780700683594,0.5384864807128906,0.050000000745058,0.0483335368335247,292.4860534667969,297.1499938964844,293.1499938964844,0.0040257377550005,-1559.3408203125,296.1087646484375,0.5384864807128906,0.050000000745058,0.2292734831571579,290.57080078125,291.1499938964844,270.201904296875,269.759033203125,283.0570373535156,292.4855041503906,290.13800048828125,1.0,0.1530345231294632,1.0,1.0,0.9971855282783508,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1047098860144615,26.06810569763184,25.0,-1074.132080078125,-4332.89599609375,28.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1339111328125,303.57049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.80859375,18000.0,0.0,0.0,0.0086001977324485,0.0,0.0,0.0,0.0,1.0,0.005996907595545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769793316721916,0.118729643523693,-0.0417503155767917,0.0,8.72810687724268e-06,0.0,0.0,4.498560428619385,0.0,0.0,0.0,0.2694692313671112,4.0,0.0,1.0
283320,293.0028076171875,297.1499938964844,293.1499938964844,0.0012659518979489,-99.0506362915039,292.4202575683594,0.5384864807128906,0.050000000745058,0.0458986945450305,291.7945251464844,297.1499938964844,293.1499938964844,0.0088353035971522,-619.9458618164062,300.9281311035156,0.5384864807128906,0.050000000745058,0.0483335368335247,292.09375,297.1499938964844,293.1499938964844,0.0066954288631677,-377.9503784179688,299.1405639648437,0.5384864807128906,0.050000000745058,0.0356989838182926,292.0194702148437,297.1499938964844,293.1499938964844,0.0072738789021968,-544.1788940429688,299.6780700683594,0.5384864807128906,0.050000000745058,0.0483335368335247,292.4860534667969,297.1499938964844,293.1499938964844,0.0040257377550005,-1559.3408203125,296.1087646484375,0.5384864807128906,0.050000000745058,0.2292734831571579,290.57080078125,291.1499938964844,270.201904296875,269.759033203125,283.0570373535156,292.4855041503906,290.13800048828125,1.0,0.1530345231294632,1.0,1.0,0.9971855282783508,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1047098860144615,26.06810569763184,25.0,-1074.132080078125,-4332.89599609375,28.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1339111328125,303.57049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.80859375,18000.0,0.0,0.0,0.0086001977324485,0.0,0.0,0.0,0.0,1.0,0.005996907595545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769793316721916,0.118729643523693,-0.0417503155767917,0.0,8.72810687724268e-06,0.0,0.0,4.498560428619385,0.0,0.0,0.0,0.2694692313671112,4.0,0.0,1.0
283380,292.9984436035156,297.1499938964844,293.1499938964844,0.0013291019713506,-103.65923309326172,292.1865539550781,0.539063572883606,0.050000000745058,0.0458940751850605,291.7970275878906,297.1499938964844,293.1499938964844,0.0092355413362383,-634.8218994140625,301.1664428710937,0.539063572883606,0.050000000745058,0.0483286716043949,292.097412109375,297.1499938964844,293.1499938964844,0.006943579763174,-387.2210083007813,299.2792663574219,0.539063572883606,0.050000000745058,0.0356953926384449,292.0234069824219,297.1499938964844,293.1499938964844,0.0075523136183619,-557.123779296875,299.84149169921875,0.539063572883606,0.050000000745058,0.0483286716043949,292.4874572753906,297.1499938964844,293.1499938964844,0.0041797952726483,-1610.6456298828125,296.11602783203125,0.539063572883606,0.050000000745058,0.2292504161596298,290.3419189453125,291.1499938964844,270.2147521972656,269.7765808105469,283.0633544921875,292.4869689941406,290.59002685546875,1.0,0.1527704000473022,1.0,1.0,0.9969274997711182,1.0,-0.489012062549591,0.2072839438915252,0.2817281186580658,0.0809253603219986,0.0,0.0,0.2028807401657104,25.9448184967041,25.0,412.3562622070313,-5181.42578125,28.22725486755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2520751953125,309.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.419921875,18000.0,0.0,0.0,0.0015627334360033,0.0,0.0,0.0,0.0,1.0,0.0009980181930586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336092948913574,0.1355877667665481,-0.0019784613978117,0.0,1.5859758377700928e-06,0.0,0.0,5.278980255126953,0.0,0.0,0.0,0.2743681669235229,4.0,0.0,1.0
283440,292.9989624023437,297.1499938964844,293.1499938964844,0.0013045233208686,-100.1597671508789,292.53082275390625,0.5394126772880554,0.050000000745058,0.0458912998437881,291.7991638183594,297.1499938964844,293.1499938964844,0.0092570800334215,-625.8089599609375,301.4432678222656,0.5394126772880554,0.050000000745058,0.0483257472515106,292.1007385253906,297.1499938964844,293.1499938964844,0.0069434610195457,-381.1908264160156,299.5660400390625,0.5394126772880554,0.050000000745058,0.0356932319700717,292.0267028808594,297.1499938964844,293.1499938964844,0.0075537976808846,-548.5296630859375,300.1221618652344,0.5394126772880554,0.050000000745058,0.0483257472515106,292.48974609375,297.1499938964844,293.1499938964844,0.0041794278658926,-1585.459716796875,296.44403076171875,0.5394126772880554,0.050000000745058,0.2292365431785583,290.7534484863281,291.1499938964844,270.2231750488281,269.7880554199219,283.0681457519531,292.4888000488281,291.0072937011719,1.0,0.1526114344596862,1.0,1.0,0.9967554807662964,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347704052925,0.0,0.0,0.1803872436285019,25.870737075805664,25.0,752.4368896484375,-5176.3447265625,28.163131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4091491699219,309.58306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.859375,18000.0,0.0,0.0,0.0008949805051088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414359956979751,0.1414402425289154,-4.25722328145639e-06,0.0,9.082914402824828e-07,0.0,0.0,5.561866283416748,0.0,0.0,0.0,0.2756498456001282,4.0,0.0,1.0
283500,293.00225830078125,297.1499938964844,293.1499938964844,0.0012595013249665,-95.3565444946289,292.8829650878906,0.5398125648498535,0.050000000745058,0.0458881333470344,291.80242919921875,297.1499938964844,293.1499938964844,0.0093480395153164,-620.674072265625,301.7547302246094,0.5398125648498535,0.050000000745058,0.0483224131166935,292.10577392578125,297.1499938964844,293.1499938964844,0.0069750756956636,-377.1526794433594,299.8802185058594,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0315856933594,297.1499938964844,293.1499938964844,0.0075951036997139,-542.9562377929688,300.43194580078125,0.5398125648498535,0.050000000745058,0.0483224131166935,292.49383544921875,297.1499938964844,293.1499938964844,0.0041845324449241,-1565.182373046875,296.7928161621094,0.5398125648498535,0.050000000745058,0.2292207330465316,291.1800231933594,291.1499938964844,270.2335205078125,269.8021545410156,283.0749206542969,292.4925231933594,291.3232116699219,1.0,0.1524301171302795,1.0,1.0,0.9965404868125916,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496715664863,0.0,0.0,0.1345703899860382,25.786338806152344,25.0,685.443115234375,-4761.8935546875,28.090085983276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4081726074219,308.3523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18065.232421875,18000.0,0.0,0.0,0.0014094524085521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236508414149284,0.1236551031470298,-4.26322003477253e-06,0.0,1.4304149544841491e-06,0.0,0.0,4.849106788635254,0.0,0.0,0.0,0.2735399305820465,4.0,0.0,1.0
283560,293.0065612792969,297.1499938964844,293.1499938964844,0.0012254398316144,-92.24981689453124,293.0400695800781,0.5401753187179565,0.050000000745058,0.0458852760493755,291.8060913085937,297.1499938964844,293.1499938964844,0.0095750242471694,-625.8426513671875,302.01190185546875,0.5401753187179565,0.050000000745058,0.0483194030821323,292.1112976074219,297.1499938964844,293.1499938964844,0.0070853349752724,-379.3733825683594,300.1100158691406,0.5401753187179565,0.050000000745058,0.0356885455548763,292.036865234375,297.1499938964844,293.1499938964844,0.0077279382385313,-546.3983764648438,300.6663818359375,0.5401753187179565,0.050000000745058,0.0483194030821323,292.4985046386719,297.1499938964844,293.1499938964844,0.0042256163433194,-1570.6566162109375,297.0067749023437,0.5401753187179565,0.050000000745058,0.2292064577341079,291.3817749023437,291.1499938964844,270.2436218261719,269.81591796875,283.0820617675781,292.4970703125,291.4224853515625,1.0,0.1522663533687591,1.0,1.0,0.9963253736495972,1.0,-0.488918274641037,0.2072288990020752,0.2816893756389618,0.0809677094221115,0.0,0.0,0.0977690890431404,25.710205078125,25.0,411.63189697265625,-4351.64501953125,28.024200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5248718261719,306.8260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18108.28515625,18000.0,0.0,0.0,0.0026261222083121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105140745639801,0.1051449850201606,-4.242886916472344e-06,0.0,2.6651800908439327e-06,0.0,0.0,4.088877201080322,0.0,0.0,0.0,0.2709601521492004,4.0,0.0,1.0
283620,293.0141296386719,297.1499938964844,293.1499938964844,0.0012022368609905,-90.6427230834961,293.0118103027344,0.5408028364181519,0.050000000745058,0.0458803623914718,291.8138122558594,297.1499938964844,293.1499938964844,0.0103099020197987,-653.2591552734375,302.447509765625,0.5408028364181519,0.050000000745058,0.048314232379198,292.1222839355469,297.1499938964844,293.1499938964844,0.0074616470374166,-394.4029235839844,300.4323425292969,0.5408028364181519,0.050000000745058,0.0356847271323204,292.04766845703125,297.1499938964844,293.1499938964844,0.0081747556105256,-568.3870849609375,301.0146789550781,0.5408028364181519,0.050000000745058,0.048314232379198,292.50762939453125,297.1499938964844,293.1499938964844,0.0043841684237122,-1628.2437744140625,297.2012023925781,0.5408028364181519,0.050000000745058,0.2291819155216217,291.3769226074219,291.1499938964844,270.2630920410156,269.8423767089844,283.0962219238281,292.5062561035156,291.3467102050781,1.0,0.1519847512245178,1.0,1.0,0.995895266532898,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0644472315907478,25.579513549804688,25.0,-16.28377342224121,-3874.7998046875,27.911109924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9439392089844,304.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.48828125,18000.0,0.0,0.0,0.0081492057070136,0.0,0.0,0.0,0.0,1.0,0.0017196583794429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877761170268058,0.093376986682415,-0.0056008691899478,0.0,8.270407306554262e-06,0.0,0.0,3.588275909423828,0.0,0.0,0.0,0.2686619758605957,4.0,0.0,1.0
283680,293.0141296386719,297.1499938964844,293.1499938964844,0.0012022368609905,-90.6427230834961,293.0118103027344,0.5408028364181519,0.050000000745058,0.0458803623914718,291.8138122558594,297.1499938964844,293.1499938964844,0.0103099020197987,-653.2591552734375,302.447509765625,0.5408028364181519,0.050000000745058,0.048314232379198,292.1222839355469,297.1499938964844,293.1499938964844,0.0074616470374166,-394.4029235839844,300.4323425292969,0.5408028364181519,0.050000000745058,0.0356847271323204,292.04766845703125,297.1499938964844,293.1499938964844,0.0081747556105256,-568.3870849609375,301.0146789550781,0.5408028364181519,0.050000000745058,0.048314232379198,292.50762939453125,297.1499938964844,293.1499938964844,0.0043841684237122,-1628.2437744140625,297.2012023925781,0.5408028364181519,0.050000000745058,0.2291819155216217,291.3769226074219,291.1499938964844,270.2630920410156,269.8423767089844,283.0962219238281,292.5062561035156,291.3467102050781,1.0,0.1519847512245178,1.0,1.0,0.995895266532898,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0644472315907478,25.579513549804688,25.0,-16.28377342224121,-3874.7998046875,27.911109924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9439392089844,304.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.48828125,18000.0,0.0,0.0,0.0081492057070136,0.0,0.0,0.0,0.0,1.0,0.0017196583794429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877761170268058,0.093376986682415,-0.0056008691899478,0.0,8.270407306554262e-06,0.0,0.0,3.588275909423828,0.0,0.0,0.0,0.2686619758605957,4.0,0.0,1.0
283740,293.0195007324219,297.1499938964844,293.1499938964844,0.0012068458599969,-91.47767639160156,292.8863220214844,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8216247558594,297.1499938964844,293.1499938964844,0.0112151112407445,-686.1538696289062,302.8671264648437,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1325378417969,297.1499938964844,293.1499938964844,0.0079088304191827,-412.8221130371094,300.7173156738281,0.5413188934326172,0.050000000745058,0.0356816053390502,292.05828857421875,297.1499938964844,293.1499938964844,0.0087084379047155,-595.15380859375,301.33074951171875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5157470703125,297.1499938964844,293.1499938964844,0.0045702210627496,-1701.1380615234375,297.3243103027344,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2378234863281,291.1499938964844,270.2814025878906,269.8671875,283.1094970703125,292.5145568847656,291.1990661621094,1.0,0.1517548859119415,1.0,1.0,0.995465099811554,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0616137124598026,25.473033905029297,25.0,-189.3047332763672,-3657.215576171875,27.81898307800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54052734375,303.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.60546875,18000.0,0.0,0.0,0.0178907196968793,0.0,0.0,0.0,0.0,1.0,0.002529923338443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845413506031036,0.0962365493178367,-0.0116952015087008,0.0,1.8156806618208066e-05,0.0,0.0,3.687605142593384,0.0,0.0,0.0,0.2686010003089905,4.0,0.0,1.0
283800,293.0195007324219,297.1499938964844,293.1499938964844,0.0012068458599969,-91.47767639160156,292.8863220214844,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8216247558594,297.1499938964844,293.1499938964844,0.0112151112407445,-686.1538696289062,302.8671264648437,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1325378417969,297.1499938964844,293.1499938964844,0.0079088304191827,-412.8221130371094,300.7173156738281,0.5413188934326172,0.050000000745058,0.0356816053390502,292.05828857421875,297.1499938964844,293.1499938964844,0.0087084379047155,-595.15380859375,301.33074951171875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5157470703125,297.1499938964844,293.1499938964844,0.0045702210627496,-1701.1380615234375,297.3243103027344,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2378234863281,291.1499938964844,270.2814025878906,269.8671875,283.1094970703125,292.5145568847656,291.1990661621094,1.0,0.1517548859119415,1.0,1.0,0.995465099811554,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0616137124598026,25.473033905029297,25.0,-189.3047332763672,-3657.215576171875,27.81898307800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54052734375,303.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.60546875,18000.0,0.0,0.0,0.0178907196968793,0.0,0.0,0.0,0.0,1.0,0.002529923338443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845413506031036,0.0962365493178367,-0.0116952015087008,0.0,1.8156806618208066e-05,0.0,0.0,3.687605142593384,0.0,0.0,0.0,0.2686010003089905,4.0,0.0,1.0
283860,293.0235290527344,297.1499938964844,293.1499938964844,0.0012229059357196,-93.227294921875,292.7611083984375,0.5417430400848389,0.050000000745058,0.0458730719983577,291.82940673828125,297.1499938964844,293.1499938964844,0.0122552765533328,-720.1131591796875,303.29248046875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1421203613281,297.1499938964844,293.1499938964844,0.0083948001265525,-431.8976745605469,301.0038146972656,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0687255859375,297.1499938964844,293.1499938964844,0.0092933839187026,-622.7726440429688,301.6480712890625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5231018066406,297.1499938964844,293.1499938964844,0.004764087498188,-1777.0416259765625,297.44293212890625,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.1218566894531,292.5220031738281,291.04541015625,1.0,0.1515671908855438,1.0,1.0,0.9950347542762756,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0809181481599807,25.38622665405273,25.0,-225.4219665527344,-3591.179931640625,27.743879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39263916015625,302.6396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.0301909297704696,0.0,0.0,0.0,0.0,1.0,0.0024644162040203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892047211527824,0.1003437414765358,-0.0111390156671404,0.0,3.063995609409176e-05,0.0,0.0,3.851107597351074,0.0,0.0,0.0,0.2691819071769714,4.0,0.0,1.0
283920,293.0235290527344,297.1499938964844,293.1499938964844,0.0012229059357196,-93.227294921875,292.7611083984375,0.5417430400848389,0.050000000745058,0.0458730719983577,291.82940673828125,297.1499938964844,293.1499938964844,0.0122552765533328,-720.1131591796875,303.29248046875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1421203613281,297.1499938964844,293.1499938964844,0.0083948001265525,-431.8976745605469,301.0038146972656,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0687255859375,297.1499938964844,293.1499938964844,0.0092933839187026,-622.7726440429688,301.6480712890625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5231018066406,297.1499938964844,293.1499938964844,0.004764087498188,-1777.0416259765625,297.44293212890625,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.1218566894531,292.5220031738281,291.04541015625,1.0,0.1515671908855438,1.0,1.0,0.9950347542762756,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0809181481599807,25.38622665405273,25.0,-225.4219665527344,-3591.179931640625,27.743879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39263916015625,302.6396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.0301909297704696,0.0,0.0,0.0,0.0,1.0,0.0024644162040203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892047211527824,0.1003437414765358,-0.0111390156671404,0.0,3.063995609409176e-05,0.0,0.0,3.851107597351074,0.0,0.0,0.0,0.2691819071769714,4.0,0.0,1.0
283980,293.0269470214844,297.1499938964844,293.1499938964844,0.0012446361361071,-95.32569122314452,292.6653747558594,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8372497558594,297.1499938964844,293.1499938964844,0.0134165184572339,-752.944091796875,303.72613525390625,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1512451171875,297.1499938964844,293.1499938964844,0.0089035630226135,-450.3056945800781,301.3011779785156,0.5420915484428406,0.050000000745058,0.035676971077919,292.0789794921875,297.1499938964844,293.1499938964844,0.0099124228581786,-649.3673706054688,301.97442626953125,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5299987792969,297.1499938964844,293.1499938964844,0.0049573783762753,-1850.362060546875,297.5767822265625,0.5420915484428406,0.050000000745058,0.2291321158409118,290.9516906738281,291.1499938964844,270.3139038085937,269.9109802246094,283.1333312988281,292.5289611816406,290.926025390625,1.0,0.1514139026403427,1.0,1.0,0.994604468345642,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1165934354066848,25.31542205810547,25.0,-173.1580047607422,-3649.35595703125,27.682621002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5010070800781,302.7130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.033203125,18000.0,0.0,0.0,0.0439989529550075,0.0,0.0,0.0,0.0,1.0,0.0014578009722754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010968014597892,0.1051748245954513,-0.0040780254639685,0.0,4.465334495762363e-05,0.0,0.0,4.054858207702637,0.0,0.0,0.0,0.2702126502990722,4.0,0.0,1.0
284040,293.0269470214844,297.1499938964844,293.1499938964844,0.0012446361361071,-95.32569122314452,292.6653747558594,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8372497558594,297.1499938964844,293.1499938964844,0.0134165184572339,-752.944091796875,303.72613525390625,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1512451171875,297.1499938964844,293.1499938964844,0.0089035630226135,-450.3056945800781,301.3011779785156,0.5420915484428406,0.050000000745058,0.035676971077919,292.0789794921875,297.1499938964844,293.1499938964844,0.0099124228581786,-649.3673706054688,301.97442626953125,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5299987792969,297.1499938964844,293.1499938964844,0.0049573783762753,-1850.362060546875,297.5767822265625,0.5420915484428406,0.050000000745058,0.2291321158409118,290.9516906738281,291.1499938964844,270.3139038085937,269.9109802246094,283.1333312988281,292.5289611816406,290.926025390625,1.0,0.1514139026403427,1.0,1.0,0.994604468345642,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1165934354066848,25.31542205810547,25.0,-173.1580047607422,-3649.35595703125,27.682621002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5010070800781,302.7130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.033203125,18000.0,0.0,0.0,0.0439989529550075,0.0,0.0,0.0,0.0,1.0,0.0014578009722754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010968014597892,0.1051748245954513,-0.0040780254639685,0.0,4.465334495762363e-05,0.0,0.0,4.054858207702637,0.0,0.0,0.0,0.2702126502990722,4.0,0.0,1.0
284100,293.0287170410156,297.1499938964844,293.1499938964844,0.0012557721929624,-96.32177734375,292.6376953125,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8412170410156,297.1499938964844,293.1499938964844,0.0140301333740353,-768.1454467773438,303.9453430175781,0.5422417521476746,0.050000000745058,0.0483025200664997,292.1557006835937,297.1499938964844,293.1499938964844,0.0091584157198667,-458.77734375,301.4556579589844,0.5422417521476746,0.050000000745058,0.0356760770082473,292.0840148925781,297.1499938964844,293.1499938964844,0.0102257216349244,-661.6087036132812,302.1423645019531,0.5422417521476746,0.050000000745058,0.0483025200664997,292.5334167480469,297.1499938964844,293.1499938964844,0.0050502717494964,-1883.9808349609373,297.65478515625,0.5422417521476746,0.050000000745058,0.2291263490915298,290.9072265625,291.1499938964844,270.3210754394531,269.9205627441406,283.1387939453125,292.5323486328125,290.89044189453125,1.0,0.1513481438159942,1.0,1.0,0.9943892955780028,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.0812129974365234,0.0,0.0,0.1373208910226822,25.28507232666016,25.0,-125.04779052734376,-3713.2783203125,27.656362533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14227294921875,302.87164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.177734375,18000.0,0.0,0.0,0.0512521490454673,0.0,0.0,0.0,0.0,1.0,0.0003137689200229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092861145734787,0.1095229163765907,-0.000236802821746,0.0,5.201441308599897e-05,0.0,0.0,4.236061096191406,0.0,0.0,0.0,0.2710433006286621,4.0,0.0,1.0
284160,293.0306091308594,297.1499938964844,293.1499938964844,0.0012662961380556,-97.20580291748048,292.62652587890625,0.5423890352249146,0.050000000745058,0.0458681136369705,291.8452453613281,297.1499938964844,293.1499938964844,0.0145342368632555,-779.8341064453125,304.14501953125,0.5425851345062256,0.0514643751084804,0.0483435057103633,292.16015625,297.1499938964844,293.1499938964844,0.0094105107709765,-466.5983276367188,301.6139831542969,0.5423890352249146,0.050000000745058,0.0356752015650272,292.0889892578125,297.1499938964844,293.1499938964844,0.0105378553271293,-672.9149169921875,302.31329345703125,0.5423890352249146,0.050000000745058,0.0483013316988945,292.5368347167969,297.1499938964844,293.1499938964844,0.005139579065144,-1914.888916015625,297.74169921875,0.5423890352249146,0.050000000745058,0.2291207313537597,290.8812255859375,291.1499938964844,270.3277893066406,269.92950439453125,283.14410400390625,292.5357971191406,290.87432861328125,1.0,0.1512891948223114,1.0,1.0,0.994174063205719,1.0,-0.4887857139110565,0.2070748507976532,0.2817108631134033,0.0812520459294319,0.0,0.0,0.1579442769289016,25.255733489990234,25.0,-68.37281036376953,-3799.989013671875,27.63519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8345642089844,303.04644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.751953125,18000.0,0.0,0.0,0.0586613155901432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184156611561775,0.1184198856353759,-4.226378678140463e-06,0.0,5.9533780586207286e-05,0.0,0.0,4.5991716384887695,0.0,0.0,0.0,0.2723710834980011,4.0,0.0,1.0
284220,293.03533935546875,297.1499938964844,293.1499938964844,0.0012819528346881,-98.39163208007812,292.64776611328125,0.5479808449745178,0.050000000745058,0.0458266995847225,291.873779296875,297.1499938964844,293.1499938964844,0.0290050897747278,-1111.1875,304.1219787597656,0.6292834281921387,0.0788423493504524,0.0696903392672538,292.1693725585937,297.1499938964844,293.1499938964844,0.0098926629871129,-480.01171875,301.93804931640625,0.5479808449745178,0.050000000745058,0.0356429889798164,292.0990905761719,297.1499938964844,293.1499938964844,0.011142436414957,-692.3438110351562,302.6600036621094,0.5479808449745178,0.050000000745058,0.0482577234506607,292.5445861816406,297.1499938964844,293.1499938964844,0.0052998336032032,-1966.582763671875,297.9364929199219,0.5479808449745178,0.050000000745058,0.2289138585329055,290.8804931640625,291.1499938964844,270.3398742675781,269.94549560546875,283.1619873046875,292.5433349609375,290.8837890625,1.0,0.1515822410583496,1.0,1.0,0.9937435388565063,1.0,-0.5140106081962585,0.2175427824258804,0.2964678406715393,0.0866392031311988,0.0,0.0,0.1944561451673507,24.35358047485352,25.0,5.504367351531982,-4041.7880859375,29.010677337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3777160644531,303.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.130859375,18000.0,0.0,0.0,0.0734735578298568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372734308242797,0.1372776925563812,-4.255573458067374e-06,0.0,7.456632010871544e-05,0.0,0.0,5.390583038330078,0.0,0.0,0.0,0.2753619849681854,4.0,0.0,1.0
284280,293.03533935546875,297.1499938964844,293.1499938964844,0.0012819528346881,-98.39163208007812,292.64776611328125,0.5479808449745178,0.050000000745058,0.0458266995847225,291.873779296875,297.1499938964844,293.1499938964844,0.0290050897747278,-1111.1875,304.1219787597656,0.6292834281921387,0.0788423493504524,0.0696903392672538,292.1693725585937,297.1499938964844,293.1499938964844,0.0098926629871129,-480.01171875,301.93804931640625,0.5479808449745178,0.050000000745058,0.0356429889798164,292.0990905761719,297.1499938964844,293.1499938964844,0.011142436414957,-692.3438110351562,302.6600036621094,0.5479808449745178,0.050000000745058,0.0482577234506607,292.5445861816406,297.1499938964844,293.1499938964844,0.0052998336032032,-1966.582763671875,297.9364929199219,0.5479808449745178,0.050000000745058,0.2289138585329055,290.8804931640625,291.1499938964844,270.3398742675781,269.94549560546875,283.1619873046875,292.5433349609375,290.8837890625,1.0,0.1515822410583496,1.0,1.0,0.9937435388565063,1.0,-0.5140106081962585,0.2175427824258804,0.2964678406715393,0.0866392031311988,0.0,0.0,0.1944561451673507,24.35358047485352,25.0,5.504367351531982,-4041.7880859375,29.010677337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3777160644531,303.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.130859375,18000.0,0.0,0.0,0.0734735578298568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372734308242797,0.1372776925563812,-4.255573458067374e-06,0.0,7.456632010871544e-05,0.0,0.0,5.390583038330078,0.0,0.0,0.0,0.2753619849681854,4.0,0.0,1.0
284340,293.04150390625,297.1499938964844,293.1499938964844,0.0012934926198795,-99.19725799560548,292.683349609375,0.5526373982429504,0.050000000745058,0.045794166624546,291.9384460449219,297.1499938964844,293.1499938964844,0.0475841015577316,-1430.6024169921875,304.10107421875,0.6894394755363464,0.0981044545769691,0.0894282981753349,292.1793518066406,297.1499938964844,293.1499938964844,0.0103871095925569,-492.5675048828125,302.2596435546875,0.5526373982429504,0.050000000745058,0.0356176868081092,292.109619140625,297.1499938964844,293.1499938964844,0.0117731299251317,-710.605224609375,303.00372314453125,0.5526373982429504,0.050000000745058,0.0482234619557857,292.5554504394531,297.1499938964844,293.1499938964844,0.005448228213936,-2012.3004150390625,298.1291809082031,0.5526373982429504,0.050000000745058,0.2287513464689254,290.9003295898437,291.1499938964844,270.3500061035156,269.95867919921875,283.1793518066406,292.5537414550781,290.9089660644531,1.0,0.1522436141967773,1.0,1.0,0.9933130741119384,1.0,-0.5373929738998413,0.2272853553295135,0.3101076185703277,0.0916486084461212,0.0,0.0,0.2266550362110138,23.67709922790528,25.0,50.60381317138672,-4305.16796875,30.46162223815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1051330566406,303.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.1484375,18000.0,0.0,0.0,0.0878910720348358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561712473630905,0.1561755388975143,-4.288802301743999e-06,0.0,8.91982635948807e-05,0.0,0.0,6.21014928817749,0.0,0.0,0.0,0.2785401046276092,4.0,0.0,1.0
284400,293.04150390625,297.1499938964844,293.1499938964844,0.0012934926198795,-99.19725799560548,292.683349609375,0.5526373982429504,0.050000000745058,0.045794166624546,291.9384460449219,297.1499938964844,293.1499938964844,0.0475841015577316,-1430.6024169921875,304.10107421875,0.6894394755363464,0.0981044545769691,0.0894282981753349,292.1793518066406,297.1499938964844,293.1499938964844,0.0103871095925569,-492.5675048828125,302.2596435546875,0.5526373982429504,0.050000000745058,0.0356176868081092,292.109619140625,297.1499938964844,293.1499938964844,0.0117731299251317,-710.605224609375,303.00372314453125,0.5526373982429504,0.050000000745058,0.0482234619557857,292.5554504394531,297.1499938964844,293.1499938964844,0.005448228213936,-2012.3004150390625,298.1291809082031,0.5526373982429504,0.050000000745058,0.2287513464689254,290.9003295898437,291.1499938964844,270.3500061035156,269.95867919921875,283.1793518066406,292.5537414550781,290.9089660644531,1.0,0.1522436141967773,1.0,1.0,0.9933130741119384,1.0,-0.5373929738998413,0.2272853553295135,0.3101076185703277,0.0916486084461212,0.0,0.0,0.2266550362110138,23.67709922790528,25.0,50.60381317138672,-4305.16796875,30.46162223815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1051330566406,303.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.1484375,18000.0,0.0,0.0,0.0878910720348358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561712473630905,0.1561755388975143,-4.288802301743999e-06,0.0,8.91982635948807e-05,0.0,0.0,6.21014928817749,0.0,0.0,0.0,0.2785401046276092,4.0,0.0,1.0
284460,293.0498046875,297.1499938964844,293.1499938964844,0.0012991565745323,-99.40769958496094,292.7445983886719,0.5557550191879272,0.050000000745058,0.0457732826471328,292.0117492675781,297.1499938964844,293.1499938964844,0.0611427575349807,-1671.4774169921875,304.09503173828125,0.7309995889663696,0.1139388680458068,0.1050151959061622,292.1908569335937,297.1499938964844,293.1499938964844,0.010873588733375,-503.3773193359375,302.576904296875,0.5557550191879272,0.050000000745058,0.0356014408171176,292.1212158203125,297.1499938964844,293.1499938964844,0.0124055286869406,-726.4326782226562,303.3420104980469,0.5557550191879272,0.050000000745058,0.0482014715671539,292.5694885253906,297.1499938964844,293.1499938964844,0.005580042488873,-2049.04638671875,298.3249206542969,0.5557550191879272,0.050000000745058,0.2286470234394073,290.95751953125,291.1499938964844,270.35797119140625,269.9692077636719,283.19390869140625,292.5674743652344,290.9747314453125,1.0,0.153093546628952,1.0,1.0,0.993122935295105,1.0,-0.5559033155441284,0.235039621591568,0.320863664150238,0.095584899187088,0.0,0.0,0.2489678263664245,23.272979736328125,25.0,100.54508209228516,-4539.09033203125,31.766998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9973449707031,303.6837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.58984375,18000.0,0.0,0.0,0.1014174744486808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723665446043014,0.1723708659410476,-4.322831046010833e-06,0.0,0.0001029258419293,0.0,0.0,6.9401702880859375,0.0,0.0,0.0,0.2814331650733948,4.0,0.0,1.0
284520,293.0498046875,297.1499938964844,293.1499938964844,0.0012991565745323,-99.40769958496094,292.7445983886719,0.5557550191879272,0.050000000745058,0.0457732826471328,292.0117492675781,297.1499938964844,293.1499938964844,0.0611427575349807,-1671.4774169921875,304.09503173828125,0.7309995889663696,0.1139388680458068,0.1050151959061622,292.1908569335937,297.1499938964844,293.1499938964844,0.010873588733375,-503.3773193359375,302.576904296875,0.5557550191879272,0.050000000745058,0.0356014408171176,292.1212158203125,297.1499938964844,293.1499938964844,0.0124055286869406,-726.4326782226562,303.3420104980469,0.5557550191879272,0.050000000745058,0.0482014715671539,292.5694885253906,297.1499938964844,293.1499938964844,0.005580042488873,-2049.04638671875,298.3249206542969,0.5557550191879272,0.050000000745058,0.2286470234394073,290.95751953125,291.1499938964844,270.35797119140625,269.9692077636719,283.19390869140625,292.5674743652344,290.9747314453125,1.0,0.153093546628952,1.0,1.0,0.993122935295105,1.0,-0.5559033155441284,0.235039621591568,0.320863664150238,0.095584899187088,0.0,0.0,0.2489678263664245,23.272979736328125,25.0,100.54508209228516,-4539.09033203125,31.766998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9973449707031,303.6837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.58984375,18000.0,0.0,0.0,0.1014174744486808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723665446043014,0.1723708659410476,-4.322831046010833e-06,0.0,0.0001029258419293,0.0,0.0,6.9401702880859375,0.0,0.0,0.0,0.2814331650733948,4.0,0.0,1.0
284580,293.0602722167969,297.1499938964844,293.1499938964844,0.0012967576039955,-98.92284393310548,292.8194274902344,0.5580345392227173,0.050000000745058,0.0457584299147129,292.0848999023437,297.1499938964844,293.1499938964844,0.0721863657236099,-1876.618408203125,304.0950622558594,0.7623690962791443,0.1279441118240356,0.1186476945877075,292.2039489746094,297.1499938964844,293.1499938964844,0.0113535355776548,-512.8618774414062,302.8854064941406,0.5580345392227173,0.050000000745058,0.0355898886919021,292.1340026855469,297.1499938964844,293.1499938964844,0.0130427274852991,-740.451416015625,303.6708679199219,0.5580345392227173,0.050000000745058,0.0481858290731906,292.585693359375,297.1499938964844,293.1499938964844,0.0056967469863593,-2078.72998046875,298.5189514160156,0.5580345392227173,0.050000000745058,0.2285728305578231,291.0397033691406,291.1499938964844,270.36376953125,269.9775390625,283.2070617675781,292.58349609375,291.0572814941406,1.0,0.1540680825710296,1.0,1.0,0.9929327964782716,1.0,-0.5721243023872375,0.2418647855520248,0.3302595317363739,0.0990202650427818,0.0,0.0,0.2582413554191589,23.01204299926757,25.0,116.20571899414062,-4703.19384765625,33.033939361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.047607421875,303.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.080078125,18000.0,0.0,0.0,0.1134754940867424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810110956430435,0.1810154467821121,-4.347328740550438e-06,0.0,0.0001151631950051,0.0,0.0,7.348416805267334,0.0,0.0,0.0,0.2831282019615173,4.0,0.0,1.0
284640,293.0602722167969,297.1499938964844,293.1499938964844,0.0012967576039955,-98.92284393310548,292.8194274902344,0.5580345392227173,0.050000000745058,0.0457584299147129,292.0848999023437,297.1499938964844,293.1499938964844,0.0721863657236099,-1876.618408203125,304.0950622558594,0.7623690962791443,0.1279441118240356,0.1186476945877075,292.2039489746094,297.1499938964844,293.1499938964844,0.0113535355776548,-512.8618774414062,302.8854064941406,0.5580345392227173,0.050000000745058,0.0355898886919021,292.1340026855469,297.1499938964844,293.1499938964844,0.0130427274852991,-740.451416015625,303.6708679199219,0.5580345392227173,0.050000000745058,0.0481858290731906,292.585693359375,297.1499938964844,293.1499938964844,0.0056967469863593,-2078.72998046875,298.5189514160156,0.5580345392227173,0.050000000745058,0.2285728305578231,291.0397033691406,291.1499938964844,270.36376953125,269.9775390625,283.2070617675781,292.58349609375,291.0572814941406,1.0,0.1540680825710296,1.0,1.0,0.9929327964782716,1.0,-0.5721243023872375,0.2418647855520248,0.3302595317363739,0.0990202650427818,0.0,0.0,0.2582413554191589,23.01204299926757,25.0,116.20571899414062,-4703.19384765625,33.033939361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.047607421875,303.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.080078125,18000.0,0.0,0.0,0.1134754940867424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810110956430435,0.1810154467821121,-4.347328740550438e-06,0.0,0.0001151631950051,0.0,0.0,7.348416805267334,0.0,0.0,0.0,0.2831282019615173,4.0,0.0,1.0
284700,293.0660705566406,297.1499938964844,293.1499938964844,0.0012933856341987,-98.5261688232422,292.8525085449219,0.5589332580566406,0.050000000745058,0.0457526631653308,292.12078857421875,297.1499938964844,293.1499938964844,0.0770872011780738,-1970.0302734375,304.0961303710937,0.7766844630241394,0.1343876421451568,0.1249098181724548,292.21099853515625,297.1499938964844,293.1499938964844,0.0116011667996644,-517.5557250976562,303.0350646972656,0.5589332580566406,0.050000000745058,0.0355854034423828,292.14080810546875,297.1499938964844,293.1499938964844,0.0133761167526245,-747.4168090820312,303.8309631347656,0.5589332580566406,0.050000000745058,0.0481797568500041,292.5942687988281,297.1499938964844,293.1499938964844,0.0057532042264938,-2092.96142578125,298.6109619140625,0.5589332580566406,0.050000000745058,0.2285440266132354,291.0788879394531,291.1499938964844,270.36590576171875,269.9809265136719,283.2131652832031,292.592041015625,291.09442138671875,1.0,0.1545867919921875,1.0,1.0,0.9928377270698548,1.0,-0.5795854926109314,0.2450135052204132,0.3345719575881958,0.1005962491035461,0.0,0.0,0.2590342164039612,22.92087745666504,25.0,109.60887908935548,-4761.24853515625,33.657413482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1302795410156,303.9008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.966796875,18000.0,0.0,0.0,0.1187759786844253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824754923582077,0.1824798434972763,-4.353962140157819e-06,0.0,0.0001205425141961,0.0,0.0,7.42235803604126,0.0,0.0,0.0,0.283466100692749,4.0,0.0,1.0
