time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284760,293.0721130371094,297.1499938964844,293.1499938964844,0.0012890952639281,-98.07978057861328,292.87969970703125,0.5596907138824463,0.050000000745058,0.0457478389143943,292.1560974121094,297.1499938964844,293.1499938964844,0.0816740542650222,-2058.486083984375,304.0975952148437,0.7899922728538513,0.1404880136251449,0.1308353096246719,292.21826171875,297.1499938964844,293.1499938964844,0.0118574732914567,-522.3546142578125,303.1815795898437,0.5596907138824463,0.050000000745058,0.0355816520750522,292.1477966308594,297.1499938964844,293.1499938964844,0.0137242972850799,-754.54833984375,303.9883117675781,0.5596907138824463,0.050000000745058,0.0481746792793273,292.6030578613281,297.1499938964844,293.1499938964844,0.0058095045387744,-2107.400146484375,298.69842529296875,0.5596907138824463,0.050000000745058,0.228519931435585,291.113037109375,291.1499938964844,270.3675842285156,269.9837951660156,283.2189636230469,292.6007995605469,291.1258850097656,1.0,0.1551196277141571,1.0,1.0,0.99276202917099,1.0,-0.5866515040397644,0.2480005770921707,0.3386509418487549,0.1020861938595771,0.0,0.0,0.2580429911613464,22.85179901123047,25.0,96.61566162109376,-4807.7724609375,34.273075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2488708496094,303.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62109375,18000.0,0.0,0.0,0.1235149800777435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824680715799331,0.1824724227190017,-4.357034868007759e-06,0.0,0.0001253520022146,0.0,0.0,7.427120208740234,0.0,0.0,0.0,0.2835248410701751,4.0,0.0,1.0
284820,293.0845642089844,297.1499938964844,293.1499938964844,0.001278274343349,-97.08885955810548,292.9138488769531,0.5627058148384094,0.050000000745058,0.0457290410995483,292.22418212890625,297.1499938964844,293.1499938964844,0.090196244418621,-2224.5439453125,304.1008605957031,0.8155280351638794,0.1518656611442566,0.1418643444776535,292.2333068847656,297.1499938964844,293.1499938964844,0.012398718856275,-532.3228759765625,303.4661865234375,0.5627058148384094,0.050000000745058,0.0355670340359211,292.16363525390625,297.1499938964844,293.1499938964844,0.0167911928147077,-839.2623901367188,304.1422119140625,0.5864930152893066,0.0606433972716331,0.0533656515181064,292.620849609375,297.1499938964844,293.1499938964844,0.0059219477698206,-2137.259521484375,298.8592224121094,0.5627058148384094,0.050000000745058,0.2284260243177414,291.162353515625,291.1499938964844,270.3695983886719,269.9881591796875,283.22821044921875,292.6186218261719,291.1690979003906,1.0,0.1562948524951934,1.0,1.0,0.9926106929779052,1.0,-0.6059600710868835,0.2562276124954223,0.3497324883937835,0.1060567423701286,0.0,0.0,0.2528079450130462,22.51277732849121,25.0,57.19173431396485,-4901.55859375,35.84355926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5794982910156,304.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.69140625,18000.0,0.0,0.0,0.1311876326799392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795847713947296,0.1795891225337982,-4.355150394985685e-06,0.0,0.000133138775709,0.0,0.0,7.299901485443115,0.0,0.0,0.0,0.2830771207809448,4.0,0.0,1.0
284880,293.0845642089844,297.1499938964844,293.1499938964844,0.001278274343349,-97.08885955810548,292.9138488769531,0.5627058148384094,0.050000000745058,0.0457290410995483,292.22418212890625,297.1499938964844,293.1499938964844,0.090196244418621,-2224.5439453125,304.1008605957031,0.8155280351638794,0.1518656611442566,0.1418643444776535,292.2333068847656,297.1499938964844,293.1499938964844,0.012398718856275,-532.3228759765625,303.4661865234375,0.5627058148384094,0.050000000745058,0.0355670340359211,292.16363525390625,297.1499938964844,293.1499938964844,0.0167911928147077,-839.2623901367188,304.1422119140625,0.5864930152893066,0.0606433972716331,0.0533656515181064,292.620849609375,297.1499938964844,293.1499938964844,0.0059219477698206,-2137.259521484375,298.8592224121094,0.5627058148384094,0.050000000745058,0.2284260243177414,291.162353515625,291.1499938964844,270.3695983886719,269.9881591796875,283.22821044921875,292.6186218261719,291.1690979003906,1.0,0.1562948524951934,1.0,1.0,0.9926106929779052,1.0,-0.6059600710868835,0.2562276124954223,0.3497324883937835,0.1060567423701286,0.0,0.0,0.2528079450130462,22.51277732849121,25.0,57.19173431396485,-4901.55859375,35.84355926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5794982910156,304.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.69140625,18000.0,0.0,0.0,0.1311876326799392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795847713947296,0.1795891225337982,-4.355150394985685e-06,0.0,0.000133138775709,0.0,0.0,7.299901485443115,0.0,0.0,0.0,0.2830771207809448,4.0,0.0,1.0
284940,293.0971374511719,297.1499938964844,293.1499938964844,0.0012646310497075,-96.07048034667967,292.9018859863281,0.5690984129905701,0.050000000745058,0.0456909425556659,292.2932434082031,297.1499938964844,293.1499938964844,0.0977944508194923,-2373.2958984375,304.1045837402344,0.8394265174865723,0.1613210290670395,0.1512493342161178,292.248779296875,297.1499938964844,293.1499938964844,0.0130118979141116,-543.8475341796875,303.7406311035156,0.5690984129905701,0.050000000745058,0.0355373993515968,292.20220947265625,297.1499938964844,293.1499938964844,0.0290455929934978,-1109.7464599609375,304.1246337890625,0.6516335606575012,0.0778626352548599,0.0706932544708252,292.63934326171875,297.1499938964844,293.1499938964844,0.0060385651886463,-2171.84130859375,298.9916381835937,0.5690984129905701,0.050000000745058,0.2282357066869735,291.1632995605469,291.1499938964844,270.3699951171875,269.9907531738281,283.2322998046875,292.6371154785156,291.15704345703125,1.0,0.1578891724348068,1.0,1.0,0.9924594163894652,1.0,-0.6377094388008118,0.2698499262332916,0.3678595423698425,0.112515740096569,0.0,0.0,0.2501827478408813,21.76759147644043,25.0,-18.34829330444336,-5045.8251953125,38.3416862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9892578125,304.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37109375,18000.0,0.0,0.0,0.1365678012371063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766167432069778,0.1766210943460464,-4.348323273006827e-06,0.0,0.0001385989598929,0.0,0.0,7.161570072174072,0.0,0.0,0.0,0.2825442254543304,4.0,0.0,1.0
285000,293.0971374511719,297.1499938964844,293.1499938964844,0.0012646310497075,-96.07048034667967,292.9018859863281,0.5690984129905701,0.050000000745058,0.0456909425556659,292.2932434082031,297.1499938964844,293.1499938964844,0.0977944508194923,-2373.2958984375,304.1045837402344,0.8394265174865723,0.1613210290670395,0.1512493342161178,292.248779296875,297.1499938964844,293.1499938964844,0.0130118979141116,-543.8475341796875,303.7406311035156,0.5690984129905701,0.050000000745058,0.0355373993515968,292.20220947265625,297.1499938964844,293.1499938964844,0.0290455929934978,-1109.7464599609375,304.1246337890625,0.6516335606575012,0.0778626352548599,0.0706932544708252,292.63934326171875,297.1499938964844,293.1499938964844,0.0060385651886463,-2171.84130859375,298.9916381835937,0.5690984129905701,0.050000000745058,0.2282357066869735,291.1632995605469,291.1499938964844,270.3699951171875,269.9907531738281,283.2322998046875,292.6371154785156,291.15704345703125,1.0,0.1578891724348068,1.0,1.0,0.9924594163894652,1.0,-0.6377094388008118,0.2698499262332916,0.3678595423698425,0.112515740096569,0.0,0.0,0.2501827478408813,21.76759147644043,25.0,-18.34829330444336,-5045.8251953125,38.3416862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9892578125,304.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37109375,18000.0,0.0,0.0,0.1365678012371063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766167432069778,0.1766210943460464,-4.348323273006827e-06,0.0,0.0001385989598929,0.0,0.0,7.161570072174072,0.0,0.0,0.0,0.2825442254543304,4.0,0.0,1.0
285060,293.10968017578125,297.1499938964844,293.1499938964844,0.0012529514497146,-95.3002471923828,292.85577392578125,0.57309889793396,0.050000000745058,0.0456681735813617,292.3600769042969,297.1499938964844,293.1499938964844,0.1045717224478721,-2504.913330078125,304.1084289550781,0.858195960521698,0.1694708615541458,0.1591833531856537,292.26483154296875,297.1499938964844,293.1499938964844,0.0137002784758806,-556.4623413085938,304.0076904296875,0.57309889793396,0.050000000745058,0.0355196930468082,292.2546081542969,297.1499938964844,293.1499938964844,0.0415691398084163,-1323.1690673828125,304.1125793457031,0.6966449022293091,0.091269351541996,0.0840641260147094,292.6590576171875,297.1499938964844,293.1499938964844,0.0061605907976627,-2209.83447265625,299.1007995605469,0.57309889793396,0.050000000745058,0.2281219810247421,291.1295471191406,291.1499938964844,270.368896484375,269.9917907714844,283.2353820800781,292.65679931640625,291.12506103515625,1.0,0.1596653461456298,1.0,1.0,0.9924322962760924,1.0,-0.663093626499176,0.2808239758014679,0.3822696805000305,0.1176197826862335,0.0,0.0,0.2552416920661926,21.380380630493164,25.0,-36.46590805053711,-5238.9072265625,40.673152923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4224853515625,304.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.828125,18000.0,0.0,0.0,0.1400083899497985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790023893117904,0.179006740450859,-4.3485561036504805e-06,0.0,0.0001420907210558,0.0,0.0,7.2641754150390625,0.0,0.0,0.0,0.2828930616378784,4.0,0.0,1.0
285120,293.10968017578125,297.1499938964844,293.1499938964844,0.0012529514497146,-95.3002471923828,292.85577392578125,0.57309889793396,0.050000000745058,0.0456681735813617,292.3600769042969,297.1499938964844,293.1499938964844,0.1045717224478721,-2504.913330078125,304.1084289550781,0.858195960521698,0.1694708615541458,0.1591833531856537,292.26483154296875,297.1499938964844,293.1499938964844,0.0137002784758806,-556.4623413085938,304.0076904296875,0.57309889793396,0.050000000745058,0.0355196930468082,292.2546081542969,297.1499938964844,293.1499938964844,0.0415691398084163,-1323.1690673828125,304.1125793457031,0.6966449022293091,0.091269351541996,0.0840641260147094,292.6590576171875,297.1499938964844,293.1499938964844,0.0061605907976627,-2209.83447265625,299.1007995605469,0.57309889793396,0.050000000745058,0.2281219810247421,291.1295471191406,291.1499938964844,270.368896484375,269.9917907714844,283.2353820800781,292.65679931640625,291.12506103515625,1.0,0.1596653461456298,1.0,1.0,0.9924322962760924,1.0,-0.663093626499176,0.2808239758014679,0.3822696805000305,0.1176197826862335,0.0,0.0,0.2552416920661926,21.380380630493164,25.0,-36.46590805053711,-5238.9072265625,40.673152923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4224853515625,304.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.828125,18000.0,0.0,0.0,0.1400083899497985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790023893117904,0.179006740450859,-4.3485561036504805e-06,0.0,0.0001420907210558,0.0,0.0,7.2641754150390625,0.0,0.0,0.0,0.2828930616378784,4.0,0.0,1.0
285180,293.1227722167969,297.1499938964844,293.1499938964844,0.0012367726303637,-94.1106948852539,292.8213806152344,0.5770069360733032,0.050000000745058,0.0456466861069202,292.4230651855469,297.1499938964844,293.1499938964844,0.1105467081069946,-2619.050537109375,304.1123352050781,0.8757520318031311,0.1767062991857528,0.1662373095750808,292.28271484375,297.1499938964844,293.1499938964844,0.0161814708262681,-608.3741455078125,304.1434936523437,0.5957287549972534,0.058643702417612,0.0385297872126102,292.30975341796875,297.1499938964844,293.1499938964844,0.0518130175769329,-1501.171875,304.1081237792969,0.730432391166687,0.1027714982628822,0.0953163802623748,292.6796264648437,297.1499938964844,293.1499938964844,0.0062696053646504,-2241.893310546875,299.20904541015625,0.5770069360733032,0.050000000745058,0.2280146479606628,291.1159973144531,291.1499938964844,270.3665466308594,269.9913635253906,283.2364196777344,292.6773681640625,291.115234375,1.0,0.161582350730896,1.0,1.0,0.9924052357673644,1.0,-0.6885186433792114,0.2919083535671234,0.3966102600097656,0.1226381286978721,0.0,0.0,0.2609243094921112,21.029720306396484,25.0,-19.618030548095703,-5451.72998046875,43.164337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82861328125,304.7242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.13671875,18000.0,0.0,0.0,0.1420275270938873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183061420917511,0.1830657869577407,-4.355674263933906e-06,0.0,0.0001441398926544,0.0,0.0,7.450454235076904,0.0,0.0,0.0,0.2836068570613861,4.0,0.0,1.0
285240,293.1227722167969,297.1499938964844,293.1499938964844,0.0012367726303637,-94.1106948852539,292.8213806152344,0.5770069360733032,0.050000000745058,0.0456466861069202,292.4230651855469,297.1499938964844,293.1499938964844,0.1105467081069946,-2619.050537109375,304.1123352050781,0.8757520318031311,0.1767062991857528,0.1662373095750808,292.28271484375,297.1499938964844,293.1499938964844,0.0161814708262681,-608.3741455078125,304.1434936523437,0.5957287549972534,0.058643702417612,0.0385297872126102,292.30975341796875,297.1499938964844,293.1499938964844,0.0518130175769329,-1501.171875,304.1081237792969,0.730432391166687,0.1027714982628822,0.0953163802623748,292.6796264648437,297.1499938964844,293.1499938964844,0.0062696053646504,-2241.893310546875,299.20904541015625,0.5770069360733032,0.050000000745058,0.2280146479606628,291.1159973144531,291.1499938964844,270.3665466308594,269.9913635253906,283.2364196777344,292.6773681640625,291.115234375,1.0,0.161582350730896,1.0,1.0,0.9924052357673644,1.0,-0.6885186433792114,0.2919083535671234,0.3966102600097656,0.1226381286978721,0.0,0.0,0.2609243094921112,21.029720306396484,25.0,-19.618030548095703,-5451.72998046875,43.164337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82861328125,304.7242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.13671875,18000.0,0.0,0.0,0.1420275270938873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183061420917511,0.1830657869577407,-4.355674263933906e-06,0.0,0.0001441398926544,0.0,0.0,7.450454235076904,0.0,0.0,0.0,0.2836068570613861,4.0,0.0,1.0
285300,293.12957763671875,297.1499938964844,293.1499938964844,0.0012256456539034,-93.28217315673828,292.8037414550781,0.5802710652351379,0.050000000745058,0.0456292778253555,292.4545288085937,297.1499938964844,293.1499938964844,0.1131806597113609,-2668.86962890625,304.1143798828125,0.8855783939361572,0.1797404438257217,0.1693046241998672,292.29913330078125,297.1499938964844,293.1499938964844,0.0211641397327184,-698.3807373046875,304.1356201171875,0.6278018951416016,0.0664108842611312,0.0442376509308815,292.3369445800781,297.1499938964844,293.1499938964844,0.0563866831362247,-1582.427490234375,304.107421875,0.7457890510559082,0.1080766171216964,0.1004398986697197,292.6902160644531,297.1499938964844,293.1499938964844,0.0063192648813128,-2256.321044921875,299.2605895996094,0.5802710652351379,0.050000000745058,0.2279276996850967,291.11151123046875,291.1499938964844,270.36492919921875,269.9906921386719,283.2343139648437,292.6879577636719,291.1087646484375,1.0,0.1626687198877334,1.0,1.0,0.9923917055130004,1.0,-0.7050739526748657,0.2991642951965332,0.4059096276760101,0.1258805841207504,0.0,0.0,0.2639085054397583,20.712141036987305,25.0,-23.6877384185791,-5566.59130859375,44.74405288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0107116699219,304.8311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.556640625,18000.0,0.0,0.0,0.1426632553339004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850048452615738,0.1850091964006424,-4.359615104476688e-06,0.0,0.000144785066368,0.0,0.0,7.540956974029541,0.0,0.0,0.0,0.2839682996273041,4.0,0.0,1.0
285360,293.13653564453125,297.1499938964844,293.1499938964844,0.0012139269383624,-92.42650604248048,292.7796936035156,0.5828628540039062,0.050000000745058,0.0456157699227333,292.4858093261719,297.1499938964844,293.1499938964844,0.1155576929450035,-2713.6513671875,304.1165466308594,0.8938746452331543,0.1824019700288772,0.1719774901866912,292.32049560546875,297.1499938964844,293.1499938964844,0.0263439640402793,-777.3269653320312,304.1288452148437,0.6520860195159912,0.0729997083544731,0.0492227897047996,292.3634338378906,297.1499938964844,293.1499938964844,0.0607324503362178,-1661.06591796875,304.1072692871094,0.7601877450942993,0.1131719201803207,0.1053464263677597,292.7011108398437,297.1499938964844,293.1499938964844,0.0063688131049275,-2271.093017578125,299.30743408203125,0.5828628540039062,0.050000000745058,0.2278602123260498,291.1014709472656,291.1499938964844,270.363037109375,269.9896850585937,283.23248291015625,292.6988525390625,291.09771728515625,1.0,0.1637991219758987,1.0,1.0,0.9924423098564148,1.0,-0.7200563549995422,0.3057539463043213,0.4143024086952209,0.1288004368543625,0.0,0.0,0.2681341469287872,20.485885620117188,25.0,-27.396852493286133,-5682.03662109375,46.28978729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1748046875,304.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.09375,18000.0,0.0,0.0,0.1431326270103454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875623613595962,0.187566727399826,-4.36401205661241e-06,0.0,0.000145261423313,0.0,0.0,7.659163951873779,0.0,0.0,0.0,0.2844344973564148,4.0,0.0,1.0
285420,293.1510314941406,297.1499938964844,293.1499938964844,0.0011881951941177,-90.51155090332033,292.7311706542969,0.5865172147750854,0.050000000745058,0.0455971583724021,292.5461730957031,297.1499938964844,293.1499938964844,0.1195922344923019,-2788.976318359375,304.1209716796875,0.9070891737937928,0.1869858503341674,0.1765136569738388,292.36798095703125,297.1499938964844,293.1499938964844,0.0361919291317462,-909.0677490234376,304.1195983886719,0.6926165819168091,0.0843911245465278,0.0575472302734851,292.4142150878906,297.1499938964844,293.1499938964844,0.068722665309906,-1809.1512451171875,304.1082458496094,0.7864193916320801,0.1228006556630134,0.1146134212613105,292.7237243652344,297.1499938964844,293.1499938964844,0.006461651995778,-2298.015380859375,299.3954162597656,0.5865172147750854,0.050000000745058,0.2277672439813614,291.0867919921875,291.1499938964844,270.35858154296875,269.9869079589844,283.22967529296875,292.721435546875,291.0863647460937,1.0,0.1661347001791,1.0,1.0,0.9925435185432434,1.0,-0.7464794516563416,0.3174338340759277,0.4290456473827362,0.1339118182659149,0.0,0.0,0.2777602076530456,20.228694915771484,25.0,-13.340314865112305,-5916.91259765625,49.30260467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4424133300781,305.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.06640625,18000.0,0.0,0.0,0.1437933146953582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944703757762909,0.1944747567176818,-4.376846391096478e-06,0.0,0.000145931931911,0.0,0.0,7.982516288757324,0.0,0.0,0.0,0.2856985032558441,4.0,0.0,1.0
285480,293.1510314941406,297.1499938964844,293.1499938964844,0.0011881951941177,-90.51155090332033,292.7311706542969,0.5865172147750854,0.050000000745058,0.0455971583724021,292.5461730957031,297.1499938964844,293.1499938964844,0.1195922344923019,-2788.976318359375,304.1209716796875,0.9070891737937928,0.1869858503341674,0.1765136569738388,292.36798095703125,297.1499938964844,293.1499938964844,0.0361919291317462,-909.0677490234376,304.1195983886719,0.6926165819168091,0.0843911245465278,0.0575472302734851,292.4142150878906,297.1499938964844,293.1499938964844,0.068722665309906,-1809.1512451171875,304.1082458496094,0.7864193916320801,0.1228006556630134,0.1146134212613105,292.7237243652344,297.1499938964844,293.1499938964844,0.006461651995778,-2298.015380859375,299.3954162597656,0.5865172147750854,0.050000000745058,0.2277672439813614,291.0867919921875,291.1499938964844,270.35858154296875,269.9869079589844,283.22967529296875,292.721435546875,291.0863647460937,1.0,0.1661347001791,1.0,1.0,0.9925435185432434,1.0,-0.7464794516563416,0.3174338340759277,0.4290456473827362,0.1339118182659149,0.0,0.0,0.2777602076530456,20.228694915771484,25.0,-13.340314865112305,-5916.91259765625,49.30260467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4424133300781,305.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.06640625,18000.0,0.0,0.0,0.1437933146953582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944703757762909,0.1944747567176818,-4.376846391096478e-06,0.0,0.000145931931911,0.0,0.0,7.982516288757324,0.0,0.0,0.0,0.2856985032558441,4.0,0.0,1.0
285540,293.16632080078125,297.1499938964844,293.1499938964844,0.0011561658466234,-88.06339263916016,292.6898498535156,0.589084267616272,0.050000000745058,0.0455843694508075,292.5991516113281,297.1499938964844,293.1499938964844,0.1231219321489334,-2854.19921875,304.12469482421875,0.918931484222412,0.1915169358253479,0.1806284040212631,292.4156188964844,297.1499938964844,293.1499938964844,0.0451812222599983,-1023.3994750976562,304.1148681640625,0.7239686846733093,0.0945434793829917,0.0648168101906776,292.4620361328125,297.1499938964844,293.1499938964844,0.0758626386523246,-1944.83642578125,304.1102905273437,0.8092895746231079,0.1317383646965026,0.1232151836156845,292.7467956542969,297.1499938964844,293.1499938964844,0.0065418458543717,-2319.849365234375,299.4803161621094,0.589084267616272,0.050000000745058,0.2277033627033233,291.0887145996094,291.1499938964844,270.3533630371094,269.9831848144531,283.2271728515625,292.7445678710937,291.0895080566406,1.0,0.1685237139463424,1.0,1.0,0.992644727230072,1.0,-0.7703737616539001,0.328058660030365,0.4423151016235351,0.1384944319725036,0.0,0.0,0.2858903408050537,20.107009887695312,25.0,0.9379563331604004,-6123.1845703125,52.305057525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6272277832031,305.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.60546875,18000.0,0.0,0.0,0.1443799138069152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009685784578323,0.2009729593992233,-4.391563379613217e-06,0.0,0.0001465272653149,0.0,0.0,8.294815063476562,0.0,0.0,0.0,0.2869513928890228,4.0,0.0,1.0
285600,293.16632080078125,297.1499938964844,293.1499938964844,0.0011561658466234,-88.06339263916016,292.6898498535156,0.589084267616272,0.050000000745058,0.0455843694508075,292.5991516113281,297.1499938964844,293.1499938964844,0.1231219321489334,-2854.19921875,304.12469482421875,0.918931484222412,0.1915169358253479,0.1806284040212631,292.4156188964844,297.1499938964844,293.1499938964844,0.0451812222599983,-1023.3994750976562,304.1148681640625,0.7239686846733093,0.0945434793829917,0.0648168101906776,292.4620361328125,297.1499938964844,293.1499938964844,0.0758626386523246,-1944.83642578125,304.1102905273437,0.8092895746231079,0.1317383646965026,0.1232151836156845,292.7467956542969,297.1499938964844,293.1499938964844,0.0065418458543717,-2319.849365234375,299.4803161621094,0.589084267616272,0.050000000745058,0.2277033627033233,291.0887145996094,291.1499938964844,270.3533630371094,269.9831848144531,283.2271728515625,292.7445678710937,291.0895080566406,1.0,0.1685237139463424,1.0,1.0,0.992644727230072,1.0,-0.7703737616539001,0.328058660030365,0.4423151016235351,0.1384944319725036,0.0,0.0,0.2858903408050537,20.107009887695312,25.0,0.9379563331604004,-6123.1845703125,52.305057525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6272277832031,305.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.60546875,18000.0,0.0,0.0,0.1443799138069152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009685784578323,0.2009729593992233,-4.391563379613217e-06,0.0,0.0001465272653149,0.0,0.0,8.294815063476562,0.0,0.0,0.0,0.2869513928890228,4.0,0.0,1.0
285660,293.1820068359375,297.1499938964844,293.1499938964844,0.0011189198121428,-85.22088623046875,292.6422119140625,0.5915013551712036,0.050000000745058,0.0455725416541099,292.64111328125,297.1499938964844,293.1499938964844,0.1273747086524963,-2932.7783203125,304.1260070800781,0.932640016078949,0.1969533115625381,0.1856108009815216,292.4612731933594,297.1499938964844,293.1499938964844,0.0533086545765399,-1128.181640625,304.11309814453125,0.7488771677017212,0.103890836238861,0.0714720860123634,292.5069885253906,297.1499938964844,293.1499938964844,0.0823866873979568,-2071.075927734375,304.1126403808594,0.8284013867378235,0.1400498300790786,0.1312083303928375,292.76953125,297.1499938964844,293.1499938964844,0.0066158082336187,-2339.82421875,299.5581359863281,0.5915013551712036,0.050000000745058,0.2276442795991897,291.0908508300781,291.1499938964844,270.3475341796875,269.97869873046875,283.2237854003906,292.7674255371094,291.0907897949219,1.0,0.1709590703248977,1.0,1.0,0.9928314089775084,1.0,-0.7938486337661743,0.3385488390922546,0.4552997946739197,0.142967090010643,0.0,0.0,0.2935772836208343,20.010292053222656,25.0,0.7626960277557373,-6307.68994140625,55.42174530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7410888671875,305.4564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.392578125,18000.0,0.0,0.0,0.1450830250978469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069700956344604,0.2069745063781738,-4.405343133839779e-06,0.0,0.0001472408184781,0.0,0.0,8.58677864074707,0.0,0.0,0.0,0.2881325483322143,4.0,0.0,1.0
285720,293.1820068359375,297.1499938964844,293.1499938964844,0.0011189198121428,-85.22088623046875,292.6422119140625,0.5915013551712036,0.050000000745058,0.0455725416541099,292.64111328125,297.1499938964844,293.1499938964844,0.1273747086524963,-2932.7783203125,304.1260070800781,0.932640016078949,0.1969533115625381,0.1856108009815216,292.4612731933594,297.1499938964844,293.1499938964844,0.0533086545765399,-1128.181640625,304.11309814453125,0.7488771677017212,0.103890836238861,0.0714720860123634,292.5069885253906,297.1499938964844,293.1499938964844,0.0823866873979568,-2071.075927734375,304.1126403808594,0.8284013867378235,0.1400498300790786,0.1312083303928375,292.76953125,297.1499938964844,293.1499938964844,0.0066158082336187,-2339.82421875,299.5581359863281,0.5915013551712036,0.050000000745058,0.2276442795991897,291.0908508300781,291.1499938964844,270.3475341796875,269.97869873046875,283.2237854003906,292.7674255371094,291.0907897949219,1.0,0.1709590703248977,1.0,1.0,0.9928314089775084,1.0,-0.7938486337661743,0.3385488390922546,0.4552997946739197,0.142967090010643,0.0,0.0,0.2935772836208343,20.010292053222656,25.0,0.7626960277557373,-6307.68994140625,55.42174530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7410888671875,305.4564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.392578125,18000.0,0.0,0.0,0.1450830250978469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069700956344604,0.2069745063781738,-4.405343133839779e-06,0.0,0.0001472408184781,0.0,0.0,8.58677864074707,0.0,0.0,0.0,0.2881325483322143,4.0,0.0,1.0
285780,293.1976928710937,297.1499938964844,293.1499938964844,0.0010782070457935,-82.12703704833984,292.5853881835937,0.5935161113739014,0.050000000745058,0.0455628260970115,292.6777648925781,297.1499938964844,293.1499938964844,0.1318488270044326,-3015.025390625,304.12652587890625,0.9457839727401732,0.2023961842060089,0.1907767206430435,292.5044250488281,297.1499938964844,293.1499938964844,0.060677271336317,-1225.8397216796875,304.1131591796875,0.7718597650527954,0.1125746071338653,0.0776450037956237,292.549072265625,297.1499938964844,293.1499938964844,0.0884332656860351,-2189.30078125,304.1150207519531,0.8452690243721008,0.1477915346622467,0.1386501938104629,292.7915344238281,297.1499938964844,293.1499938964844,0.0066864765249192,-2359.07275390625,299.6285400390625,0.5935161113739014,0.050000000745058,0.2275957465171814,291.08868408203125,291.1499938964844,270.3412780761719,269.9735717773437,283.2198791503906,292.78955078125,291.0883483886719,1.0,0.1734183579683303,1.0,1.0,0.9930181503295898,1.0,-0.8163188099861145,0.3486336767673492,0.4676851332187652,0.1472352743148803,0.0,0.0,0.3018770515918731,19.96380043029785,25.0,-2.202311515808105,-6484.18212890625,58.60118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937316894531,305.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.404296875,18000.0,0.0,0.0,0.1460665464401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135140150785446,0.213518425822258,-4.4198709474585485e-06,0.0,0.0001482389779994,0.0,0.0,8.907729148864746,0.0,0.0,0.0,0.2894240617752075,4.0,0.0,1.0
285840,293.1976928710937,297.1499938964844,293.1499938964844,0.0010782070457935,-82.12703704833984,292.5853881835937,0.5935161113739014,0.050000000745058,0.0455628260970115,292.6777648925781,297.1499938964844,293.1499938964844,0.1318488270044326,-3015.025390625,304.12652587890625,0.9457839727401732,0.2023961842060089,0.1907767206430435,292.5044250488281,297.1499938964844,293.1499938964844,0.060677271336317,-1225.8397216796875,304.1131591796875,0.7718597650527954,0.1125746071338653,0.0776450037956237,292.549072265625,297.1499938964844,293.1499938964844,0.0884332656860351,-2189.30078125,304.1150207519531,0.8452690243721008,0.1477915346622467,0.1386501938104629,292.7915344238281,297.1499938964844,293.1499938964844,0.0066864765249192,-2359.07275390625,299.6285400390625,0.5935161113739014,0.050000000745058,0.2275957465171814,291.08868408203125,291.1499938964844,270.3412780761719,269.9735717773437,283.2198791503906,292.78955078125,291.0883483886719,1.0,0.1734183579683303,1.0,1.0,0.9930181503295898,1.0,-0.8163188099861145,0.3486336767673492,0.4676851332187652,0.1472352743148803,0.0,0.0,0.3018770515918731,19.96380043029785,25.0,-2.202311515808105,-6484.18212890625,58.60118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937316894531,305.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.404296875,18000.0,0.0,0.0,0.1460665464401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135140150785446,0.213518425822258,-4.4198709474585485e-06,0.0,0.0001482389779994,0.0,0.0,8.907729148864746,0.0,0.0,0.0,0.2894240617752075,4.0,0.0,1.0
285900,293.2054748535156,297.1499938964844,293.1499938964844,0.0010566455312073,-80.48870849609375,292.55487060546875,0.5943247079849243,0.050000000745058,0.0455589555203914,292.6949157714844,297.1499938964844,293.1499938964844,0.1340319961309433,-3054.931396484375,304.1268310546875,0.9516528844833374,0.2050066590309143,0.1932783871889114,292.52508544921875,297.1499938964844,293.1499938964844,0.0641031041741371,-1272.2353515625,304.1136169433594,0.7825966477394104,0.1166939362883567,0.0805726498365402,292.5691223144531,297.1499938964844,293.1499938964844,0.091299794614315,-2245.5068359375,304.1161499023437,0.8531394600868225,0.1514670252799987,0.1421833485364914,292.8022155761719,297.1499938964844,293.1499938964844,0.0067202928476035,-2368.245849609375,299.6616516113281,0.5943247079849243,0.050000000745058,0.2275764197111129,291.0873413085937,291.1499938964844,270.3380432128906,269.9708251953125,283.2178649902344,292.80029296875,291.0870361328125,1.0,0.1746471226215362,1.0,1.0,0.993111491203308,1.0,-0.8270474076271057,0.3534625172615051,0.473584920167923,0.1492714881896972,0.0,0.0,0.3061924874782562,19.96334457397461,25.0,-2.7750585079193115,-6569.81201171875,60.19781875610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80029296875,305.5612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.68359375,18000.0,0.0,0.0,0.1467052996158599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170228362083435,0.217027261853218,-4.427798103279201e-06,0.0,0.0001488872221671,0.0,0.0,9.08161735534668,0.0,0.0,0.0,0.2901245653629303,4.0,0.0,1.0
285960,293.21319580078125,297.1499938964844,293.1499938964844,0.00103424442932,-78.78575134277344,292.5233154296875,0.5949957966804504,0.050000000745058,0.045555755496025,292.7114562988281,297.1499938964844,293.1499938964844,0.1361497193574905,-3093.48828125,304.127197265625,0.9569798111915588,0.2075207680463791,0.1956957429647445,292.5451354980469,297.1499938964844,293.1499938964844,0.0673689246177673,-1317.045654296875,304.1142883300781,0.792724072933197,0.1206701770424842,0.0833990275859832,292.5885009765625,297.1499938964844,293.1499938964844,0.0940697714686393,-2299.79150390625,304.1172790527344,0.860643208026886,0.1550163179636001,0.1455958932638168,292.8127136230469,297.1499938964844,293.1499938964844,0.0067529743537306,-2377.0634765625,299.6934814453125,0.5949957966804504,0.050000000745058,0.2275604307651519,291.08612060546875,291.1499938964844,270.3347473144531,269.96795654296875,283.2159118652344,292.81085205078125,291.0858764648437,1.0,0.1758704185485839,1.0,1.0,0.9932194948196412,1.0,-0.8374135494232178,0.3581355512142181,0.4792779684066772,0.1512390226125717,0.0,0.0,0.3105728328227997,19.97800064086914,25.0,-2.8164124488830566,-6653.306640625,61.792747497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7952575683594,305.5841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17965.099609375,18000.0,0.0,0.0,0.1474586576223373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206559181213379,0.2206603586673736,-4.436173185240477e-06,0.0,0.0001496517943451,0.0,0.0,9.263144493103027,0.0,0.0,0.0,0.2908575236797333,4.0,0.0,1.0
286020,293.2283935546875,297.1499938964844,293.1499938964844,0.0009870177600532,-75.19225311279297,292.4574584960937,0.5959441065788269,0.050000000745058,0.045551236718893,292.742919921875,297.1499938964844,293.1499938964844,0.140155479311943,-3166.000244140625,304.12811279296875,0.9660519361495972,0.2122448682785034,0.2002481371164322,292.58349609375,297.1499938964844,293.1499938964844,0.0734592080116272,-1402.009521484375,304.1160583496094,0.8108859658241272,0.1282068043947219,0.0887580439448356,292.6254272460937,297.1499938964844,293.1499938964844,0.0993415489792823,-2402.68994140625,304.119384765625,0.8745062351226807,0.1617475599050521,0.1520702540874481,292.8330993652344,297.1499938964844,293.1499938964844,0.0068146944977343,-2393.554443359375,299.7535400390625,0.5959441065788269,0.050000000745058,0.2275378555059433,291.0845642089844,291.1499938964844,270.328125,269.96209716796875,283.21221923828125,292.83135986328125,291.0845031738281,1.0,0.1782872378826141,1.0,1.0,0.993435561656952,1.0,-0.8570470809936523,0.3670050799846649,0.490041971206665,0.1549710631370544,0.0,0.0,0.3194175064563751,20.049070358276367,25.0,-1.7515002489089966,-6813.5302734375,64.96237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7565002441406,305.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17962.42578125,18000.0,0.0,0.0,0.1493332237005233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282113134860992,0.2282157689332962,-4.454136160347844e-06,0.0,0.0001515542389824,0.0,0.0,9.645589828491213,0.0,0.0,0.0,0.2924073934555053,4.0,0.0,1.0
286080,293.2283935546875,297.1499938964844,293.1499938964844,0.0009870177600532,-75.19225311279297,292.4574584960937,0.5959441065788269,0.050000000745058,0.045551236718893,292.742919921875,297.1499938964844,293.1499938964844,0.140155479311943,-3166.000244140625,304.12811279296875,0.9660519361495972,0.2122448682785034,0.2002481371164322,292.58349609375,297.1499938964844,293.1499938964844,0.0734592080116272,-1402.009521484375,304.1160583496094,0.8108859658241272,0.1282068043947219,0.0887580439448356,292.6254272460937,297.1499938964844,293.1499938964844,0.0993415489792823,-2402.68994140625,304.119384765625,0.8745062351226807,0.1617475599050521,0.1520702540874481,292.8330993652344,297.1499938964844,293.1499938964844,0.0068146944977343,-2393.554443359375,299.7535400390625,0.5959441065788269,0.050000000745058,0.2275378555059433,291.0845642089844,291.1499938964844,270.328125,269.96209716796875,283.21221923828125,292.83135986328125,291.0845031738281,1.0,0.1782872378826141,1.0,1.0,0.993435561656952,1.0,-0.8570470809936523,0.3670050799846649,0.490041971206665,0.1549710631370544,0.0,0.0,0.3194175064563751,20.049070358276367,25.0,-1.7515002489089966,-6813.5302734375,64.96237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7565002441406,305.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17962.42578125,18000.0,0.0,0.0,0.1493332237005233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282113134860992,0.2282157689332962,-4.454136160347844e-06,0.0,0.0001515542389824,0.0,0.0,9.645589828491213,0.0,0.0,0.0,0.2924073934555053,4.0,0.0,1.0
286140,293.24322509765625,297.1499938964844,293.1499938964844,0.0009368439787067,-71.36971282958984,292.3887634277344,0.5964308381080627,0.050000000745058,0.045548889786005,292.7723693847656,297.1499938964844,293.1499938964844,0.1438474655151367,-3232.34423828125,304.1292724609375,0.9732842445373536,0.2165802717208862,0.2044302076101303,292.61968994140625,297.1499938964844,293.1499938964844,0.0790227055549621,-1480.9639892578125,304.1181030273437,0.8256065845489502,0.1352135092020034,0.0937434881925582,292.6600341796875,297.1499938964844,293.1499938964844,0.1042856872081756,-2498.258544921875,304.121337890625,0.8868231773376465,0.1680106967687606,0.1580982953310012,292.8528747558594,297.1499938964844,293.1499938964844,0.0068712085485458,-2408.41650390625,299.8088684082031,0.5964308381080627,0.050000000745058,0.2275261431932449,291.08453369140625,291.1499938964844,270.32159423828125,269.9560546875,283.2090759277344,292.8511962890625,291.0847473144531,1.0,0.1806459426879882,1.0,1.0,0.9936516284942628,1.0,-0.8752678036689758,0.3752552568912506,0.5000125765800476,0.1584480702877044,0.0,0.0,0.3281638026237488,20.16707229614257,25.0,0.2231426686048507,-6964.4296875,68.0862045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6904296875,305.631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.611328125,18000.0,0.0,0.0,0.1516956090927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359881401062011,0.2359926253557205,-4.473424723983044e-06,0.0,0.0001539517543278,0.0,0.0,10.046489715576172,0.0,0.0,0.0,0.2940394580364227,4.0,0.0,1.0
286200,293.24322509765625,297.1499938964844,293.1499938964844,0.0009368439787067,-71.36971282958984,292.3887634277344,0.5964308381080627,0.050000000745058,0.045548889786005,292.7723693847656,297.1499938964844,293.1499938964844,0.1438474655151367,-3232.34423828125,304.1292724609375,0.9732842445373536,0.2165802717208862,0.2044302076101303,292.61968994140625,297.1499938964844,293.1499938964844,0.0790227055549621,-1480.9639892578125,304.1181030273437,0.8256065845489502,0.1352135092020034,0.0937434881925582,292.6600341796875,297.1499938964844,293.1499938964844,0.1042856872081756,-2498.258544921875,304.121337890625,0.8868231773376465,0.1680106967687606,0.1580982953310012,292.8528747558594,297.1499938964844,293.1499938964844,0.0068712085485458,-2408.41650390625,299.8088684082031,0.5964308381080627,0.050000000745058,0.2275261431932449,291.08453369140625,291.1499938964844,270.32159423828125,269.9560546875,283.2090759277344,292.8511962890625,291.0847473144531,1.0,0.1806459426879882,1.0,1.0,0.9936516284942628,1.0,-0.8752678036689758,0.3752552568912506,0.5000125765800476,0.1584480702877044,0.0,0.0,0.3281638026237488,20.16707229614257,25.0,0.2231426686048507,-6964.4296875,68.0862045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6904296875,305.631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.611328125,18000.0,0.0,0.0,0.1516956090927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359881401062011,0.2359926253557205,-4.473424723983044e-06,0.0,0.0001539517543278,0.0,0.0,10.046489715576172,0.0,0.0,0.0,0.2940394580364227,4.0,0.0,1.0
286260,293.2574462890625,297.1499938964844,293.1499938964844,0.000884156266693,-67.35152435302734,292.318115234375,0.5965299010276794,0.050000000745058,0.045548353344202,292.7999572753906,297.1499938964844,293.1499938964844,0.1472329795360565,-3292.771728515625,304.1305236816406,0.979013204574585,0.2205480188131332,0.2082622349262237,292.65386962890625,297.1499938964844,293.1499938964844,0.0841187164187431,-1554.092529296875,304.1202392578125,0.838211715221405,0.1417113691568374,0.0983708053827285,292.6925354003906,297.1499938964844,293.1499938964844,0.1089113876223564,-2586.7451171875,304.1231689453125,0.8976204991340637,0.1738254278898239,0.1636991053819656,292.8721618652344,297.1499938964844,293.1499938964844,0.0069218161515891,-2421.486328125,299.8591003417969,0.5965299010276794,0.050000000745058,0.22752346098423,291.0862121582031,291.1499938964844,270.3153076171875,269.9500427246094,283.2066955566406,292.8705444335937,291.08660888671875,1.0,0.1829283088445663,1.0,1.0,0.9938956499099731,1.0,-0.8921389579772949,0.3829063475131988,0.5092326402664185,0.161686509847641,0.0,0.0,0.3365749418735504,20.32248878479004,25.0,2.453223943710327,-7105.603515625,71.14336395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60968017578125,305.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.861328125,18000.0,0.0,0.0,0.1545025557279586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437657415866851,0.2437702417373657,-4.493567303143209e-06,0.0,0.0001568004518048,0.0,0.0,10.455142974853516,0.0,0.0,0.0,0.2957102656364441,4.0,0.0,1.0
286320,293.2574462890625,297.1499938964844,293.1499938964844,0.000884156266693,-67.35152435302734,292.318115234375,0.5965299010276794,0.050000000745058,0.045548353344202,292.7999572753906,297.1499938964844,293.1499938964844,0.1472329795360565,-3292.771728515625,304.1305236816406,0.979013204574585,0.2205480188131332,0.2082622349262237,292.65386962890625,297.1499938964844,293.1499938964844,0.0841187164187431,-1554.092529296875,304.1202392578125,0.838211715221405,0.1417113691568374,0.0983708053827285,292.6925354003906,297.1499938964844,293.1499938964844,0.1089113876223564,-2586.7451171875,304.1231689453125,0.8976204991340637,0.1738254278898239,0.1636991053819656,292.8721618652344,297.1499938964844,293.1499938964844,0.0069218161515891,-2421.486328125,299.8591003417969,0.5965299010276794,0.050000000745058,0.22752346098423,291.0862121582031,291.1499938964844,270.3153076171875,269.9500427246094,283.2066955566406,292.8705444335937,291.08660888671875,1.0,0.1829283088445663,1.0,1.0,0.9938956499099731,1.0,-0.8921389579772949,0.3829063475131988,0.5092326402664185,0.161686509847641,0.0,0.0,0.3365749418735504,20.32248878479004,25.0,2.453223943710327,-7105.603515625,71.14336395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60968017578125,305.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.861328125,18000.0,0.0,0.0,0.1545025557279586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437657415866851,0.2437702417373657,-4.493567303143209e-06,0.0,0.0001568004518048,0.0,0.0,10.455142974853516,0.0,0.0,0.0,0.2957102656364441,4.0,0.0,1.0
286380,293.2711486816406,297.1499938964844,293.1499938964844,0.0008289340185001,-63.13714599609375,292.24542236328125,0.5963071584701538,0.050000000745058,0.0455493181943893,292.8258361816406,297.1499938964844,293.1499938964844,0.1503216028213501,-3347.55859375,304.1318664550781,0.983524739742279,0.2241672277450561,0.2117621600627899,292.6861877441406,297.1499938964844,293.1499938964844,0.0887960195541381,-1621.600830078125,304.1223449707031,0.8493638038635254,0.1477220505475998,0.1026547253131866,292.7231140136719,297.1499938964844,293.1499938964844,0.1132233142852783,-2668.449462890625,304.1249389648437,0.9071006774902344,0.1792126893997192,0.1688921898603439,292.8910827636719,297.1499938964844,293.1499938964844,0.0069666160270571,-2432.827392578125,299.9042053222656,0.5963071584701538,0.050000000745058,0.2275282740592956,291.0894470214844,291.1499938964844,270.3094482421875,269.9442443847656,283.2052307128906,292.8895568847656,291.09002685546875,1.0,0.1851205676794052,1.0,1.0,0.9941396117210388,1.0,-0.9077210426330566,0.3899803757667541,0.5177406668663025,0.1647018194198608,0.0,0.0,0.3444475829601288,20.507287979125977,25.0,4.60931921005249,-7236.9697265625,74.11528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52606201171875,305.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.267578125,18000.0,0.0,0.0,0.1576689332723617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513271570205688,0.2513316571712494,-4.514008196565555e-06,0.0,0.0001600139221409,0.0,0.0,10.86019515991211,0.0,0.0,0.0,0.2973724901676178,4.0,0.0,1.0
286440,293.2711486816406,297.1499938964844,293.1499938964844,0.0008289340185001,-63.13714599609375,292.24542236328125,0.5963071584701538,0.050000000745058,0.0455493181943893,292.8258361816406,297.1499938964844,293.1499938964844,0.1503216028213501,-3347.55859375,304.1318664550781,0.983524739742279,0.2241672277450561,0.2117621600627899,292.6861877441406,297.1499938964844,293.1499938964844,0.0887960195541381,-1621.600830078125,304.1223449707031,0.8493638038635254,0.1477220505475998,0.1026547253131866,292.7231140136719,297.1499938964844,293.1499938964844,0.1132233142852783,-2668.449462890625,304.1249389648437,0.9071006774902344,0.1792126893997192,0.1688921898603439,292.8910827636719,297.1499938964844,293.1499938964844,0.0069666160270571,-2432.827392578125,299.9042053222656,0.5963071584701538,0.050000000745058,0.2275282740592956,291.0894470214844,291.1499938964844,270.3094482421875,269.9442443847656,283.2052307128906,292.8895568847656,291.09002685546875,1.0,0.1851205676794052,1.0,1.0,0.9941396117210388,1.0,-0.9077210426330566,0.3899803757667541,0.5177406668663025,0.1647018194198608,0.0,0.0,0.3444475829601288,20.507287979125977,25.0,4.60931921005249,-7236.9697265625,74.11528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52606201171875,305.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.267578125,18000.0,0.0,0.0,0.1576689332723617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513271570205688,0.2513316571712494,-4.514008196565555e-06,0.0,0.0001600139221409,0.0,0.0,10.86019515991211,0.0,0.0,0.0,0.2973724901676178,4.0,0.0,1.0
