time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286500,293.2778015136719,297.1499938964844,293.1499938964844,0.0008004233823157,-60.96066665649414,292.20831298828125,0.5960950255393982,0.050000000745058,0.0455502718687057,292.838134765625,297.1499938964844,293.1499938964844,0.1517571955919265,-3372.912353515625,304.132568359375,0.9853992462158204,0.2258516401052475,0.2133918702602386,292.70166015625,297.1499938964844,293.1499938964844,0.0909906327724456,-1653.320556640625,304.1233825683594,0.8544635772705078,0.1505540758371353,0.1046726554632186,292.7377014160156,297.1499938964844,293.1499938964844,0.1152629107236862,-2706.842041015625,304.1257629394531,0.9115899801254272,0.1817528158426284,0.1713407933712005,292.9002380371094,297.1499938964844,293.1499938964844,0.0069872923195362,-2437.981201171875,299.9252624511719,0.5960950255393982,0.050000000745058,0.2275330424308776,291.0915832519531,291.1499938964844,270.3067321777344,269.9414367675781,283.20477294921875,292.89874267578125,291.0922546386719,1.0,0.1861789673566818,1.0,1.0,0.994261622428894,1.0,-0.9150447249412536,0.3933067619800567,0.5217379331588745,0.1661293804645538,0.0,0.0,0.3481252193450928,20.60832023620605,25.0,5.557535648345947,-7298.951171875,75.56340026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4863586425781,305.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9296875,18000.0,0.0,0.0,0.1593556106090545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254957377910614,0.2549619078636169,-4.524142696027411e-06,0.0,0.000161725693033,0.0,0.0,11.057504653930664,0.0,0.0,0.0,0.2981842756271362,4.0,0.0,1.0
286560,293.2843017578125,297.1499938964844,293.1499938964844,0.0007713818922638,-58.74351501464844,292.1707763671875,0.5958314538002014,0.050000000745058,0.0455514676868915,292.8500671386719,297.1499938964844,293.1499938964844,0.1531258970499038,-3397.02099609375,304.1332397460937,0.9870661497116088,0.2274589985609054,0.2149476855993271,292.7167053222656,297.1499938964844,293.1499938964844,0.0931009799242019,-1683.8096923828125,304.1243896484375,0.8592842221260071,0.1532811671495437,0.1066155433654785,292.7518310546875,297.1499938964844,293.1499938964844,0.1172307878732681,-2743.734130859375,304.1265869140625,0.9158965349197388,0.1841990053653717,0.1736988723278045,292.9091796875,297.1499938964844,293.1499938964844,0.0070069632492959,-2442.8369140625,299.9454345703125,0.5958314538002014,0.050000000745058,0.2275390028953552,291.0940246582031,291.1499938964844,270.3041687011719,269.93878173828125,283.2044982910156,292.9077453613281,291.0947570800781,1.0,0.1872115582227707,1.0,1.0,0.9943918585777284,1.0,-0.9220826625823976,0.39650359749794,0.5255790948867798,0.1675085723400116,0.0,0.0,0.3516145646572113,20.7134017944336,25.0,6.391205787658691,-7358.6142578125,76.98567962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4494934082031,305.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.84375,18000.0,0.0,0.0,0.1610894352197647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584605813026428,0.2584651410579681,-4.534118943411158e-06,0.0,0.0001634852960705,0.0,0.0,11.2496976852417,0.0,0.0,0.0,0.2989761233329773,4.0,0.0,1.0
286620,293.2967834472656,297.1499938964844,293.1499938964844,0.0007118852809071,-54.2014274597168,292.0943298339844,0.5951783061027527,0.050000000745058,0.0455544553697109,292.8727722167969,297.1499938964844,293.1499938964844,0.1556675881147384,-3441.625244140625,304.13458251953125,0.989861786365509,0.2304491102695465,0.217843621969223,292.7453918457031,297.1499938964844,293.1499938964844,0.0970855206251144,-1741.2386474609375,304.12628173828125,0.8681324124336243,0.1584315299987793,0.1102846264839172,292.7787475585937,297.1499938964844,293.1499938964844,0.1209559291601181,-2813.17431640625,304.128173828125,0.9238338470458984,0.1888183653354644,0.1781519502401352,292.92633056640625,297.1499938964844,293.1499938964844,0.0070433635264635,-2451.694091796875,299.9831848144531,0.5951783061027527,0.050000000745058,0.2275539487600326,291.0995788574219,291.1499938964844,270.2996826171875,269.9338073730469,283.2044677734375,292.92498779296875,291.10040283203125,1.0,0.1891952604055404,1.0,1.0,0.9946523308753968,1.0,-0.9353284239768982,0.4025198817253113,0.5328085422515869,0.1701275557279586,0.0,0.0,0.3579717874526977,20.93245887756348,25.0,7.726820468902588,-7471.09814453125,79.74539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3876953125,305.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4453125,18000.0,0.0,0.0,0.1646402925252914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650011479854584,0.2650057077407837,-4.5533038246503565e-06,0.0,0.0001670889614615,0.0,0.0,11.613420486450195,0.0,0.0,0.0,0.3004774451255798,4.0,0.0,1.0
286680,293.2967834472656,297.1499938964844,293.1499938964844,0.0007118852809071,-54.2014274597168,292.0943298339844,0.5951783061027527,0.050000000745058,0.0455544553697109,292.8727722167969,297.1499938964844,293.1499938964844,0.1556675881147384,-3441.625244140625,304.13458251953125,0.989861786365509,0.2304491102695465,0.217843621969223,292.7453918457031,297.1499938964844,293.1499938964844,0.0970855206251144,-1741.2386474609375,304.12628173828125,0.8681324124336243,0.1584315299987793,0.1102846264839172,292.7787475585937,297.1499938964844,293.1499938964844,0.1209559291601181,-2813.17431640625,304.128173828125,0.9238338470458984,0.1888183653354644,0.1781519502401352,292.92633056640625,297.1499938964844,293.1499938964844,0.0070433635264635,-2451.694091796875,299.9831848144531,0.5951783061027527,0.050000000745058,0.2275539487600326,291.0995788574219,291.1499938964844,270.2996826171875,269.9338073730469,283.2044677734375,292.92498779296875,291.10040283203125,1.0,0.1891952604055404,1.0,1.0,0.9946523308753968,1.0,-0.9353284239768982,0.4025198817253113,0.5328085422515869,0.1701275557279586,0.0,0.0,0.3579717874526977,20.93245887756348,25.0,7.726820468902588,-7471.09814453125,79.74539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3876953125,305.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4453125,18000.0,0.0,0.0,0.1646402925252914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650011479854584,0.2650057077407837,-4.5533038246503565e-06,0.0,0.0001670889614615,0.0,0.0,11.613420486450195,0.0,0.0,0.0,0.3004774451255798,4.0,0.0,1.0
286740,293.3085327148437,297.1499938964844,293.1499938964844,0.0006507442449219,-49.53483581542969,292.0162353515625,0.5944035649299622,0.050000000745058,0.045558039098978,292.8940124511719,297.1499938964844,293.1499938964844,0.1579654216766357,-3481.765869140625,304.1358947753906,0.9920737743377686,0.2331592887639999,0.2204707115888595,292.7723693847656,297.1499938964844,293.1499938964844,0.1007887944579124,-1794.302001953125,304.12799072265625,0.8760218620300293,0.1632079482078552,0.1136864051222801,292.80401611328125,297.1499938964844,293.1499938964844,0.1244177669286727,-2877.255615234375,304.1296691894531,0.9308370351791382,0.1930995285511016,0.1822788119316101,292.9423522949219,297.1499938964844,293.1499938964844,0.0070769283920526,-2459.722412109375,300.018310546875,0.5944035649299622,0.050000000745058,0.2275718301534652,291.10577392578125,291.1499938964844,270.296142578125,269.92950439453125,283.2050476074219,292.9411315917969,291.1066589355469,1.0,0.1910686045885086,1.0,1.0,0.9949127435684204,1.0,-0.9475433826446532,0.4080654680728912,0.5394779443740845,0.1725751757621765,0.0,0.0,0.3634513914585113,21.15830612182617,25.0,8.628843307495117,-7574.8837890625,82.38701629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3457946777344,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.94140625,18000.0,0.0,0.0,0.1681997328996658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708176076412201,0.2708221971988678,-4.57102942164056e-06,0.0,0.0001707013434497,0.0,0.0,11.942493438720703,0.0,0.0,0.0,0.301838606595993,4.0,0.0,1.0
286800,293.3085327148437,297.1499938964844,293.1499938964844,0.0006507442449219,-49.53483581542969,292.0162353515625,0.5944035649299622,0.050000000745058,0.045558039098978,292.8940124511719,297.1499938964844,293.1499938964844,0.1579654216766357,-3481.765869140625,304.1358947753906,0.9920737743377686,0.2331592887639999,0.2204707115888595,292.7723693847656,297.1499938964844,293.1499938964844,0.1007887944579124,-1794.302001953125,304.12799072265625,0.8760218620300293,0.1632079482078552,0.1136864051222801,292.80401611328125,297.1499938964844,293.1499938964844,0.1244177669286727,-2877.255615234375,304.1296691894531,0.9308370351791382,0.1930995285511016,0.1822788119316101,292.9423522949219,297.1499938964844,293.1499938964844,0.0070769283920526,-2459.722412109375,300.018310546875,0.5944035649299622,0.050000000745058,0.2275718301534652,291.10577392578125,291.1499938964844,270.296142578125,269.92950439453125,283.2050476074219,292.9411315917969,291.1066589355469,1.0,0.1910686045885086,1.0,1.0,0.9949127435684204,1.0,-0.9475433826446532,0.4080654680728912,0.5394779443740845,0.1725751757621765,0.0,0.0,0.3634513914585113,21.15830612182617,25.0,8.628843307495117,-7574.8837890625,82.38701629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3457946777344,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.94140625,18000.0,0.0,0.0,0.1681997328996658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708176076412201,0.2708221971988678,-4.57102942164056e-06,0.0,0.0001707013434497,0.0,0.0,11.942493438720703,0.0,0.0,0.0,0.301838606595993,4.0,0.0,1.0
286860,293.3194885253906,297.1499938964844,293.1499938964844,0.000588352268096,-44.774658203125,291.9367370605469,0.5935554504394531,0.050000000745058,0.0455619916319847,292.9139099121094,297.1499938964844,293.1499938964844,0.1600380837917328,-3517.826171875,304.1371459960937,0.9938295483589172,0.2356093674898147,0.2228479832410812,292.7976379394531,297.1499938964844,293.1499938964844,0.1042438149452209,-1843.431396484375,304.12957763671875,0.8830711245536804,0.1676456183195114,0.1168456599116325,292.82763671875,297.1499938964844,293.1499938964844,0.1276367604732513,-2936.467529296875,304.1310729980469,0.9369683265686036,0.1970705837011337,0.1861062198877334,292.9571228027344,297.1499938964844,293.1499938964844,0.0071084923110902,-2467.172607421875,300.051513671875,0.5935554504394531,0.050000000745058,0.2275915741920471,291.11236572265625,291.1499938964844,270.2936706542969,269.9260559082031,283.2061462402344,292.9559936523437,291.1132507324219,1.0,0.1928308308124542,1.0,1.0,0.995176374912262,1.0,-0.958810806274414,0.4131762683391571,0.5456345081329346,0.1748663485050201,0.0,0.0,0.3680286407470703,21.385711669921875,25.0,9.084516525268556,-7670.3818359375,84.90580749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32666015625,305.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.107421875,18000.0,0.0,0.0,0.1716537624597549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758190035820007,0.2758235931396484,-4.586836894304724e-06,0.0,0.0001742067397572,0.0,0.0,12.229957580566406,0.0,0.0,0.0,0.3030298054218292,4.0,0.0,1.0
286920,293.3194885253906,297.1499938964844,293.1499938964844,0.000588352268096,-44.774658203125,291.9367370605469,0.5935554504394531,0.050000000745058,0.0455619916319847,292.9139099121094,297.1499938964844,293.1499938964844,0.1600380837917328,-3517.826171875,304.1371459960937,0.9938295483589172,0.2356093674898147,0.2228479832410812,292.7976379394531,297.1499938964844,293.1499938964844,0.1042438149452209,-1843.431396484375,304.12957763671875,0.8830711245536804,0.1676456183195114,0.1168456599116325,292.82763671875,297.1499938964844,293.1499938964844,0.1276367604732513,-2936.467529296875,304.1310729980469,0.9369683265686036,0.1970705837011337,0.1861062198877334,292.9571228027344,297.1499938964844,293.1499938964844,0.0071084923110902,-2467.172607421875,300.051513671875,0.5935554504394531,0.050000000745058,0.2275915741920471,291.11236572265625,291.1499938964844,270.2936706542969,269.9260559082031,283.2061462402344,292.9559936523437,291.1132507324219,1.0,0.1928308308124542,1.0,1.0,0.995176374912262,1.0,-0.958810806274414,0.4131762683391571,0.5456345081329346,0.1748663485050201,0.0,0.0,0.3680286407470703,21.385711669921875,25.0,9.084516525268556,-7670.3818359375,84.90580749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32666015625,305.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.107421875,18000.0,0.0,0.0,0.1716537624597549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758190035820007,0.2758235931396484,-4.586836894304724e-06,0.0,0.0001742067397572,0.0,0.0,12.229957580566406,0.0,0.0,0.0,0.3030298054218292,4.0,0.0,1.0
286980,293.3295593261719,297.1499938964844,293.1499938964844,0.000531316793058,-39.94065475463867,291.8559875488281,0.5926680564880371,0.050000000745058,0.0455661565065383,292.9324951171875,297.1499938964844,293.1499938964844,0.1619021892547607,-3550.140380859375,304.1383056640625,0.9952210783958436,0.2378157377243042,0.2249916940927505,292.8212890625,297.1499938964844,293.1499938964844,0.1074708476662635,-1888.9921875,304.1309814453125,0.8893815875053406,0.1717714965343475,0.1197827830910682,292.8497009277344,297.1499938964844,293.1499938964844,0.1306312680244445,-2991.238525390625,304.13238525390625,0.9423238635063172,0.2007543891668319,0.1896570920944214,292.9705810546875,297.1499938964844,293.1499938964844,0.0071385256014764,-2474.19580078125,300.0831298828125,0.5926680564880371,0.050000000745058,0.2276123911142349,291.11895751953125,291.1499938964844,270.2925109863281,269.923583984375,283.2077941894531,292.9695739746094,291.1198425292969,1.0,0.1944829523563385,1.0,1.0,0.9954399466514589,1.0,-0.9692009091377258,0.4178832173347473,0.5513176918029785,0.1770129799842834,0.0,0.0,0.3717161417007446,21.61097717285156,25.0,9.143412590026855,-7757.9150390625,87.29859161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309326171875,305.7069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.685546875,18000.0,0.0,0.0,0.174902930855751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799615561962127,0.2799661457538605,-4.600400188792264e-06,0.0,0.0001775042474037,0.0,0.0,12.47147274017334,0.0,0.0,0.0,0.3040322363376617,4.0,0.0,1.0
287040,293.3295593261719,297.1499938964844,293.1499938964844,0.000531316793058,-39.94065475463867,291.8559875488281,0.5926680564880371,0.050000000745058,0.0455661565065383,292.9324951171875,297.1499938964844,293.1499938964844,0.1619021892547607,-3550.140380859375,304.1383056640625,0.9952210783958436,0.2378157377243042,0.2249916940927505,292.8212890625,297.1499938964844,293.1499938964844,0.1074708476662635,-1888.9921875,304.1309814453125,0.8893815875053406,0.1717714965343475,0.1197827830910682,292.8497009277344,297.1499938964844,293.1499938964844,0.1306312680244445,-2991.238525390625,304.13238525390625,0.9423238635063172,0.2007543891668319,0.1896570920944214,292.9705810546875,297.1499938964844,293.1499938964844,0.0071385256014764,-2474.19580078125,300.0831298828125,0.5926680564880371,0.050000000745058,0.2276123911142349,291.11895751953125,291.1499938964844,270.2925109863281,269.923583984375,283.2077941894531,292.9695739746094,291.1198425292969,1.0,0.1944829523563385,1.0,1.0,0.9954399466514589,1.0,-0.9692009091377258,0.4178832173347473,0.5513176918029785,0.1770129799842834,0.0,0.0,0.3717161417007446,21.61097717285156,25.0,9.143412590026855,-7757.9150390625,87.29859161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309326171875,305.7069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.685546875,18000.0,0.0,0.0,0.174902930855751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799615561962127,0.2799661457538605,-4.600400188792264e-06,0.0,0.0001775042474037,0.0,0.0,12.47147274017334,0.0,0.0,0.0,0.3040322363376617,4.0,0.0,1.0
287100,293.33428955078125,297.1499938964844,293.1499938964844,0.0005140122375451,-37.50300979614258,291.81512451171875,0.5922165513038635,0.050000000745058,0.0455682910978794,292.9413452148437,297.1499938964844,293.1499938964844,0.1627610325813293,-3564.991455078125,304.1388854980469,0.9958012104034424,0.2388325184583664,0.2259807735681533,292.83251953125,297.1499938964844,293.1499938964844,0.1090041846036911,-1910.5335693359373,304.13165283203125,0.8922861814498901,0.173724889755249,0.1211734935641288,292.8601989746094,297.1499938964844,293.1499938964844,0.1320497393608093,-3017.08154296875,304.1330261230469,0.9447408318519592,0.2024952173233032,0.1913353651762008,292.97686767578125,297.1499938964844,293.1499938964844,0.0071530691348016,-2477.58154296875,300.098388671875,0.5922165513038635,0.050000000745058,0.2276230454444885,291.1222229003906,291.1499938964844,270.29248046875,269.9227600097656,283.2088623046875,292.9759216308594,291.1230773925781,1.0,0.1952686905860901,1.0,1.0,0.9955717325210572,1.0,-0.9740868806838988,0.4200940728187561,0.5539928078651428,0.178035169839859,0.0,0.0,0.373241126537323,21.72208976745605,25.0,9.042054176330566,-7798.77783203125,88.44743347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3414611816406,305.7243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.041015625,18000.0,0.0,0.0,0.1764255911111831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817111015319824,0.2817156910896301,-4.606282800523331e-06,0.0,0.0001790495443856,0.0,0.0,12.574487686157228,0.0,0.0,0.0,0.304460346698761,4.0,0.0,1.0
287160,293.3387756347656,297.1499938964844,293.1499938964844,0.0004996270290575,-35.03348922729492,291.77392578125,0.5917624831199646,0.050000000745058,0.0455704443156719,292.94989013671875,297.1499938964844,293.1499938964844,0.163571685552597,-3578.9873046875,304.139404296875,0.9963107705116272,0.2397916465997696,0.2269149124622345,292.8434143066406,297.1499938964844,293.1499938964844,0.1104843020439148,-1931.2635498046875,304.1322937011719,0.8950306177139282,0.1756055653095245,0.1225127652287483,292.870361328125,297.1499938964844,293.1499938964844,0.1334161609411239,-3041.915771484375,304.13360595703125,0.946994125843048,0.2041689455509185,0.192949429154396,292.9828491210937,297.1499938964844,293.1499938964844,0.0071673328056931,-2480.896484375,300.11328125,0.5917624831199646,0.050000000745058,0.2276338040828704,291.1253967285156,291.1499938964844,270.2928161621094,269.9222412109375,283.2100830078125,292.98193359375,291.126220703125,1.0,0.1960270404815673,1.0,1.0,0.9957094192504884,1.0,-0.9787683486938475,0.4222104251384735,0.5565579533576965,0.1790227890014648,0.0,0.0,0.3745564520359039,21.83184242248535,25.0,8.858068466186523,-7837.6591796875,89.56282043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3574523925781,305.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.40625,18000.0,0.0,0.0,0.1778662502765655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832422256469726,0.2832468450069427,-4.6115292207105085e-06,0.0,0.0001805116335162,0.0,0.0,12.665201187133787,0.0,0.0,0.0,0.304837703704834,4.0,0.0,1.0
287220,293.34722900390625,297.1499938964844,293.1499938964844,0.0004739499127026,-30.1162052154541,291.6905822753906,0.590851366519928,0.050000000745058,0.0455747880041599,292.9662170410156,297.1499938964844,293.1499938964844,0.1650607138872146,-3604.642333984375,304.1404724121094,0.997144877910614,0.2415509968996048,0.2286311537027359,292.8641357421875,297.1499938964844,293.1499938964844,0.1132982447743415,-1970.5062255859373,304.1335144042969,0.9000856280326843,0.1791670620441436,0.1250496804714203,292.8896789550781,297.1499938964844,293.1499938964844,0.1360064297914505,-3088.83447265625,304.134765625,0.9510636925697328,0.2073322236537933,0.196000874042511,292.9940185546875,297.1499938964844,293.1499938964844,0.0071951379068195,-2487.352783203125,300.14215087890625,0.590851366519928,0.050000000745058,0.2276555001735687,291.13140869140625,291.1499938964844,270.29473876953125,269.9222412109375,283.2130432128906,292.9931945800781,291.13214111328125,1.0,0.1974670886993408,1.0,1.0,0.9959847331047058,1.0,-0.9875667691230774,0.4261822700500488,0.5613844990730286,0.1809029877185821,0.0,0.0,0.3766281902790069,22.04706382751465,28.0,8.289397239685059,-7909.8232421875,91.69866943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4035339355469,305.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.01171875,18000.0,0.0,0.0,0.1804881393909454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857079207897186,0.2857125401496887,-4.62021489511244e-06,0.0,0.0001831725094234,0.0,0.0,12.812507629394531,0.0,0.0,0.0,0.3054514825344085,4.0,0.0,1.0
287280,293.34722900390625,297.1499938964844,293.1499938964844,0.0004739499127026,-30.1162052154541,291.6905822753906,0.590851366519928,0.050000000745058,0.0455747880041599,292.9662170410156,297.1499938964844,293.1499938964844,0.1650607138872146,-3604.642333984375,304.1404724121094,0.997144877910614,0.2415509968996048,0.2286311537027359,292.8641357421875,297.1499938964844,293.1499938964844,0.1132982447743415,-1970.5062255859373,304.1335144042969,0.9000856280326843,0.1791670620441436,0.1250496804714203,292.8896789550781,297.1499938964844,293.1499938964844,0.1360064297914505,-3088.83447265625,304.134765625,0.9510636925697328,0.2073322236537933,0.196000874042511,292.9940185546875,297.1499938964844,293.1499938964844,0.0071951379068195,-2487.352783203125,300.14215087890625,0.590851366519928,0.050000000745058,0.2276555001735687,291.13140869140625,291.1499938964844,270.29473876953125,269.9222412109375,283.2130432128906,292.9931945800781,291.13214111328125,1.0,0.1974670886993408,1.0,1.0,0.9959847331047058,1.0,-0.9875667691230774,0.4261822700500488,0.5613844990730286,0.1809029877185821,0.0,0.0,0.3766281902790069,22.04706382751465,28.0,8.289397239685059,-7909.8232421875,91.69866943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4035339355469,305.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.01171875,18000.0,0.0,0.0,0.1804881393909454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857079207897186,0.2857125401496887,-4.62021489511244e-06,0.0,0.0001831725094234,0.0,0.0,12.812507629394531,0.0,0.0,0.0,0.3054514825344085,4.0,0.0,1.0
287340,293.35498046875,297.1499938964844,293.1499938964844,0.0004483461380004,-25.12646484375,291.6056823730469,0.585335373878479,0.050000000745058,0.0456019602715969,292.9815368652344,297.1499938964844,293.1499938964844,0.1664003580808639,-3627.677490234375,304.14141845703125,0.9926556944847108,0.2430982142686844,0.2301705330610275,292.88360595703125,297.1499938964844,293.1499938964844,0.1159401014447212,-2007.1612548828125,304.1346130371094,0.8982373476028442,0.1824629455804824,0.1274178177118301,292.9078063964844,297.1499938964844,293.1499938964844,0.1384318619966507,-3132.596923828125,304.13580322265625,0.94743412733078,0.2102512866258621,0.1988441497087478,293.0041809082031,297.1499938964844,293.1499938964844,0.0072265262715518,-2494.880615234375,300.16961669921875,0.585335373878479,0.050000000745058,0.2277912348508834,291.1366882324219,291.1499938964844,270.2984313964844,269.9237060546875,283.2167053222656,293.0034484863281,291.1372985839844,1.0,0.1999973058700561,1.0,1.0,0.996260106563568,1.0,-0.9958650469779968,0.429920881986618,0.5659441947937012,0.1827074438333511,0.0,0.0,0.3780394792556762,22.86655044555664,31.0,7.136658668518066,-7975.423828125,94.7873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4657897949219,305.83514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.177734375,18000.0,0.0,0.0,0.1827309131622314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874324917793274,0.2874371111392975,-4.6265454329841305e-06,0.0,0.0001854486472439,0.0,0.0,12.916659355163574,0.0,0.0,0.0,0.3058868944644928,4.0,0.0,1.0
287400,293.35498046875,297.1499938964844,293.1499938964844,0.0004483461380004,-25.12646484375,291.6056823730469,0.585335373878479,0.050000000745058,0.0456019602715969,292.9815368652344,297.1499938964844,293.1499938964844,0.1664003580808639,-3627.677490234375,304.14141845703125,0.9926556944847108,0.2430982142686844,0.2301705330610275,292.88360595703125,297.1499938964844,293.1499938964844,0.1159401014447212,-2007.1612548828125,304.1346130371094,0.8982373476028442,0.1824629455804824,0.1274178177118301,292.9078063964844,297.1499938964844,293.1499938964844,0.1384318619966507,-3132.596923828125,304.13580322265625,0.94743412733078,0.2102512866258621,0.1988441497087478,293.0041809082031,297.1499938964844,293.1499938964844,0.0072265262715518,-2494.880615234375,300.16961669921875,0.585335373878479,0.050000000745058,0.2277912348508834,291.1366882324219,291.1499938964844,270.2984313964844,269.9237060546875,283.2167053222656,293.0034484863281,291.1372985839844,1.0,0.1999973058700561,1.0,1.0,0.996260106563568,1.0,-0.9958650469779968,0.429920881986618,0.5659441947937012,0.1827074438333511,0.0,0.0,0.3780394792556762,22.86655044555664,31.0,7.136658668518066,-7975.423828125,94.7873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4657897949219,305.83514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.177734375,18000.0,0.0,0.0,0.1827309131622314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874324917793274,0.2874371111392975,-4.6265454329841305e-06,0.0,0.0001854486472439,0.0,0.0,12.916659355163574,0.0,0.0,0.0,0.3058868944644928,4.0,0.0,1.0
287460,293.362060546875,297.1499938964844,293.1499938964844,0.0004211193008814,-20.10734367370605,291.5188903808594,0.5761918425559998,0.050000000745058,0.0456496886909008,292.9960021972656,297.1499938964844,293.1499938964844,0.1675951182842254,-3648.18798828125,304.14227294921875,0.983284592628479,0.2444358170032501,0.2315325289964676,292.90191650390625,297.1499938964844,293.1499938964844,0.1184128895401954,-2041.3121337890625,304.1356201171875,0.891001284122467,0.1854979395866394,0.1296183615922927,292.9248352050781,297.1499938964844,293.1499938964844,0.1406973302364349,-3173.32958984375,304.1367492675781,0.9376025199890136,0.2129310369491577,0.2014811336994171,293.0135192871094,297.1499938964844,293.1499938964844,0.0072612660005688,-2503.43310546875,300.1955871582031,0.5761918425559998,0.050000000745058,0.2280296385288238,291.140869140625,291.1499938964844,270.3041381835937,269.9267883300781,283.2211608886719,293.0128479003906,291.141357421875,1.0,0.2033182233572006,1.0,1.0,0.9965379238128662,1.0,-1.0036494731903076,0.4334200620651245,0.5702294707298279,0.1844308972358703,0.0,0.0,0.3789698779582977,24.229467391967773,34.0,5.812019348144531,-8035.3212890625,98.74149322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.539794921875,305.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.380859375,18000.0,0.0,0.0,0.1845816969871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885918021202087,0.2885964512825012,-4.630911917047342e-06,0.0,0.0001873269502539,0.0,0.0,12.98717975616455,0.0,0.0,0.0,0.306182324886322,4.0,0.0,1.0
287520,293.362060546875,297.1499938964844,293.1499938964844,0.0004211193008814,-20.10734367370605,291.5188903808594,0.5761918425559998,0.050000000745058,0.0456496886909008,292.9960021972656,297.1499938964844,293.1499938964844,0.1675951182842254,-3648.18798828125,304.14227294921875,0.983284592628479,0.2444358170032501,0.2315325289964676,292.90191650390625,297.1499938964844,293.1499938964844,0.1184128895401954,-2041.3121337890625,304.1356201171875,0.891001284122467,0.1854979395866394,0.1296183615922927,292.9248352050781,297.1499938964844,293.1499938964844,0.1406973302364349,-3173.32958984375,304.1367492675781,0.9376025199890136,0.2129310369491577,0.2014811336994171,293.0135192871094,297.1499938964844,293.1499938964844,0.0072612660005688,-2503.43310546875,300.1955871582031,0.5761918425559998,0.050000000745058,0.2280296385288238,291.140869140625,291.1499938964844,270.3041381835937,269.9267883300781,283.2211608886719,293.0128479003906,291.141357421875,1.0,0.2033182233572006,1.0,1.0,0.9965379238128662,1.0,-1.0036494731903076,0.4334200620651245,0.5702294707298279,0.1844308972358703,0.0,0.0,0.3789698779582977,24.229467391967773,34.0,5.812019348144531,-8035.3212890625,98.74149322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.539794921875,305.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.380859375,18000.0,0.0,0.0,0.1845816969871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885918021202087,0.2885964512825012,-4.630911917047342e-06,0.0,0.0001873269502539,0.0,0.0,12.98717975616455,0.0,0.0,0.0,0.306182324886322,4.0,0.0,1.0
287580,293.3685913085937,297.1499938964844,293.1499938964844,0.000390870438423,-15.036144256591797,291.4305114746094,0.5649784207344055,0.050000000745058,0.0457135178148746,293.0096130371094,297.1499938964844,293.1499938964844,0.1686421334743499,-3666.125244140625,304.1430969238281,0.9699348211288452,0.2455713599920272,0.2327187806367874,292.9191589355469,297.1499938964844,293.1499938964844,0.1207152158021926,-2072.9697265625,304.1365661621094,0.8806737065315247,0.1882820725440979,0.1316543370485305,292.9408874511719,297.1499938964844,293.1499938964844,0.1428013294935226,-3211.03076171875,304.1376647949219,0.9239825010299684,0.2153811305761337,0.2039155811071396,293.0220642089844,297.1499938964844,293.1499938964844,0.0072984271682798,-2512.71728515625,300.2201538085937,0.5649784207344055,0.050000000745058,0.2283484935760498,291.1442565917969,291.1499938964844,270.3119506835937,269.9316711425781,283.2265319824219,293.0214538574219,291.1446533203125,1.0,0.2072302401065826,1.0,1.0,0.9968157410621644,1.0,-1.0108983516693115,0.4366709589958191,0.5742274522781372,0.1860640347003936,0.0,0.0,0.3794997632503509,26.01667213439941,37.0,4.685324192047119,-8089.4169921875,103.36566162109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6207580566406,305.9392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01953125,18000.0,0.0,0.0,0.1860496699810028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892937958240509,0.2892984449863434,-4.633721346181119e-06,0.0,0.000188816760783,0.0,0.0,13.030401229858398,0.0,0.0,0.0,0.3063641786575317,4.0,0.0,1.0
287640,293.3685913085937,297.1499938964844,293.1499938964844,0.000390870438423,-15.036144256591797,291.4305114746094,0.5649784207344055,0.050000000745058,0.0457135178148746,293.0096130371094,297.1499938964844,293.1499938964844,0.1686421334743499,-3666.125244140625,304.1430969238281,0.9699348211288452,0.2455713599920272,0.2327187806367874,292.9191589355469,297.1499938964844,293.1499938964844,0.1207152158021926,-2072.9697265625,304.1365661621094,0.8806737065315247,0.1882820725440979,0.1316543370485305,292.9408874511719,297.1499938964844,293.1499938964844,0.1428013294935226,-3211.03076171875,304.1376647949219,0.9239825010299684,0.2153811305761337,0.2039155811071396,293.0220642089844,297.1499938964844,293.1499938964844,0.0072984271682798,-2512.71728515625,300.2201538085937,0.5649784207344055,0.050000000745058,0.2283484935760498,291.1442565917969,291.1499938964844,270.3119506835937,269.9316711425781,283.2265319824219,293.0214538574219,291.1446533203125,1.0,0.2072302401065826,1.0,1.0,0.9968157410621644,1.0,-1.0108983516693115,0.4366709589958191,0.5742274522781372,0.1860640347003936,0.0,0.0,0.3794997632503509,26.01667213439941,37.0,4.685324192047119,-8089.4169921875,103.36566162109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6207580566406,305.9392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01953125,18000.0,0.0,0.0,0.1860496699810028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892937958240509,0.2892984449863434,-4.633721346181119e-06,0.0,0.000188816760783,0.0,0.0,13.030401229858398,0.0,0.0,0.0,0.3063641786575317,4.0,0.0,1.0
287700,293.37164306640625,297.1499938964844,293.1499938964844,0.000374223513063,-12.484786033630373,291.3857116699219,0.5589740872383118,0.050000000745058,0.0457505360245704,293.0161437988281,297.1499938964844,293.1499938964844,0.1691107898950576,-3674.14111328125,304.1434936523437,0.9620270133018494,0.2460653185844421,0.2332467883825302,292.9273986816406,297.1499938964844,293.1499938964844,0.1218029335141182,-2087.88037109375,304.13702392578125,0.8748795390129089,0.1895826160907745,0.1326115876436233,292.94854736328125,297.1499938964844,293.1499938964844,0.1437934935092926,-3228.766357421875,304.1380920410156,0.916475474834442,0.2165225595235824,0.205058142542839,293.0260925292969,297.1499938964844,293.1499938964844,0.0073177199810743,-2517.578125,300.23193359375,0.5589740872383118,0.050000000745058,0.2285334020853042,291.1456604003906,291.1499938964844,270.31671142578125,269.9348449707031,283.2295837402344,293.0255126953125,291.14599609375,1.0,0.2093561440706253,1.0,1.0,0.9969546794891356,1.0,-1.0143187046051023,0.4382021427154541,0.5761166214942932,0.1868445873260498,0.0,0.0,0.3796430230140686,27.04422187805176,37.0,4.158010005950928,-8114.2099609375,105.88712310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625061035156,305.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.126953125,18000.0,0.0,0.0,0.186645820736885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895003855228424,0.2895050048828125,-4.6346240196726285e-06,0.0,0.0001894217857625,0.0,0.0,13.043331146240234,0.0,0.0,0.0,0.3064190745353699,4.0,0.0,1.0
287760,293.3746032714844,297.1499938964844,293.1499938964844,0.0003561797493603,-9.912893295288086,291.34051513671875,0.5528916716575623,0.050000000745058,0.045790396630764,293.0224914550781,297.1499938964844,293.1499938964844,0.1695446223020553,-3681.55322265625,304.1438903808594,0.9535071849822998,0.2465126663446426,0.2337336540222168,292.9354248046875,297.1499938964844,293.1499938964844,0.1228505820035934,-2102.2138671875,304.1374816894531,0.868911862373352,0.1908258497714996,0.1335306763648986,292.9559631347656,297.1499938964844,293.1499938964844,0.1447479277849197,-3245.802001953125,304.1385192871094,0.9089664220809937,0.2176117748022079,0.2061538845300674,293.02996826171875,297.1499938964844,293.1499938964844,0.0073374025523662,-2522.557861328125,300.2433776855469,0.5528916716575623,0.050000000745058,0.2287325114011764,291.1469116210937,291.1499938964844,270.32208251953125,269.9385070800781,283.23291015625,293.0293884277344,291.147216796875,1.0,0.2115674614906311,1.0,1.0,0.9970986247062684,1.0,-1.0176082849502563,0.4396728575229645,0.5779354572296143,0.1876014918088913,0.0,0.0,0.3797225952148437,28.14634323120117,40.0,3.665939092636109,-8137.56103515625,108.52437591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7043762207031,305.99102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.1871584206819534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896308600902557,0.2896355092525482,-4.635254754248308e-06,0.0,0.00018994200218,0.0,0.0,13.05166244506836,0.0,0.0,0.0,0.3064548373222351,4.0,0.0,1.0
287820,293.3802490234375,297.1499938964844,293.1499938964844,0.0003136925515718,-4.717916965484619,291.2489929199219,0.5408689379692078,0.050000000745058,0.0458775982260704,293.03466796875,297.1499938964844,293.1499938964844,0.1703066974878311,-3694.548583984375,304.1446533203125,0.9353058338165284,0.2472693920135498,0.2345836460590362,292.9507751464844,297.1499938964844,293.1499938964844,0.1248258575797081,-2129.1650390625,304.13836669921875,0.8568975329399109,0.1931442022323608,0.1352557688951492,292.97021484375,297.1499938964844,293.1499938964844,0.1465441435575485,-3277.79345703125,304.13934326171875,0.8948217034339905,0.219637393951416,0.2082068622112274,293.0372619628906,297.1499938964844,293.1499938964844,0.0073777018114924,-2532.804443359375,300.2652893066406,0.5408689379692078,0.050000000745058,0.229168102145195,291.14892578125,291.1499938964844,270.334716796875,269.94744873046875,283.2403869628906,293.0367431640625,291.149169921875,1.0,0.2161890566349029,1.0,1.0,0.9973865151405334,1.0,-1.023790717124939,0.4424317181110382,0.5813590288162231,0.1890417635440826,0.0,0.0,0.3797224462032318,30.54589462280273,43.0,2.792264699935913,-8179.876953125,114.09608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867736816406,306.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.1879497021436691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897011041641235,0.2897057235240936,-4.635831373889232e-06,0.0,0.0001907450496219,0.0,0.0,13.056769371032717,0.0,0.0,0.0,0.306478202342987,4.0,0.0,1.0
287880,293.3802490234375,297.1499938964844,293.1499938964844,0.0003136925515718,-4.717916965484619,291.2489929199219,0.5408689379692078,0.050000000745058,0.0458775982260704,293.03466796875,297.1499938964844,293.1499938964844,0.1703066974878311,-3694.548583984375,304.1446533203125,0.9353058338165284,0.2472693920135498,0.2345836460590362,292.9507751464844,297.1499938964844,293.1499938964844,0.1248258575797081,-2129.1650390625,304.13836669921875,0.8568975329399109,0.1931442022323608,0.1352557688951492,292.97021484375,297.1499938964844,293.1499938964844,0.1465441435575485,-3277.79345703125,304.13934326171875,0.8948217034339905,0.219637393951416,0.2082068622112274,293.0372619628906,297.1499938964844,293.1499938964844,0.0073777018114924,-2532.804443359375,300.2652893066406,0.5408689379692078,0.050000000745058,0.229168102145195,291.14892578125,291.1499938964844,270.334716796875,269.94744873046875,283.2403869628906,293.0367431640625,291.149169921875,1.0,0.2161890566349029,1.0,1.0,0.9973865151405334,1.0,-1.023790717124939,0.4424317181110382,0.5813590288162231,0.1890417635440826,0.0,0.0,0.3797224462032318,30.54589462280273,43.0,2.792264699935913,-8179.876953125,114.09608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867736816406,306.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.1879497021436691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897011041641235,0.2897057235240936,-4.635831373889232e-06,0.0,0.0001907450496219,0.0,0.0,13.056769371032717,0.0,0.0,0.0,0.306478202342987,4.0,0.0,1.0
287940,293.3855285644531,297.1499938964844,293.1499938964844,0.0002237536245957,-0.0002728142426349,291.1561584472656,0.5295014381408691,0.050000000745058,0.0459731593728065,293.04620361328125,297.1499938964844,293.1499938964844,0.1709343343973159,-3705.2216796875,304.1453857421875,0.9169839024543762,0.2478563338518142,0.2352771908044815,292.9653015136719,297.1499938964844,293.1499938964844,0.1266442835330963,-2153.890869140625,304.13922119140625,0.8452679514884949,0.1952462792396545,0.136834517121315,292.983642578125,297.1499938964844,293.1499938964844,0.1481936126947403,-3307.091796875,304.14013671875,0.8811516165733337,0.2214669585227966,0.2100810259580612,293.0440673828125,297.1499938964844,293.1499938964844,0.0074189384467899,-2543.3408203125,300.28594970703125,0.5295014381408691,0.050000000745058,0.2296454608440399,291.1504211425781,291.1499938964844,270.3500061035156,269.95867919921875,283.2490234375,293.0435791015625,291.1506042480469,1.0,0.2209943830966949,1.0,1.0,0.9976743459701538,1.0,-1.029455304145813,0.4449527561664581,0.5845025777816772,0.1903834044933319,0.0,0.0,0.3795610070228576,33.16299819946289,46.0,2.0420408248901367,-8216.384765625,119.99014282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648986816406,306.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.796875,18000.0,0.0,0.0,0.1884626150131225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895743250846863,0.2895789742469787,-4.635687673726352e-06,0.0,0.0001912656007334,0.0,0.0,13.04990577697754,0.0,0.0,0.0,0.3064516484737396,4.0,0.0,1.0
288000,293.3855285644531,297.1499938964844,293.1499938964844,0.0002237536245957,-0.0002728142426349,291.1561584472656,0.5295014381408691,0.050000000745058,0.0459731593728065,293.04620361328125,297.1499938964844,293.1499938964844,0.1709343343973159,-3705.2216796875,304.1453857421875,0.9169839024543762,0.2478563338518142,0.2352771908044815,292.9653015136719,297.1499938964844,293.1499938964844,0.1266442835330963,-2153.890869140625,304.13922119140625,0.8452679514884949,0.1952462792396545,0.136834517121315,292.983642578125,297.1499938964844,293.1499938964844,0.1481936126947403,-3307.091796875,304.14013671875,0.8811516165733337,0.2214669585227966,0.2100810259580612,293.0440673828125,297.1499938964844,293.1499938964844,0.0074189384467899,-2543.3408203125,300.28594970703125,0.5295014381408691,0.050000000745058,0.2296454608440399,291.1504211425781,291.1499938964844,270.3500061035156,269.95867919921875,283.2490234375,293.0435791015625,291.1506042480469,1.0,0.2209943830966949,1.0,1.0,0.9976743459701538,1.0,-1.029455304145813,0.4449527561664581,0.5845025777816772,0.1903834044933319,0.0,0.0,0.3795610070228576,33.16299819946289,46.0,2.0420408248901367,-8216.384765625,119.99014282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648986816406,306.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.796875,18000.0,0.0,0.0,0.1884626150131225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895743250846863,0.2895789742469787,-4.635687673726352e-06,0.0,0.0001912656007334,0.0,0.0,13.04990577697754,0.0,0.0,0.0,0.3064516484737396,4.0,0.0,1.0
288060,293.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5190538763999939,0.050000000745058,0.0460761971771717,293.05780029296875,297.1499938964844,293.1499938964844,0.1713614165782928,-3712.40087890625,304.1462097167969,0.9003735184669495,0.2481355220079422,0.2357416599988937,292.9798583984375,297.1499938964844,293.1499938964844,0.1282302439212799,-2175.36181640625,304.1401672363281,0.8340725898742676,0.196975976228714,0.1382021754980087,292.9971618652344,297.1499938964844,293.1499938964844,0.149617925286293,-3332.283935546875,304.1410522460937,0.8679553270339966,0.2229422479867935,0.2116876542568206,293.0513610839844,297.1499938964844,293.1499938964844,0.0074568865820765,-2553.112548828125,300.3028259277344,0.5190538763999939,0.050000000745058,0.2301601469516754,291.1515808105469,291.1499938964844,270.366943359375,269.9712829589844,283.2590637207031,293.05078125,291.1517639160156,1.0,0.2258951961994171,1.0,1.0,0.9979647994041444,1.0,-1.0343245267868042,0.4471131861209869,0.5872113108634949,0.191554993391037,0.0,0.0,0.3792705535888672,35.9703254699707,49.0,1.8108421564102173,-8246.1328125,126.08727264404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,306.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.1887394040822982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893045842647552,0.2893092036247253,-4.635028744814917e-06,0.0,0.0001915464963531,0.0,0.0,13.034379959106444,0.0,0.0,0.0,0.3063887357711792,4.0,0.0,1.0
288120,293.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5190538763999939,0.050000000745058,0.0460761971771717,293.05780029296875,297.1499938964844,293.1499938964844,0.1713614165782928,-3712.40087890625,304.1462097167969,0.9003735184669495,0.2481355220079422,0.2357416599988937,292.9798583984375,297.1499938964844,293.1499938964844,0.1282302439212799,-2175.36181640625,304.1401672363281,0.8340725898742676,0.196975976228714,0.1382021754980087,292.9971618652344,297.1499938964844,293.1499938964844,0.149617925286293,-3332.283935546875,304.1410522460937,0.8679553270339966,0.2229422479867935,0.2116876542568206,293.0513610839844,297.1499938964844,293.1499938964844,0.0074568865820765,-2553.112548828125,300.3028259277344,0.5190538763999939,0.050000000745058,0.2301601469516754,291.1515808105469,291.1499938964844,270.366943359375,269.9712829589844,283.2590637207031,293.05078125,291.1517639160156,1.0,0.2258951961994171,1.0,1.0,0.9979647994041444,1.0,-1.0343245267868042,0.4471131861209869,0.5872113108634949,0.191554993391037,0.0,0.0,0.3792705535888672,35.9703254699707,49.0,1.8108421564102173,-8246.1328125,126.08727264404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,306.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.1887394040822982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893045842647552,0.2893092036247253,-4.635028744814917e-06,0.0,0.0001915464963531,0.0,0.0,13.034379959106444,0.0,0.0,0.0,0.3063887357711792,4.0,0.0,1.0
288180,293.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5096229314804077,0.050000000745058,0.0461859963834285,293.0695495605469,297.1499938964844,293.1499938964844,0.171485424041748,-3714.279296875,304.14727783203125,0.8851488828659058,0.2480850666761398,0.2358780205249786,292.9945983886719,297.1499938964844,293.1499938964844,0.1294754147529602,-2192.107421875,304.141357421875,0.8231091499328613,0.1982978284358978,0.1392745077610016,293.01092529296875,297.1499938964844,293.1499938964844,0.150700107216835,-3351.275390625,304.1422424316406,0.8552764058113098,0.2240223139524459,0.2129074931144714,293.0598449707031,297.1499938964844,293.1499938964844,0.0074894316494464,-2561.523193359375,300.3139953613281,0.5096229314804077,0.050000000745058,0.2307086139917373,291.1534118652344,291.1499938964844,270.3844299316406,269.9843444824219,283.2704772949219,293.0592041015625,291.1536560058594,1.0,0.2308058887720108,1.0,1.0,0.99825519323349,1.0,-1.0380297899246216,0.4487506151199341,0.5892791748046875,0.192460224032402,0.0,0.0,0.3787004053592682,38.94407653808594,52.0,2.472101926803589,-8266.3671875,132.24270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008850097656,306.1611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.188817098736763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887884378433227,0.2887930870056152,-4.633761818695348e-06,0.0,0.0001916253531817,0.0,0.0,13.004679679870604,0.0,0.0,0.0,0.3062676191329956,4.0,0.0,1.0
