time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288240,293.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5096229314804077,0.050000000745058,0.0461859963834285,293.0695495605469,297.1499938964844,293.1499938964844,0.171485424041748,-3714.279296875,304.14727783203125,0.8851488828659058,0.2480850666761398,0.2358780205249786,292.9945983886719,297.1499938964844,293.1499938964844,0.1294754147529602,-2192.107421875,304.141357421875,0.8231091499328613,0.1982978284358978,0.1392745077610016,293.01092529296875,297.1499938964844,293.1499938964844,0.150700107216835,-3351.275390625,304.1422424316406,0.8552764058113098,0.2240223139524459,0.2129074931144714,293.0598449707031,297.1499938964844,293.1499938964844,0.0074894316494464,-2561.523193359375,300.3139953613281,0.5096229314804077,0.050000000745058,0.2307086139917373,291.1534118652344,291.1499938964844,270.3844299316406,269.9843444824219,283.2704772949219,293.0592041015625,291.1536560058594,1.0,0.2308058887720108,1.0,1.0,0.99825519323349,1.0,-1.0380297899246216,0.4487506151199341,0.5892791748046875,0.192460224032402,0.0,0.0,0.3787004053592682,38.94407653808594,52.0,2.472101926803589,-8266.3671875,132.24270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008850097656,306.1611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.188817098736763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887884378433227,0.2887930870056152,-4.633761818695348e-06,0.0,0.0001916253531817,0.0,0.0,13.004679679870604,0.0,0.0,0.0,0.3062676191329956,4.0,0.0,1.0
288300,293.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.505318284034729,0.050000000745058,0.0462426878511905,293.0752868652344,297.1499938964844,293.1499938964844,0.1714667826890945,-3713.82470703125,304.1477966308594,0.8778835535049438,0.2479745745658874,0.2358588278293609,293.0018310546875,297.1499938964844,293.1499938964844,0.1299984008073806,-2199.113037109375,304.1419982910156,0.8177411556243896,0.1988418400287628,0.1397243738174438,293.0177001953125,297.1499938964844,293.1499938964844,0.1511422246694564,-3358.996337890625,304.1428527832031,0.8492684960365295,0.2244510054588318,0.2134054899215698,293.064453125,297.1499938964844,293.1499938964844,0.007503752131015,-2565.25390625,300.31756591796875,0.505318284034729,0.050000000745058,0.2309917956590652,291.1544189453125,291.1499938964844,270.3933410644531,269.9909973144531,283.2765808105469,293.06378173828125,291.1546630859375,1.0,0.233247622847557,1.0,1.0,0.9984003901481628,1.0,-1.0395524501800537,0.4494211077690124,0.5901313424110413,0.1928368657827377,0.0,0.0,0.3783050179481506,40.47478866577149,52.0,2.546175956726074,-8272.87890625,135.33042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030517578125,306.1762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1887883841991424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884024381637573,0.2884070873260498,-4.6327577365445904e-06,0.0,0.0001915962056955,0.0,0.0,12.982338905334473,0.0,0.0,0.0,0.3061768710613251,4.0,0.0,1.0
288360,293.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5012701749801636,0.050000000745058,0.046300284564495,293.0809020996094,297.1499938964844,293.1499938964844,0.1714073717594146,-3712.6728515625,304.1483154296875,0.8709014654159546,0.2478178888559341,0.2357938438653946,293.00897216796875,297.1499938964844,293.1499938964844,0.1304661631584167,-2205.3662109375,304.142578125,0.8124064207077026,0.1993182152509689,0.1401254534721374,293.0243835449219,297.1499938964844,293.1499938964844,0.1515307277441024,-3365.763916015625,304.1434326171875,0.8435056209564209,0.2248164862394333,0.213841438293457,293.0692138671875,297.1499938964844,293.1499938964844,0.0075168749317526,-2568.707763671875,300.31982421875,0.5012701749801636,0.050000000745058,0.231279507279396,291.1553039550781,291.1499938964844,270.40240478515625,269.99774169921875,283.2829284667969,293.06854248046875,291.155517578125,1.0,0.2356736660003662,1.0,1.0,0.998541295528412,1.0,-1.0408936738967896,0.4500101208686828,0.5908836126327515,0.1931718289852142,0.0,0.0,0.3778597712516784,42.02751159667969,40.0,2.439897060394287,-8277.42578125,138.41946411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,306.1897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96484375,18000.0,0.0,0.0,0.188718169927597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879526317119598,0.2879572510719299,-4.63152127849753e-06,0.0,0.0001915249449666,0.0,0.0,12.956151962280272,0.0,0.0,0.0,0.3060702383518219,4.0,0.0,1.0
288420,293.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5022606253623962,0.050000000745058,0.0462857820093631,293.091552734375,297.1499938964844,293.1499938964844,0.1710582226514816,-3706.34228515625,304.1494445800781,0.8721299767494202,0.2474074363708496,0.23542021214962,293.02264404296875,297.1499938964844,293.1499938964844,0.1311377733945846,-2214.254638671875,304.1439514160156,0.8149971961975098,0.2001149952411651,0.1407049894332885,293.03717041015625,297.1499938964844,293.1499938964844,0.1520440280437469,-3374.56201171875,304.144775390625,0.8457876443862915,0.2254023104906082,0.2144232392311096,293.0790710449219,297.1499938964844,293.1499938964844,0.0075129456818103,-2567.41796875,300.3213195800781,0.5022606253623962,0.050000000745058,0.2312070727348327,291.15777587890625,291.1499938964844,270.4208374023437,270.01153564453125,283.2966613769531,293.078369140625,291.1582336425781,1.0,0.2347105592489242,1.0,1.0,0.9988231658935548,1.0,-1.0417357683181765,0.450357049703598,0.5913786888122559,0.1934235394001007,0.0,0.0,0.3766864836215973,41.65258407592773,28.0,4.047348499298096,-8276.10546875,137.97047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104431152344,306.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.890625,18000.0,0.0,0.0,0.1884593516588211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868362963199615,0.286840945482254,-4.628458100341959e-06,0.0,0.0001912622828967,0.0,0.0,12.891274452209473,0.0,0.0,0.0,0.3058039844036102,4.0,0.0,1.0
288480,293.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5022606253623962,0.050000000745058,0.0462857820093631,293.091552734375,297.1499938964844,293.1499938964844,0.1710582226514816,-3706.34228515625,304.1494445800781,0.8721299767494202,0.2474074363708496,0.23542021214962,293.02264404296875,297.1499938964844,293.1499938964844,0.1311377733945846,-2214.254638671875,304.1439514160156,0.8149971961975098,0.2001149952411651,0.1407049894332885,293.03717041015625,297.1499938964844,293.1499938964844,0.1520440280437469,-3374.56201171875,304.144775390625,0.8457876443862915,0.2254023104906082,0.2144232392311096,293.0790710449219,297.1499938964844,293.1499938964844,0.0075129456818103,-2567.41796875,300.3213195800781,0.5022606253623962,0.050000000745058,0.2312070727348327,291.15777587890625,291.1499938964844,270.4208374023437,270.01153564453125,283.2966613769531,293.078369140625,291.1582336425781,1.0,0.2347105592489242,1.0,1.0,0.9988231658935548,1.0,-1.0417357683181765,0.450357049703598,0.5913786888122559,0.1934235394001007,0.0,0.0,0.3766864836215973,41.65258407592773,28.0,4.047348499298096,-8276.10546875,137.97047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104431152344,306.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.890625,18000.0,0.0,0.0,0.1884593516588211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868362963199615,0.286840945482254,-4.628458100341959e-06,0.0,0.0001912622828967,0.0,0.0,12.891274452209473,0.0,0.0,0.0,0.3058039844036102,4.0,0.0,1.0
288540,293.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5114150643348694,0.050000000745058,0.0461636595427989,293.101318359375,297.1499938964844,293.1499938964844,0.170497789978981,-3696.3427734375,304.15057373046875,0.8867886662483215,0.24690942466259,0.2348414659500122,293.035400390625,297.1499938964844,293.1499938964844,0.1315556615591049,-2219.688232421875,304.145263671875,0.8289396166801453,0.2007532864809036,0.1410819292068481,293.0491027832031,297.1499938964844,293.1499938964844,0.1523030400276184,-3378.826171875,304.1460876464844,0.8604516386985779,0.2258416563272476,0.2147425562143325,293.0890197753906,297.1499938964844,293.1499938964844,0.0074823130853474,-2558.840087890625,300.3196105957031,0.5114150643348694,0.050000000745058,0.230597048997879,291.161865234375,291.1499938964844,270.439697265625,270.025634765625,283.3113098144531,293.0883178710937,291.1623229980469,1.0,0.2295506000518798,1.0,1.0,0.9991049766540528,1.0,-1.0409985780715942,0.4499926567077636,0.5910059213638306,0.19331094622612,0.0,0.0,0.3748294115066528,38.38886642456055,25.0,5.169251918792725,-8259.4697265625,132.0019073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,306.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7578125,18000.0,0.0,0.0,0.1880292147397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285037487745285,0.2850421071052551,-4.623725999408634e-06,0.0,0.0001908257545437,0.0,0.0,12.787551879882812,0.0,0.0,0.0,0.3053816258907318,4.0,0.0,1.0
288600,293.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5114150643348694,0.050000000745058,0.0461636595427989,293.101318359375,297.1499938964844,293.1499938964844,0.170497789978981,-3696.3427734375,304.15057373046875,0.8867886662483215,0.24690942466259,0.2348414659500122,293.035400390625,297.1499938964844,293.1499938964844,0.1315556615591049,-2219.688232421875,304.145263671875,0.8289396166801453,0.2007532864809036,0.1410819292068481,293.0491027832031,297.1499938964844,293.1499938964844,0.1523030400276184,-3378.826171875,304.1460876464844,0.8604516386985779,0.2258416563272476,0.2147425562143325,293.0890197753906,297.1499938964844,293.1499938964844,0.0074823130853474,-2558.840087890625,300.3196105957031,0.5114150643348694,0.050000000745058,0.230597048997879,291.161865234375,291.1499938964844,270.439697265625,270.025634765625,283.3113098144531,293.0883178710937,291.1623229980469,1.0,0.2295506000518798,1.0,1.0,0.9991049766540528,1.0,-1.0409985780715942,0.4499926567077636,0.5910059213638306,0.19331094622612,0.0,0.0,0.3748294115066528,38.38886642456055,25.0,5.169251918792725,-8259.4697265625,132.0019073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,306.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7578125,18000.0,0.0,0.0,0.1880292147397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285037487745285,0.2850421071052551,-4.623725999408634e-06,0.0,0.0001908257545437,0.0,0.0,12.787551879882812,0.0,0.0,0.0,0.3053816258907318,4.0,0.0,1.0
288660,293.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5222805738449097,0.050000000745058,0.0460424870252609,293.1102905273437,297.1499938964844,293.1499938964844,0.1698768436908722,-3685.374267578125,304.1513977050781,0.9034329652786256,0.246324822306633,0.2341852337121963,293.0473327636719,297.1499938964844,293.1499938964844,0.1318608224391937,-2223.642822265625,304.1463317871094,0.844383716583252,0.2012400776147842,0.1413553804159164,293.0602111816406,297.1499938964844,293.1499938964844,0.1524570882320404,-3381.302978515625,304.1471252441406,0.8772791028022766,0.2261428236961364,0.2149339020252227,293.0989074707031,297.1499938964844,293.1499938964844,0.0074485903605818,-2549.611572265625,300.31427001953125,0.5222805738449097,0.050000000745058,0.2299917638301849,291.1649169921875,291.1499938964844,270.4589538574219,270.0400085449219,283.32623291015625,293.09820556640625,291.1651306152344,1.0,0.2246211618185043,1.0,1.0,0.9993525743484496,1.0,-1.039896845817566,0.4494648575782776,0.5904319882392883,0.1931157559156417,0.0,0.0,0.3726131618022918,35.14602279663086,25.0,3.782245635986328,-8234.6337890625,125.98983001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,306.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.240234375,18000.0,0.0,0.0,0.1874129474163055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282747209072113,0.2827518284320831,-4.617202193912817e-06,0.0,0.0001902003132272,0.0,0.0,12.654728889465332,0.0,0.0,0.0,0.3048396706581116,4.0,0.0,1.0
288720,293.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5222805738449097,0.050000000745058,0.0460424870252609,293.1102905273437,297.1499938964844,293.1499938964844,0.1698768436908722,-3685.374267578125,304.1513977050781,0.9034329652786256,0.246324822306633,0.2341852337121963,293.0473327636719,297.1499938964844,293.1499938964844,0.1318608224391937,-2223.642822265625,304.1463317871094,0.844383716583252,0.2012400776147842,0.1413553804159164,293.0602111816406,297.1499938964844,293.1499938964844,0.1524570882320404,-3381.302978515625,304.1471252441406,0.8772791028022766,0.2261428236961364,0.2149339020252227,293.0989074707031,297.1499938964844,293.1499938964844,0.0074485903605818,-2549.611572265625,300.31427001953125,0.5222805738449097,0.050000000745058,0.2299917638301849,291.1649169921875,291.1499938964844,270.4589538574219,270.0400085449219,283.32623291015625,293.09820556640625,291.1651306152344,1.0,0.2246211618185043,1.0,1.0,0.9993525743484496,1.0,-1.039896845817566,0.4494648575782776,0.5904319882392883,0.1931157559156417,0.0,0.0,0.3726131618022918,35.14602279663086,25.0,3.782245635986328,-8234.6337890625,125.98983001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,306.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.240234375,18000.0,0.0,0.0,0.1874129474163055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282747209072113,0.2827518284320831,-4.617202193912817e-06,0.0,0.0001902003132272,0.0,0.0,12.654728889465332,0.0,0.0,0.0,0.3048396706581116,4.0,0.0,1.0
288780,293.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5317366123199463,0.050000000745058,0.0459530986845493,293.11865234375,297.1499938964844,293.1499938964844,0.1692220717668533,-3673.89404296875,304.15203857421875,0.918070912361145,0.245634064078331,0.2334661930799484,293.0585632324219,297.1499938964844,293.1499938964844,0.1320801824331283,-2226.486328125,304.1471862792969,0.8575439453125,0.2015615999698639,0.1415399312973022,293.0707092285156,297.1499938964844,293.1499938964844,0.1525364965200424,-3382.532958984375,304.14794921875,0.8914728164672852,0.2262927442789077,0.2150183767080307,293.1087341308594,297.1499938964844,293.1499938964844,0.0074185151606798,-2541.62890625,300.3051147460937,0.5317366123199463,0.050000000745058,0.2295452505350113,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,283.34136962890625,293.1080322265625,291.1661071777344,1.0,0.220872551202774,1.0,1.0,0.999600112438202,1.0,-1.038713455200195,0.4488985538482666,0.5898149013519287,0.1929067522287368,0.0,0.0,0.3703814744949341,32.74982452392578,25.0,1.733901858329773,-8207.5498046875,121.46707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,306.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.58203125,18000.0,0.0,0.0,0.1866244524717331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803718447685241,0.2803764641284942,-4.60999626739067e-06,0.0,0.0001894000888569,0.0,0.0,12.516478538513184,0.0,0.0,0.0,0.3042720556259155,4.0,0.0,1.0
288840,293.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5317366123199463,0.050000000745058,0.0459530986845493,293.11865234375,297.1499938964844,293.1499938964844,0.1692220717668533,-3673.89404296875,304.15203857421875,0.918070912361145,0.245634064078331,0.2334661930799484,293.0585632324219,297.1499938964844,293.1499938964844,0.1320801824331283,-2226.486328125,304.1471862792969,0.8575439453125,0.2015615999698639,0.1415399312973022,293.0707092285156,297.1499938964844,293.1499938964844,0.1525364965200424,-3382.532958984375,304.14794921875,0.8914728164672852,0.2262927442789077,0.2150183767080307,293.1087341308594,297.1499938964844,293.1499938964844,0.0074185151606798,-2541.62890625,300.3051147460937,0.5317366123199463,0.050000000745058,0.2295452505350113,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,283.34136962890625,293.1080322265625,291.1661071777344,1.0,0.220872551202774,1.0,1.0,0.999600112438202,1.0,-1.038713455200195,0.4488985538482666,0.5898149013519287,0.1929067522287368,0.0,0.0,0.3703814744949341,32.74982452392578,25.0,1.733901858329773,-8207.5498046875,121.46707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,306.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.58203125,18000.0,0.0,0.0,0.1866244524717331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803718447685241,0.2803764641284942,-4.60999626739067e-06,0.0,0.0001894000888569,0.0,0.0,12.516478538513184,0.0,0.0,0.0,0.3042720556259155,4.0,0.0,1.0
288900,293.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.535855233669281,0.050000000745058,0.0459178611636161,293.1226501464844,297.1499938964844,293.1499938964844,0.1688725501298904,-3667.783447265625,304.1522827148437,0.924484133720398,0.2452461123466491,0.233076736330986,293.06396484375,297.1499938964844,293.1499938964844,0.1321509629487991,-2227.392822265625,304.1475524902344,0.8632258772850037,0.2016598284244537,0.1415956020355224,293.0757141113281,297.1499938964844,293.1499938964844,0.1525405794382095,-3382.53271484375,304.1483154296875,0.8975020051002502,0.2263097316026687,0.2150156646966934,293.1136169433594,297.1499938964844,293.1499938964844,0.0074042258784174,-2537.90966796875,300.2991943359375,0.535855233669281,0.050000000745058,0.2293692231178283,291.1662292480469,291.1499938964844,270.4884948730469,270.0621032714844,283.3489990234375,293.1129150390625,291.1662292480469,1.0,0.2193354666233062,1.0,1.0,0.9997239112854004,1.0,-1.0380560159683228,0.4485850036144256,0.5894710421562195,0.1927893012762069,0.0,0.0,0.3692839741706848,31.80308532714844,25.0,0.9710080623626708,-8193.537109375,119.63780975341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758483886719,306.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.431640625,18000.0,0.0,0.0,0.1861753612756729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792038321495056,0.2792084217071533,-4.606404218066018e-06,0.0,0.0001889443228719,0.0,0.0,12.448616981506348,0.0,0.0,0.0,0.3039926588535309,4.0,0.0,1.0
288960,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5396053791046143,0.050000000745058,0.0458874367177486,293.12652587890625,297.1499938964844,293.1499938964844,0.168505772948265,-3661.376953125,304.15252685546875,0.930206060409546,0.2448307126760482,0.2326663136482238,293.0692138671875,297.1499938964844,293.1499938964844,0.1321949213743209,-2227.941162109375,304.1479187011719,0.8683678507804871,0.2017187476158142,0.1416272222995758,293.0805969238281,297.1499938964844,293.1499938964844,0.1525193899869918,-3382.090576171875,304.1486511230469,0.9028991460800172,0.2262899428606033,0.2149829417467117,293.11846923828125,297.1499938964844,293.1499938964844,0.007390113081783,-2534.271728515625,300.29248046875,0.5396053791046143,0.050000000745058,0.2292172461748123,291.1662292480469,291.1499938964844,270.4985046386719,270.0695495605469,283.356689453125,293.1177673339844,291.16619873046875,1.0,0.2179799377918243,0.999944269657135,0.999944269657135,0.9997791051864624,1.0,-1.0373432636260986,0.4482467472553253,0.5890965461730957,0.1926612704992294,0.0,0.0,0.3682003021240234,30.98404121398925,25.0,0.4099723696708679,-8179.17578125,118.02313232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,306.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.212890625,18000.0,0.0,0.0,0.1856966018676757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780543267726898,0.2780589163303375,-4.602869012160227e-06,0.0,0.0001884584344225,0.0,0.0,12.381983757019045,0.0,0.0,0.0,0.3037181496620178,4.0,0.0,1.0
289020,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5460309982299805,0.050000000745058,0.0458385534584522,293.1339416503906,297.1499938964844,293.1499938964844,0.1677169501781463,-3647.608154296875,304.15301513671875,0.9395461678504944,0.2439194619655609,0.2317811548709869,293.0792541503906,297.1499938964844,293.1499938964844,0.1322015076875686,-2227.948486328125,304.1485900878906,0.8770703673362732,0.2017231434583664,0.1416191458702087,293.0899963378906,297.1499938964844,293.1499938964844,0.1523992270231247,-3379.841064453125,304.1492919921875,0.912387192249298,0.226143404841423,0.2148275077342987,293.12811279296875,297.1499938964844,293.1499938964844,0.0073618646711111,-2527.07177734375,300.276611328125,0.5460309982299805,0.050000000745058,0.2289730757474899,291.166015625,291.1499938964844,270.51873779296875,270.08465576171875,283.3721923828125,293.1274108886719,291.1659545898437,1.0,0.2157213538885116,0.9998328685760498,0.9998328685760498,0.9998895525932312,1.0,-1.035732984542847,0.4474855363368988,0.5882474184036255,0.1923673897981643,0.0,0.0,0.3660790920257568,29.66292762756348,25.0,-0.2487712949514389,-8149.21923828125,115.31585693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33319091796875,306.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.705078125,18000.0,0.0,0.0,0.1846673786640167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758145928382873,0.2758192121982574,-4.596005055645946e-06,0.0,0.0001874139124993,0.0,0.0,12.25265884399414,0.0,0.0,0.0,0.3031851649284363,4.0,0.0,1.0
289080,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5460309982299805,0.050000000745058,0.0458385534584522,293.1339416503906,297.1499938964844,293.1499938964844,0.1677169501781463,-3647.608154296875,304.15301513671875,0.9395461678504944,0.2439194619655609,0.2317811548709869,293.0792541503906,297.1499938964844,293.1499938964844,0.1322015076875686,-2227.948486328125,304.1485900878906,0.8770703673362732,0.2017231434583664,0.1416191458702087,293.0899963378906,297.1499938964844,293.1499938964844,0.1523992270231247,-3379.841064453125,304.1492919921875,0.912387192249298,0.226143404841423,0.2148275077342987,293.12811279296875,297.1499938964844,293.1499938964844,0.0073618646711111,-2527.07177734375,300.276611328125,0.5460309982299805,0.050000000745058,0.2289730757474899,291.166015625,291.1499938964844,270.51873779296875,270.08465576171875,283.3721923828125,293.1274108886719,291.1659545898437,1.0,0.2157213538885116,0.9998328685760498,0.9998328685760498,0.9998895525932312,1.0,-1.035732984542847,0.4474855363368988,0.5882474184036255,0.1923673897981643,0.0,0.0,0.3660790920257568,29.66292762756348,25.0,-0.2487712949514389,-8149.21923828125,115.31585693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33319091796875,306.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.705078125,18000.0,0.0,0.0,0.1846673786640167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758145928382873,0.2758192121982574,-4.596005055645946e-06,0.0,0.0001874139124993,0.0,0.0,12.25265884399414,0.0,0.0,0.0,0.3031851649284363,4.0,0.0,1.0
289140,293.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5511320233345032,0.050000000745058,0.0458023212850093,293.14093017578125,297.1499938964844,293.1499938964844,0.1668531447649002,-3632.5322265625,304.1534423828125,0.9463258981704712,0.2429060637950897,0.2308114022016525,293.0887756347656,297.1499938964844,293.1499938964844,0.1321018487215042,-2226.5283203125,304.14923095703125,0.8838018774986267,0.201584905385971,0.141519546508789,293.098876953125,297.1499938964844,293.1499938964844,0.152176171541214,-3375.778076171875,304.14990234375,0.920047402381897,0.225861594080925,0.214555561542511,293.1376342773437,297.1499938964844,293.1499938964844,0.0073329135775566,-2519.7666015625,300.2577209472656,0.5511320233345032,0.050000000745058,0.2287920862436294,291.1656494140625,291.1499938964844,270.5392150878906,270.09991455078125,283.3879089355469,293.136962890625,291.16558837890625,1.0,0.2139403373003006,0.9997214674949646,0.9997214674949646,1.0,1.0,-1.0338624715805054,0.44660484790802,0.5872576236724854,0.1920204013586044,0.0,0.0,0.364015519618988,28.676136016845703,25.0,-0.4840568900108337,-8117.4423828125,113.1448745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633728027344,306.2752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.19921875,18000.0,0.0,0.0,0.1835697293281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736531496047973,0.273657739162445,-4.5894316826888826e-06,0.0,0.0001862999342847,0.0,0.0,12.128528594970703,0.0,0.0,0.0,0.3026735782623291,4.0,0.0,1.0
289200,293.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5511320233345032,0.050000000745058,0.0458023212850093,293.14093017578125,297.1499938964844,293.1499938964844,0.1668531447649002,-3632.5322265625,304.1534423828125,0.9463258981704712,0.2429060637950897,0.2308114022016525,293.0887756347656,297.1499938964844,293.1499938964844,0.1321018487215042,-2226.5283203125,304.14923095703125,0.8838018774986267,0.201584905385971,0.141519546508789,293.098876953125,297.1499938964844,293.1499938964844,0.152176171541214,-3375.778076171875,304.14990234375,0.920047402381897,0.225861594080925,0.214555561542511,293.1376342773437,297.1499938964844,293.1499938964844,0.0073329135775566,-2519.7666015625,300.2577209472656,0.5511320233345032,0.050000000745058,0.2287920862436294,291.1656494140625,291.1499938964844,270.5392150878906,270.09991455078125,283.3879089355469,293.136962890625,291.16558837890625,1.0,0.2139403373003006,0.9997214674949646,0.9997214674949646,1.0,1.0,-1.0338624715805054,0.44660484790802,0.5872576236724854,0.1920204013586044,0.0,0.0,0.364015519618988,28.676136016845703,25.0,-0.4840568900108337,-8117.4423828125,113.1448745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633728027344,306.2752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.19921875,18000.0,0.0,0.0,0.1835697293281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736531496047973,0.273657739162445,-4.5894316826888826e-06,0.0,0.0001862999342847,0.0,0.0,12.128528594970703,0.0,0.0,0.0,0.3026735782623291,4.0,0.0,1.0
289260,293.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5550920963287354,0.050000000745058,0.0457755848765373,293.14752197265625,297.1499938964844,293.1499938964844,0.1659158021211624,-3616.165771484375,304.15386962890625,0.9509859085083008,0.2417974174022674,0.2297601997852325,293.0977478027344,297.1499938964844,293.1499938964844,0.1319005787372589,-2223.74072265625,304.1498107910156,0.8888050317764282,0.2013146132230758,0.141333520412445,293.1072692871094,297.1499938964844,293.1499938964844,0.1518537849187851,-3369.958984375,304.1504821777344,0.9257941246032716,0.2254538238048553,0.214172676205635,293.14703369140625,297.1499938964844,293.1499938964844,0.0073026861064136,-2512.178955078125,300.23583984375,0.5550920963287354,0.050000000745058,0.2286585122346878,291.1653137207031,291.1499938964844,270.5599365234375,270.11529541015625,283.40380859375,293.1463623046875,291.1652526855469,1.0,0.2125138938426971,0.9995089769363404,0.9995089769363404,1.0,1.0,-1.0317256450653076,0.445602685213089,0.586122989654541,0.1916206181049347,0.0,0.0,0.3619990944862366,27.939424514770508,25.0,-0.5058318376541138,-8083.6943359375,111.35955810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868103027344,306.2735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7578125,18000.0,0.0,0.0,0.1824331581592559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715591788291931,0.2715637683868408,-4.583124791679438e-06,0.0,0.0001851464621722,0.0,0.0,12.008935928344728,0.0,0.0,0.0,0.3021808266639709,4.0,0.0,1.0
289320,293.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5550920963287354,0.050000000745058,0.0457755848765373,293.14752197265625,297.1499938964844,293.1499938964844,0.1659158021211624,-3616.165771484375,304.15386962890625,0.9509859085083008,0.2417974174022674,0.2297601997852325,293.0977478027344,297.1499938964844,293.1499938964844,0.1319005787372589,-2223.74072265625,304.1498107910156,0.8888050317764282,0.2013146132230758,0.141333520412445,293.1072692871094,297.1499938964844,293.1499938964844,0.1518537849187851,-3369.958984375,304.1504821777344,0.9257941246032716,0.2254538238048553,0.214172676205635,293.14703369140625,297.1499938964844,293.1499938964844,0.0073026861064136,-2512.178955078125,300.23583984375,0.5550920963287354,0.050000000745058,0.2286585122346878,291.1653137207031,291.1499938964844,270.5599365234375,270.11529541015625,283.40380859375,293.1463623046875,291.1652526855469,1.0,0.2125138938426971,0.9995089769363404,0.9995089769363404,1.0,1.0,-1.0317256450653076,0.445602685213089,0.586122989654541,0.1916206181049347,0.0,0.0,0.3619990944862366,27.939424514770508,25.0,-0.5058318376541138,-8083.6943359375,111.35955810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868103027344,306.2735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7578125,18000.0,0.0,0.0,0.1824331581592559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715591788291931,0.2715637683868408,-4.583124791679438e-06,0.0,0.0001851464621722,0.0,0.0,12.008935928344728,0.0,0.0,0.0,0.3021808266639709,4.0,0.0,1.0
289380,293.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5580872893333435,0.050000000745058,0.045756097882986,293.1537475585937,297.1499938964844,293.1499938964844,0.164907306432724,-3598.5439453125,304.1542358398437,0.9539241790771484,0.2405993640422821,0.2286307215690612,293.1062316894531,297.1499938964844,293.1499938964844,0.1316020786762237,-2219.6416015625,304.150390625,0.892316997051239,0.2009205371141433,0.1410651952028274,293.1152038574219,297.1499938964844,293.1499938964844,0.1514357179403305,-3362.44482421875,304.1510009765625,0.9298112988471984,0.2249274849891662,0.2136835753917694,293.1562805175781,297.1499938964844,293.1499938964844,0.0072707869112491,-2504.18701171875,300.21112060546875,0.5580872893333435,0.050000000745058,0.2285611778497696,291.1650085449219,291.1499938964844,270.5808410644531,270.1307983398437,283.4198608398437,293.1556396484375,291.1649780273437,1.0,0.21135313808918,0.999296486377716,0.999296486377716,1.0,1.0,-1.0293208360671997,0.4444771707057953,0.584843635559082,0.191167414188385,0.0,0.0,0.3600184619426727,27.393051147460938,25.0,-0.423539251089096,-8047.923828125,109.85376739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037170410156,306.2682189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.392578125,18000.0,0.0,0.0,0.1812811195850372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695205509662628,0.2695251405239105,-4.57704663858749e-06,0.0,0.0001839772885432,0.0,0.0,11.893136024475098,0.0,0.0,0.0,0.3017039000988006,4.0,0.0,1.0
289440,293.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5580872893333435,0.050000000745058,0.045756097882986,293.1537475585937,297.1499938964844,293.1499938964844,0.164907306432724,-3598.5439453125,304.1542358398437,0.9539241790771484,0.2405993640422821,0.2286307215690612,293.1062316894531,297.1499938964844,293.1499938964844,0.1316020786762237,-2219.6416015625,304.150390625,0.892316997051239,0.2009205371141433,0.1410651952028274,293.1152038574219,297.1499938964844,293.1499938964844,0.1514357179403305,-3362.44482421875,304.1510009765625,0.9298112988471984,0.2249274849891662,0.2136835753917694,293.1562805175781,297.1499938964844,293.1499938964844,0.0072707869112491,-2504.18701171875,300.21112060546875,0.5580872893333435,0.050000000745058,0.2285611778497696,291.1650085449219,291.1499938964844,270.5808410644531,270.1307983398437,283.4198608398437,293.1556396484375,291.1649780273437,1.0,0.21135313808918,0.999296486377716,0.999296486377716,1.0,1.0,-1.0293208360671997,0.4444771707057953,0.584843635559082,0.191167414188385,0.0,0.0,0.3600184619426727,27.393051147460938,25.0,-0.423539251089096,-8047.923828125,109.85376739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037170410156,306.2682189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.392578125,18000.0,0.0,0.0,0.1812811195850372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695205509662628,0.2695251405239105,-4.57704663858749e-06,0.0,0.0001839772885432,0.0,0.0,11.893136024475098,0.0,0.0,0.0,0.3017039000988006,4.0,0.0,1.0
289500,293.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5592731833457947,0.050000000745058,0.045748546719551,293.1567077636719,297.1499938964844,293.1499938964844,0.1643769741058349,-3589.27099609375,304.1544494628906,0.9548503756523132,0.2399682402610778,0.2280373871326446,293.1102600097656,297.1499938964844,293.1499938964844,0.1314173638820648,-2217.11328125,304.150634765625,0.8935818672180176,0.2006789892911911,0.1409011036157608,293.1189880371094,297.1499938964844,293.1499938964844,0.1511916518211364,-3358.06591796875,304.1512756347656,0.9312466979026794,0.2246215790510177,0.2134002596139907,293.1608581542969,297.1499938964844,293.1499938964844,0.0072541115805506,-2500.008544921875,300.1976928710937,0.5592731833457947,0.050000000745058,0.2285234630107879,291.1648864746094,291.1499938964844,270.5913391113281,270.1385803222656,283.427978515625,293.16021728515625,291.16485595703125,1.0,0.2108512222766876,0.9991902709007264,0.9991902709007264,1.0,1.0,-1.0280174016952517,0.4438678920269012,0.5841495394706726,0.190920889377594,0.0,0.0,0.3590370416641235,27.1772403717041,25.0,-0.3601959645748138,-8029.27587890625,109.18083190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4098815917969,306.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.24609375,18000.0,0.0,0.0,0.1807051748037338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685174942016601,0.2685220837593078,-4.574080776365008e-06,0.0,0.0001833927817642,0.0,0.0,11.836390495300291,0.0,0.0,0.0,0.3014702796936035,4.0,0.0,1.0
289560,293.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5602902173995972,0.050000000745058,0.0457421466708183,293.1595764160156,297.1499938964844,293.1499938964844,0.1638308316469192,-3579.71630859375,304.1546325683594,0.9554846286773682,0.2393177151679992,0.2274267077445984,293.1141967773437,297.1499938964844,293.1499938964844,0.1312111020088195,-2214.293212890625,304.1509094238281,0.8945756554603577,0.2004105150699615,0.1407188475131988,293.1226806640625,297.1499938964844,293.1499938964844,0.1509262472391128,-3353.307373046875,304.1515197753906,0.932366669178009,0.2242897450923919,0.2130933552980423,293.1654052734375,297.1499938964844,293.1499938964844,0.0072369473055005,-2495.70361328125,300.1835632324219,0.5602902173995972,0.050000000745058,0.2284914851188659,291.164794921875,291.1499938964844,270.6018981933594,270.1463928222656,283.43609619140625,293.1647644042969,291.164794921875,1.0,0.2103892415761947,0.9990925788879396,0.9990925788879396,1.0,1.0,-1.026651382446289,0.4432298243045807,0.583421528339386,0.1906623542308807,0.0,0.0,0.3580586612224579,26.991331100463867,25.0,-0.2895169556140899,-8010.158203125,108.54754638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41473388671875,306.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.119140625,18000.0,0.0,0.0,0.1801317036151886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675221264362335,0.2675266861915588,-4.571153112920001e-06,0.0,0.0001828107779147,0.0,0.0,11.780228614807127,0.0,0.0,0.0,0.3012391328811645,4.0,0.0,1.0
289620,293.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5618726015090942,0.050000000745058,0.0457323156297206,293.1650695800781,297.1499938964844,293.1499938964844,0.1626912802457809,-3559.7626953125,304.15496826171875,0.9559724926948548,0.2379596084356308,0.2261534631252288,293.1217041015625,297.1499938964844,293.1499938964844,0.1307342201471328,-2207.781494140625,304.1513977050781,0.8958241939544678,0.1997939944267273,0.1403001099824905,293.1297302246094,297.1499938964844,293.1499938964844,0.1503315418958664,-3342.65234375,304.1520080566406,0.9337514042854308,0.223549410700798,0.2124089747667312,293.17437744140625,297.1499938964844,293.1499938964844,0.0072010238654911,-2486.6748046875,300.1533508300781,0.5618726015090942,0.050000000745058,0.2284423857927322,291.16473388671875,291.1499938964844,270.623046875,270.1620178222656,283.45245361328125,293.1737365722656,291.1647033691406,1.0,0.2095656096935272,0.998897135257721,0.998897135257721,1.0,1.0,-1.0237284898757937,0.4418657124042511,0.5818628072738647,0.1901085674762725,0.0,0.0,0.3561030030250549,26.69673156738281,25.0,-0.1286002844572067,-7970.51708984375,107.37738800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4209289550781,306.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.939453125,18000.0,0.0,0.0,0.1789972633123397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265546590089798,0.2655511498451233,-4.565390554489568e-06,0.0,0.0001816594740375,0.0,0.0,11.669208526611328,0.0,0.0,0.0,0.3007823824882507,4.0,0.0,1.0
289680,293.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5618726015090942,0.050000000745058,0.0457323156297206,293.1650695800781,297.1499938964844,293.1499938964844,0.1626912802457809,-3559.7626953125,304.15496826171875,0.9559724926948548,0.2379596084356308,0.2261534631252288,293.1217041015625,297.1499938964844,293.1499938964844,0.1307342201471328,-2207.781494140625,304.1513977050781,0.8958241939544678,0.1997939944267273,0.1403001099824905,293.1297302246094,297.1499938964844,293.1499938964844,0.1503315418958664,-3342.65234375,304.1520080566406,0.9337514042854308,0.223549410700798,0.2124089747667312,293.17437744140625,297.1499938964844,293.1499938964844,0.0072010238654911,-2486.6748046875,300.1533508300781,0.5618726015090942,0.050000000745058,0.2284423857927322,291.16473388671875,291.1499938964844,270.623046875,270.1620178222656,283.45245361328125,293.1737365722656,291.1647033691406,1.0,0.2095656096935272,0.998897135257721,0.998897135257721,1.0,1.0,-1.0237284898757937,0.4418657124042511,0.5818628072738647,0.1901085674762725,0.0,0.0,0.3561030030250549,26.69673156738281,25.0,-0.1286002844572067,-7970.51708984375,107.37738800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4209289550781,306.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.939453125,18000.0,0.0,0.0,0.1789972633123397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265546590089798,0.2655511498451233,-4.565390554489568e-06,0.0,0.0001816594740375,0.0,0.0,11.669208526611328,0.0,0.0,0.0,0.3007823824882507,4.0,0.0,1.0
289740,293.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5629561543464661,0.050000000745058,0.0457256808876991,293.1702575683594,297.1499938964844,293.1499938964844,0.1614920347929,-3538.73681640625,304.1553039550781,0.9555883407592772,0.2365299016237259,0.2248146831989288,293.1287536621094,297.1499938964844,293.1499938964844,0.1301756650209427,-2200.160400390625,304.15185546875,0.8962346911430359,0.1990770250558853,0.1398125737905502,293.1363830566406,297.1499938964844,293.1499938964844,0.1496555656194687,-3330.545654296875,304.1524658203125,0.9341726303100586,0.2227121144533157,0.2116348594427108,293.1831970214844,297.1499938964844,293.1499938964844,0.0071629025042057,-2477.056884765625,300.1204528808594,0.5629561543464661,0.050000000745058,0.2284092307090759,291.1647644042969,291.1499938964844,270.6443176269531,270.1776733398437,283.4689636230469,293.1825561523437,291.1647644042969,1.0,0.2088448256254196,0.9987016916275024,0.9987016916275024,1.0,1.0,-1.0205596685409546,0.4403879046440124,0.5801718235015869,0.1895080506801605,0.0,0.0,0.3541337549686432,26.48457145690918,25.0,0.051120102405548,-7929.083984375,106.30159759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4232788085937,306.2343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.859375,18000.0,0.0,0.0,0.1778842955827713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635766565799713,0.2635812163352966,-4.559710305329645e-06,0.0,0.0001805299543775,0.0,0.0,11.559090614318848,0.0,0.0,0.0,0.3003296554088592,4.0,0.0,1.0
289800,293.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5629561543464661,0.050000000745058,0.0457256808876991,293.1702575683594,297.1499938964844,293.1499938964844,0.1614920347929,-3538.73681640625,304.1553039550781,0.9555883407592772,0.2365299016237259,0.2248146831989288,293.1287536621094,297.1499938964844,293.1499938964844,0.1301756650209427,-2200.160400390625,304.15185546875,0.8962346911430359,0.1990770250558853,0.1398125737905502,293.1363830566406,297.1499938964844,293.1499938964844,0.1496555656194687,-3330.545654296875,304.1524658203125,0.9341726303100586,0.2227121144533157,0.2116348594427108,293.1831970214844,297.1499938964844,293.1499938964844,0.0071629025042057,-2477.056884765625,300.1204528808594,0.5629561543464661,0.050000000745058,0.2284092307090759,291.1647644042969,291.1499938964844,270.6443176269531,270.1776733398437,283.4689636230469,293.1825561523437,291.1647644042969,1.0,0.2088448256254196,0.9987016916275024,0.9987016916275024,1.0,1.0,-1.0205596685409546,0.4403879046440124,0.5801718235015869,0.1895080506801605,0.0,0.0,0.3541337549686432,26.48457145690918,25.0,0.051120102405548,-7929.083984375,106.30159759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4232788085937,306.2343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.859375,18000.0,0.0,0.0,0.1778842955827713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635766565799713,0.2635812163352966,-4.559710305329645e-06,0.0,0.0001805299543775,0.0,0.0,11.559090614318848,0.0,0.0,0.0,0.3003296554088592,4.0,0.0,1.0
289860,293.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5636540055274963,0.050000000745058,0.04572144895792,293.1750793457031,297.1499938964844,293.1499938964844,0.160237655043602,-3516.712890625,304.1556396484375,0.9545084238052368,0.2350343465805053,0.2234150767326355,293.1354064941406,297.1499938964844,293.1499938964844,0.1295409947633743,-2191.50244140625,304.1522827148437,0.8959712386131287,0.1982669234275818,0.1392608135938644,293.1426696777344,297.1499938964844,293.1499938964844,0.1489037126302719,-3317.078857421875,304.15289306640625,0.9338236451148988,0.2217847555875778,0.2107768654823303,293.1918640136719,297.1499938964844,293.1499938964844,0.0071225487627089,-2466.826904296875,300.0849914550781,0.5636540055274963,0.050000000745058,0.228388100862503,291.1649169921875,291.1499938964844,270.6656188964844,270.1933288574219,283.4855651855469,293.1912536621094,291.1649475097656,1.0,0.2081957906484604,0.9985206723213196,0.9985206723213196,1.0,1.0,-1.0171574354171753,0.4388023316860199,0.5783551335334778,0.1888642907142639,0.0,0.0,0.3521328568458557,26.334062576293945,25.0,0.236687958240509,-7885.978515625,105.2867202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229736328125,306.2188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.876953125,18000.0,0.0,0.0,0.1767944097518921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615942060947418,0.2615987658500671,-4.554059160000179e-06,0.0,0.0001794238487491,0.0,0.0,11.448858261108398,0.0,0.0,0.0,0.2998767495155334,4.0,0.0,1.0
289920,293.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5636540055274963,0.050000000745058,0.04572144895792,293.1750793457031,297.1499938964844,293.1499938964844,0.160237655043602,-3516.712890625,304.1556396484375,0.9545084238052368,0.2350343465805053,0.2234150767326355,293.1354064941406,297.1499938964844,293.1499938964844,0.1295409947633743,-2191.50244140625,304.1522827148437,0.8959712386131287,0.1982669234275818,0.1392608135938644,293.1426696777344,297.1499938964844,293.1499938964844,0.1489037126302719,-3317.078857421875,304.15289306640625,0.9338236451148988,0.2217847555875778,0.2107768654823303,293.1918640136719,297.1499938964844,293.1499938964844,0.0071225487627089,-2466.826904296875,300.0849914550781,0.5636540055274963,0.050000000745058,0.228388100862503,291.1649169921875,291.1499938964844,270.6656188964844,270.1933288574219,283.4855651855469,293.1912536621094,291.1649475097656,1.0,0.2081957906484604,0.9985206723213196,0.9985206723213196,1.0,1.0,-1.0171574354171753,0.4388023316860199,0.5783551335334778,0.1888642907142639,0.0,0.0,0.3521328568458557,26.334062576293945,25.0,0.236687958240509,-7885.978515625,105.2867202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229736328125,306.2188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.876953125,18000.0,0.0,0.0,0.1767944097518921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615942060947418,0.2615987658500671,-4.554059160000179e-06,0.0,0.0001794238487491,0.0,0.0,11.448858261108398,0.0,0.0,0.0,0.2998767495155334,4.0,0.0,1.0
289980,293.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5640473365783691,0.050000000745058,0.0457190833985805,293.1796264648437,297.1499938964844,293.1499938964844,0.1589311808347702,-3493.7392578125,304.15594482421875,0.95285165309906,0.2334765344858169,0.22195765376091,293.14166259765625,297.1499938964844,293.1499938964844,0.128833994269371,-2181.855224609375,304.1527099609375,0.8951510787010193,0.1973684728145599,0.1386478841304779,293.1485595703125,297.1499938964844,293.1499938964844,0.1480796486139297,-3302.31298828125,304.1532897949219,0.9328404068946838,0.2207718789577484,0.209838792681694,293.20037841796875,297.1499938964844,293.1499938964844,0.0070799333043396,-2455.9638671875,300.0469970703125,0.5640473365783691,0.050000000745058,0.2283762842416763,291.16522216796875,291.1499938964844,270.6869506835937,270.2089233398437,283.5022888183594,293.19976806640625,291.1652526855469,1.0,0.2075970619916916,0.9983396530151368,0.9983396530151368,1.0,1.0,-1.0135297775268557,0.4371123611927032,0.5764173865318298,0.1881791353225708,0.0,0.0,0.35008305311203,26.23096466064453,25.0,0.4201745390892029,-7841.2744140625,104.30987548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4210205078125,306.20220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.986328125,18000.0,0.0,0.0,0.1757256835699081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595825791358948,0.2595871090888977,-4.548388915281976e-06,0.0,0.0001783392362995,0.0,0.0,11.337590217590332,0.0,0.0,0.0,0.2994199693202972,4.0,0.0,1.0
