time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
290040,293.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5640473365783691,0.050000000745058,0.0457190833985805,293.1796264648437,297.1499938964844,293.1499938964844,0.1589311808347702,-3493.7392578125,304.15594482421875,0.95285165309906,0.2334765344858169,0.22195765376091,293.14166259765625,297.1499938964844,293.1499938964844,0.128833994269371,-2181.855224609375,304.1527099609375,0.8951510787010193,0.1973684728145599,0.1386478841304779,293.1485595703125,297.1499938964844,293.1499938964844,0.1480796486139297,-3302.31298828125,304.1532897949219,0.9328404068946838,0.2207718789577484,0.209838792681694,293.20037841796875,297.1499938964844,293.1499938964844,0.0070799333043396,-2455.9638671875,300.0469970703125,0.5640473365783691,0.050000000745058,0.2283762842416763,291.16522216796875,291.1499938964844,270.6869506835937,270.2089233398437,283.5022888183594,293.19976806640625,291.1652526855469,1.0,0.2075970619916916,0.9983396530151368,0.9983396530151368,1.0,1.0,-1.0135297775268557,0.4371123611927032,0.5764173865318298,0.1881791353225708,0.0,0.0,0.35008305311203,26.23096466064453,25.0,0.4201745390892029,-7841.2744140625,104.30987548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4210205078125,306.20220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.986328125,18000.0,0.0,0.0,0.1757256835699081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595825791358948,0.2595871090888977,-4.548388915281976e-06,0.0,0.0001783392362995,0.0,0.0,11.337590217590332,0.0,0.0,0.0,0.2994199693202972,4.0,0.0,1.0
290100,293.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5641524195671082,0.050000000745058,0.0457184575498104,293.1817932128906,297.1499938964844,293.1499938964844,0.1582593470811844,-3481.910888671875,304.15606689453125,0.9518393874168396,0.2326753437519073,0.221208170056343,293.1446228027344,297.1499938964844,293.1499938964844,0.1284546852111816,-2176.67724609375,304.15289306640625,0.8945654034614563,0.196887731552124,0.1383194923400879,293.1513977050781,297.1499938964844,293.1499938964844,0.1476418226957321,-3294.464111328125,304.15350341796875,0.9321489334106444,0.2202349156141281,0.2093410491943359,293.20458984375,297.1499938964844,293.1499938964844,0.0070577748119831,-2450.290771484375,300.02703857421875,0.5641524195671082,0.050000000745058,0.2283731698989868,291.1654357910156,291.1499938964844,270.6976013183594,270.2167053222656,283.5106506347656,293.2039794921875,291.1654663085937,1.0,0.2073109298944473,0.9982491135597228,0.9982491135597228,1.0,1.0,-1.011634111404419,0.4362294971942901,0.5754046440124512,0.1878217607736587,0.0,0.0,0.3490345180034637,26.19340705871582,25.0,0.508544921875,-7818.3466796875,103.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41973876953125,306.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0703125,18000.0,0.0,0.0,0.1751977205276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585607767105102,0.2585653364658355,-4.545533101918409e-06,0.0,0.0001778034056769,0.0,0.0,11.281295776367188,0.0,0.0,0.0,0.2991890013217926,4.0,0.0,1.0
290160,293.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5642074346542358,0.050000000745058,0.0457181371748447,293.18389892578125,297.1499938964844,293.1499938964844,0.1575758308172226,-3469.86669921875,304.1562194824219,0.9507207274436952,0.2318599671125412,0.2204454690217971,293.14752197265625,297.1499938964844,293.1499938964844,0.1280591487884521,-2171.27587890625,304.1531066894531,0.8938794732093811,0.1963870525360107,0.1379772573709488,293.1541442871094,297.1499938964844,293.1499938964844,0.1471877843141555,-3286.321533203125,304.1536865234375,0.93134343624115,0.2196786403656005,0.2088251709938049,293.208740234375,297.1499938964844,293.1499938964844,0.007035061251372,-2444.45751953125,300.0065002441406,0.5642074346542358,0.050000000745058,0.2283715605735778,291.1656494140625,291.1499938964844,270.708251953125,270.2244567871094,283.5190734863281,293.2081298828125,291.16571044921875,1.0,0.2070310413837433,0.9981687664985656,0.9981687664985656,1.0,1.0,-1.0096865892410278,0.4353227019309997,0.5743638277053833,0.187455266714096,0.0,0.0,0.3479679524898529,26.163389205932617,25.0,0.5918384790420532,-7795.05419921875,103.3528823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184265136719,306.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.173828125,18000.0,0.0,0.0,0.1746727675199508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575261294841766,0.2575306594371795,-4.54265591542935e-06,0.0,0.0001772706600604,0.0,0.0,11.224442481994627,0.0,0.0,0.0,0.2989558279514313,4.0,0.0,1.0
290220,293.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5641907453536987,0.050000000745058,0.0457182563841342,293.1878967285156,297.1499938964844,293.1499938964844,0.1561747789382934,-3445.14599609375,304.1564636230469,0.9481967091560364,0.2301879227161407,0.2188813388347625,293.1530456542969,297.1499938964844,293.1499938964844,0.1272209882736206,-2159.8232421875,304.1534729003906,0.8922416567802429,0.195327952504158,0.1372524350881576,293.15936279296875,297.1499938964844,293.1499938964844,0.1462326943874359,-3269.181396484375,304.154052734375,0.9294303059577942,0.2185101211071014,0.2077405154705047,293.2169494628906,297.1499938964844,293.1499938964844,0.0069879870861768,-2432.31005859375,299.9635925292969,0.5641907453536987,0.050000000745058,0.2283721566200256,291.16619873046875,291.1499938964844,270.7294921875,270.2398986816406,283.535888671875,293.2163391113281,291.1662292480469,1.0,0.2064845263957977,0.998008131980896,0.998008131980896,1.0,1.0,-1.0056383609771729,0.4334382712841034,0.5722001194953918,0.1866952329874038,0.0,0.0,0.3457746207714081,26.12221336364746,25.0,0.7414699792861938,-7747.3994140625,102.40262603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4160461425781,306.16729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.423828125,18000.0,0.0,0.0,0.173627883195877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554125189781189,0.2554170787334442,-4.536823780654231e-06,0.0,0.0001762102328939,0.0,0.0,11.108758926391602,0.0,0.0,0.0,0.2984816133975982,4.0,0.0,1.0
290280,293.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5641907453536987,0.050000000745058,0.0457182563841342,293.1878967285156,297.1499938964844,293.1499938964844,0.1561747789382934,-3445.14599609375,304.1564636230469,0.9481967091560364,0.2301879227161407,0.2188813388347625,293.1530456542969,297.1499938964844,293.1499938964844,0.1272209882736206,-2159.8232421875,304.1534729003906,0.8922416567802429,0.195327952504158,0.1372524350881576,293.15936279296875,297.1499938964844,293.1499938964844,0.1462326943874359,-3269.181396484375,304.154052734375,0.9294303059577942,0.2185101211071014,0.2077405154705047,293.2169494628906,297.1499938964844,293.1499938964844,0.0069879870861768,-2432.31005859375,299.9635925292969,0.5641907453536987,0.050000000745058,0.2283721566200256,291.16619873046875,291.1499938964844,270.7294921875,270.2398986816406,283.535888671875,293.2163391113281,291.1662292480469,1.0,0.2064845263957977,0.998008131980896,0.998008131980896,1.0,1.0,-1.0056383609771729,0.4334382712841034,0.5722001194953918,0.1866952329874038,0.0,0.0,0.3457746207714081,26.12221336364746,25.0,0.7414699792861938,-7747.3994140625,102.40262603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4160461425781,306.16729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.423828125,18000.0,0.0,0.0,0.173627883195877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554125189781189,0.2554170787334442,-4.536823780654231e-06,0.0,0.0001762102328939,0.0,0.0,11.108758926391602,0.0,0.0,0.0,0.2984816133975982,4.0,0.0,1.0
290340,293.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5640385150909424,0.050000000745058,0.0457191951572895,293.1916809082031,297.1499938964844,293.1499938964844,0.1547304838895797,-3419.614990234375,304.15673828125,0.9453385472297668,0.2284628748893737,0.2172673195600509,293.15826416015625,297.1499938964844,293.1499938964844,0.1263231337070465,-2147.542236328125,304.15380859375,0.8903001546859741,0.1941951513290405,0.1364760547876358,293.164306640625,297.1499938964844,293.1499938964844,0.1452179253101349,-3250.95166015625,304.1543884277344,0.9271736145019532,0.2172702103853225,0.2065882831811905,293.2250061035156,297.1499938964844,293.1499938964844,0.0069387448020279,-2419.51953125,299.91827392578125,0.5640385150909424,0.050000000745058,0.2283768504858017,291.16680908203125,291.1499938964844,270.75067138671875,270.25518798828125,283.55279541015625,293.22442626953125,291.1668701171875,1.0,0.205948144197464,0.9978474974632264,0.9978474974632264,1.0,1.0,-1.0013933181762695,0.4314625263214111,0.5699307322502136,0.1859007328748703,0.0,0.0,0.3434921205043793,26.10093307495117,25.0,0.8634586930274963,-7698.35986328125,101.45008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145202636719,306.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.71875,18000.0,0.0,0.0,0.1725822985172271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532321512699127,0.2532366812229156,-4.530866135610268e-06,0.0,0.0001751491072354,0.0,0.0,10.990050315856934,0.0,0.0,0.0,0.297995388507843,4.0,0.0,1.0
290400,293.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5640385150909424,0.050000000745058,0.0457191951572895,293.1916809082031,297.1499938964844,293.1499938964844,0.1547304838895797,-3419.614990234375,304.15673828125,0.9453385472297668,0.2284628748893737,0.2172673195600509,293.15826416015625,297.1499938964844,293.1499938964844,0.1263231337070465,-2147.542236328125,304.15380859375,0.8903001546859741,0.1941951513290405,0.1364760547876358,293.164306640625,297.1499938964844,293.1499938964844,0.1452179253101349,-3250.95166015625,304.1543884277344,0.9271736145019532,0.2172702103853225,0.2065882831811905,293.2250061035156,297.1499938964844,293.1499938964844,0.0069387448020279,-2419.51953125,299.91827392578125,0.5640385150909424,0.050000000745058,0.2283768504858017,291.16680908203125,291.1499938964844,270.75067138671875,270.25518798828125,283.55279541015625,293.22442626953125,291.1668701171875,1.0,0.205948144197464,0.9978474974632264,0.9978474974632264,1.0,1.0,-1.0013933181762695,0.4314625263214111,0.5699307322502136,0.1859007328748703,0.0,0.0,0.3434921205043793,26.10093307495117,25.0,0.8634586930274963,-7698.35986328125,101.45008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145202636719,306.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.71875,18000.0,0.0,0.0,0.1725822985172271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532321512699127,0.2532366812229156,-4.530866135610268e-06,0.0,0.0001751491072354,0.0,0.0,10.990050315856934,0.0,0.0,0.0,0.297995388507843,4.0,0.0,1.0
290460,293.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5637851357460022,0.050000000745058,0.0457207523286342,293.1952209472656,297.1499938964844,293.1499938964844,0.1532459855079651,-3393.322998046875,304.1569519042969,0.942198932170868,0.2266877293586731,0.21560600399971,293.16314697265625,297.1499938964844,293.1499938964844,0.1253697723150253,-2134.486572265625,304.15411376953125,0.8881094455718994,0.1929932385683059,0.1356512159109115,293.1689758300781,297.1499938964844,293.1499938964844,0.1441477835178375,-3231.704345703125,304.1546936035156,0.9246385097503662,0.2159633189439773,0.2053725123405456,293.23291015625,297.1499938964844,293.1499938964844,0.0068874121643602,-2406.095947265625,299.87060546875,0.5637851357460022,0.050000000745058,0.2283846139907837,291.16748046875,291.1499938964844,270.771728515625,270.27032470703125,283.5697021484375,293.2323303222656,291.1675720214844,1.0,0.2054146528244018,0.9977024793624878,0.9977024793624878,1.0,1.0,-0.9969614148139954,0.4294005334377289,0.5675609111785889,0.1850743889808654,0.0,0.0,0.3411144912242889,26.094209671020508,25.0,0.9489994049072266,-7648.0087890625,100.48880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4143371582031,306.1323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.03515625,18000.0,0.0,0.0,0.1715266406536102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509799003601074,0.2509844303131103,-4.52476797363488e-06,0.0,0.0001740777370287,0.0,0.0,10.86807918548584,0.0,0.0,0.0,0.2974961102008819,4.0,0.0,1.0
290520,293.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5637851357460022,0.050000000745058,0.0457207523286342,293.1952209472656,297.1499938964844,293.1499938964844,0.1532459855079651,-3393.322998046875,304.1569519042969,0.942198932170868,0.2266877293586731,0.21560600399971,293.16314697265625,297.1499938964844,293.1499938964844,0.1253697723150253,-2134.486572265625,304.15411376953125,0.8881094455718994,0.1929932385683059,0.1356512159109115,293.1689758300781,297.1499938964844,293.1499938964844,0.1441477835178375,-3231.704345703125,304.1546936035156,0.9246385097503662,0.2159633189439773,0.2053725123405456,293.23291015625,297.1499938964844,293.1499938964844,0.0068874121643602,-2406.095947265625,299.87060546875,0.5637851357460022,0.050000000745058,0.2283846139907837,291.16748046875,291.1499938964844,270.771728515625,270.27032470703125,283.5697021484375,293.2323303222656,291.1675720214844,1.0,0.2054146528244018,0.9977024793624878,0.9977024793624878,1.0,1.0,-0.9969614148139954,0.4294005334377289,0.5675609111785889,0.1850743889808654,0.0,0.0,0.3411144912242889,26.094209671020508,25.0,0.9489994049072266,-7648.0087890625,100.48880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4143371582031,306.1323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.03515625,18000.0,0.0,0.0,0.1715266406536102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509799003601074,0.2509844303131103,-4.52476797363488e-06,0.0,0.0001740777370287,0.0,0.0,10.86807918548584,0.0,0.0,0.0,0.2974961102008819,4.0,0.0,1.0
290580,293.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5634551048278809,0.050000000745058,0.0457227751612663,293.19854736328125,297.1499938964844,293.1499938964844,0.1517237424850464,-3366.308349609375,304.1571655273437,0.93881756067276,0.2248647361993789,0.2138993740081787,293.1677551269531,297.1499938964844,293.1499938964844,0.124364249408245,-2120.698486328125,304.1544189453125,0.8857089877128601,0.1917257159948349,0.1347802728414535,293.17333984375,297.1499938964844,293.1499938964844,0.1430256515741348,-3211.495849609375,304.1549987792969,0.9218750596046448,0.2145929336547851,0.2040963619947433,293.2406921386719,297.1499938964844,293.1499938964844,0.0068340585567057,-2392.04736328125,299.8205871582031,0.5634551048278809,0.050000000745058,0.2283947318792343,291.168212890625,291.1499938964844,270.7926025390625,270.2852783203125,283.58660888671875,293.2401123046875,291.16827392578125,1.0,0.2048791050910949,0.997557520866394,0.997557520866394,1.0,1.0,-0.992350697517395,0.4272556900978088,0.565095067024231,0.1842177063226699,0.0,0.0,0.3386388123035431,26.09830093383789,25.0,0.9974481463432312,-7596.40283203125,99.5146255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.415771484375,306.1153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.349609375,18000.0,0.0,0.0,0.1704523861408233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486542016267776,0.2486587166786193,-4.51852474725456e-06,0.0,0.0001729875075398,0.0,0.0,10.742802619934082,0.0,0.0,0.0,0.2969836890697479,4.0,0.0,1.0
290640,293.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5634551048278809,0.050000000745058,0.0457227751612663,293.19854736328125,297.1499938964844,293.1499938964844,0.1517237424850464,-3366.308349609375,304.1571655273437,0.93881756067276,0.2248647361993789,0.2138993740081787,293.1677551269531,297.1499938964844,293.1499938964844,0.124364249408245,-2120.698486328125,304.1544189453125,0.8857089877128601,0.1917257159948349,0.1347802728414535,293.17333984375,297.1499938964844,293.1499938964844,0.1430256515741348,-3211.495849609375,304.1549987792969,0.9218750596046448,0.2145929336547851,0.2040963619947433,293.2406921386719,297.1499938964844,293.1499938964844,0.0068340585567057,-2392.04736328125,299.8205871582031,0.5634551048278809,0.050000000745058,0.2283947318792343,291.168212890625,291.1499938964844,270.7926025390625,270.2852783203125,283.58660888671875,293.2401123046875,291.16827392578125,1.0,0.2048791050910949,0.997557520866394,0.997557520866394,1.0,1.0,-0.992350697517395,0.4272556900978088,0.565095067024231,0.1842177063226699,0.0,0.0,0.3386388123035431,26.09830093383789,25.0,0.9974481463432312,-7596.40283203125,99.5146255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.415771484375,306.1153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.349609375,18000.0,0.0,0.0,0.1704523861408233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486542016267776,0.2486587166786193,-4.51852474725456e-06,0.0,0.0001729875075398,0.0,0.0,10.742802619934082,0.0,0.0,0.0,0.2969836890697479,4.0,0.0,1.0
290700,293.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5632676482200623,0.050000000745058,0.0457239262759685,293.2001647949219,297.1499938964844,293.1499938964844,0.1509491801261901,-3352.541259765625,304.15728759765625,0.9370474219322203,0.2239359766244888,0.2130296379327774,293.1699523925781,297.1499938964844,293.1499938964844,0.1238429024815559,-2113.541748046875,304.1545715332031,0.8844404816627502,0.1910683959722519,0.1343282163143158,293.1754455566406,297.1499938964844,293.1499938964844,0.1424460858106613,-3201.04736328125,304.1551513671875,0.9204217791557312,0.2138849347829818,0.2034365534782409,293.2445373535156,297.1499938964844,293.1499938964844,0.0068066413514316,-2384.790283203125,299.79473876953125,0.5632676482200623,0.050000000745058,0.2284004837274551,291.1685791015625,291.1499938964844,270.802978515625,270.29266357421875,283.5950622558594,293.24395751953125,291.16864013671875,1.0,0.2046093344688415,0.9974850416183472,0.9974850416183472,1.0,1.0,-0.9899806380271912,0.426153302192688,0.563827395439148,0.1837785094976425,0.0,0.0,0.337363988161087,26.103456497192383,25.0,1.0079954862594604,-7570.146484375,99.02178192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4171447753906,306.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5,18000.0,0.0,0.0,0.169905811548233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474640756845474,0.2474685907363891,-4.515349701250671e-06,0.0,0.0001724328030832,0.0,0.0,10.678956031799316,0.0,0.0,0.0,0.2967226505279541,4.0,0.0,1.0
290760,293.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5630679726600647,0.050000000745058,0.045725155621767,293.2016906738281,297.1499938964844,293.1499938964844,0.1501659452915191,-3338.60546875,304.1573791503906,0.9352295398712158,0.2229958325624466,0.2121491581201553,293.1720886230469,297.1499938964844,293.1499938964844,0.1233095377683639,-2106.214599609375,304.1546936035156,0.8831309080123901,0.1903955936431884,0.1338653117418289,293.177490234375,297.1499938964844,293.1499938964844,0.1418545842170715,-3190.375732421875,304.1552734375,0.9189276099205016,0.2131619900465011,0.2027625739574432,293.2483215332031,297.1499938964844,293.1499938964844,0.0067787286825478,-2377.37548828125,299.7682800292969,0.5630679726600647,0.050000000745058,0.228406623005867,291.1689453125,291.1499938964844,270.81329345703125,270.3000183105469,283.603515625,293.24774169921875,291.16900634765625,1.0,0.2043376713991165,0.9974244236946106,0.9974244236946106,1.0,1.0,-0.9875682592391968,0.4250315129756927,0.5625367164611816,0.1833324581384658,0.0,0.0,0.3360645473003387,26.110258102416992,25.0,1.0079896450042725,-7543.59423828125,98.5246353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189453125,306.0987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6484375,18000.0,0.0,0.0,0.1693515479564666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462559640407562,0.2462604641914367,-4.512140549195465e-06,0.0,0.0001718702988,0.0,0.0,10.614322662353516,0.0,0.0,0.0,0.2964584827423095,4.0,0.0,1.0
290820,293.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5626401305198669,0.050000000745058,0.0457277968525886,293.2046813964844,297.1499938964844,293.1499938964844,0.1485757380723953,-3310.265869140625,304.1575622558594,0.9314704537391664,0.221083715558052,0.2103578299283981,293.1761779785156,297.1499938964844,293.1499938964844,0.1222096160054206,-2091.086181640625,304.15496826171875,0.8804047107696533,0.1890068799257278,0.1329090446233749,293.1813659667969,297.1499938964844,293.1499938964844,0.1406386792659759,-3168.413818359375,304.1555480957031,0.91584050655365,0.2116744369268417,0.2013747692108154,293.2557983398437,297.1499938964844,293.1499938964844,0.0067215273156762,-2362.10009765625,299.7137145996094,0.5626401305198669,0.050000000745058,0.2284198105335235,291.16961669921875,291.1499938964844,270.8337707519531,270.3144836425781,283.62042236328125,293.2552490234375,291.169677734375,1.0,0.2037876695394516,0.9973031878471376,0.9973031878471376,1.0,1.0,-0.9826238751411438,0.4227327108383178,0.5598911643028259,0.1824208050966262,0.0,0.0,0.333399623632431,26.12761878967285,25.0,0.9157918691635132,-7489.369140625,97.51737213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,306.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.900390625,18000.0,0.0,0.0,0.1682175993919372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437922954559326,0.2437968105077743,-4.5056326598569285e-06,0.0,0.0001707194751361,0.0,0.0,10.483059883117676,0.0,0.0,0.0,0.2959222793579101,4.0,0.0,1.0
290880,293.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5626401305198669,0.050000000745058,0.0457277968525886,293.2046813964844,297.1499938964844,293.1499938964844,0.1485757380723953,-3310.265869140625,304.1575622558594,0.9314704537391664,0.221083715558052,0.2103578299283981,293.1761779785156,297.1499938964844,293.1499938964844,0.1222096160054206,-2091.086181640625,304.15496826171875,0.8804047107696533,0.1890068799257278,0.1329090446233749,293.1813659667969,297.1499938964844,293.1499938964844,0.1406386792659759,-3168.413818359375,304.1555480957031,0.91584050655365,0.2116744369268417,0.2013747692108154,293.2557983398437,297.1499938964844,293.1499938964844,0.0067215273156762,-2362.10009765625,299.7137145996094,0.5626401305198669,0.050000000745058,0.2284198105335235,291.16961669921875,291.1499938964844,270.8337707519531,270.3144836425781,283.62042236328125,293.2552490234375,291.169677734375,1.0,0.2037876695394516,0.9973031878471376,0.9973031878471376,1.0,1.0,-0.9826238751411438,0.4227327108383178,0.5598911643028259,0.1824208050966262,0.0,0.0,0.333399623632431,26.12761878967285,25.0,0.9157918691635132,-7489.369140625,97.51737213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,306.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.900390625,18000.0,0.0,0.0,0.1682175993919372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437922954559326,0.2437968105077743,-4.5056326598569285e-06,0.0,0.0001707194751361,0.0,0.0,10.483059883117676,0.0,0.0,0.0,0.2959222793579101,4.0,0.0,1.0
290940,293.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5621835589408875,0.050000000745058,0.0457306243479251,293.2074584960937,297.1499938964844,293.1499938964844,0.1469575464725494,-3281.3671875,304.1577453613281,0.9275721907615662,0.2191307842731475,0.2085275799036026,293.1800231933594,297.1499938964844,293.1499938964844,0.121069386601448,-2075.379150390625,304.1552124023437,0.8775532841682434,0.1875630617141723,0.1319139003753662,293.18505859375,297.1499938964844,293.1499938964844,0.1393831521272659,-3145.702880859375,304.1557922363281,0.9126536846160888,0.210133746266365,0.1999362111091613,293.26318359375,297.1499938964844,293.1499938964844,0.006662602070719,-2346.262939453125,299.6568603515625,0.5621835589408875,0.050000000745058,0.2284339219331741,291.17010498046875,291.1499938964844,270.85400390625,270.32867431640625,283.63726806640625,293.2626342773437,291.1701354980469,1.0,0.2032273858785629,0.9971820116043092,0.9971820116043092,1.0,1.0,-0.9775266647338868,0.4203632771968841,0.5571633577346802,0.1814843416213989,0.0,0.0,0.3306856453418731,26.148622512817383,25.0,0.749605655670166,-7434.408203125,96.49237823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302978515625,306.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.97265625,18000.0,0.0,0.0,0.1670447289943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412950694561004,0.2412995547056198,-4.499058832152514e-06,0.0,0.0001695291575742,0.0,0.0,10.350682258605955,0.0,0.0,0.0,0.2953817546367645,4.0,0.0,1.0
291000,293.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5621835589408875,0.050000000745058,0.0457306243479251,293.2074584960937,297.1499938964844,293.1499938964844,0.1469575464725494,-3281.3671875,304.1577453613281,0.9275721907615662,0.2191307842731475,0.2085275799036026,293.1800231933594,297.1499938964844,293.1499938964844,0.121069386601448,-2075.379150390625,304.1552124023437,0.8775532841682434,0.1875630617141723,0.1319139003753662,293.18505859375,297.1499938964844,293.1499938964844,0.1393831521272659,-3145.702880859375,304.1557922363281,0.9126536846160888,0.210133746266365,0.1999362111091613,293.26318359375,297.1499938964844,293.1499938964844,0.006662602070719,-2346.262939453125,299.6568603515625,0.5621835589408875,0.050000000745058,0.2284339219331741,291.17010498046875,291.1499938964844,270.85400390625,270.32867431640625,283.63726806640625,293.2626342773437,291.1701354980469,1.0,0.2032273858785629,0.9971820116043092,0.9971820116043092,1.0,1.0,-0.9775266647338868,0.4203632771968841,0.5571633577346802,0.1814843416213989,0.0,0.0,0.3306856453418731,26.148622512817383,25.0,0.749605655670166,-7434.408203125,96.49237823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302978515625,306.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.97265625,18000.0,0.0,0.0,0.1670447289943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412950694561004,0.2412995547056198,-4.499058832152514e-06,0.0,0.0001695291575742,0.0,0.0,10.350682258605955,0.0,0.0,0.0,0.2953817546367645,4.0,0.0,1.0
291060,293.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5617069602012634,0.050000000745058,0.0457335859537124,293.2101135253906,297.1499938964844,293.1499938964844,0.1453031301498413,-3251.739990234375,304.1579284667969,0.9235648512840272,0.2171387523412704,0.2066600471735,293.18365478515625,297.1499938964844,293.1499938964844,0.1198830679059028,-2058.998046875,304.15545654296875,0.8745936155319214,0.1860667914152145,0.1308817416429519,293.1885070800781,297.1499938964844,293.1499938964844,0.1380810290575027,-3122.093994140625,304.1560363769531,0.9094043970108032,0.2085425108671188,0.198449358344078,293.2704162597656,297.1499938964844,293.1499938964844,0.0066017811186611,-2329.737548828125,299.5980224609375,0.5617069602012634,0.050000000745058,0.2284487336874008,291.17108154296875,291.1499938964844,270.8739318847656,270.3425598144531,283.6540832519531,293.2698669433594,291.1712951660156,1.0,0.2026556879281997,0.9970763921737672,0.9970763921737672,1.0,1.0,-0.9722832441329956,0.4179266989231109,0.5543565154075623,0.1805247217416763,0.0,0.0,0.3278170228004455,26.17201042175293,25.0,1.631133794784546,-7381.00048828125,95.4495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375915527344,306.0499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.365234375,18000.0,0.0,0.0,0.165835827589035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387270182371139,0.2387315183877945,-4.492437255976256e-06,0.0,0.0001683022856013,0.0,0.0,10.21550464630127,0.0,0.0,0.0,0.2948300838470459,4.0,0.0,1.0
291120,293.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5617069602012634,0.050000000745058,0.0457335859537124,293.2101135253906,297.1499938964844,293.1499938964844,0.1453031301498413,-3251.739990234375,304.1579284667969,0.9235648512840272,0.2171387523412704,0.2066600471735,293.18365478515625,297.1499938964844,293.1499938964844,0.1198830679059028,-2058.998046875,304.15545654296875,0.8745936155319214,0.1860667914152145,0.1308817416429519,293.1885070800781,297.1499938964844,293.1499938964844,0.1380810290575027,-3122.093994140625,304.1560363769531,0.9094043970108032,0.2085425108671188,0.198449358344078,293.2704162597656,297.1499938964844,293.1499938964844,0.0066017811186611,-2329.737548828125,299.5980224609375,0.5617069602012634,0.050000000745058,0.2284487336874008,291.17108154296875,291.1499938964844,270.8739318847656,270.3425598144531,283.6540832519531,293.2698669433594,291.1712951660156,1.0,0.2026556879281997,0.9970763921737672,0.9970763921737672,1.0,1.0,-0.9722832441329956,0.4179266989231109,0.5543565154075623,0.1805247217416763,0.0,0.0,0.3278170228004455,26.17201042175293,25.0,1.631133794784546,-7381.00048828125,95.4495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375915527344,306.0499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.365234375,18000.0,0.0,0.0,0.165835827589035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387270182371139,0.2387315183877945,-4.492437255976256e-06,0.0,0.0001683022856013,0.0,0.0,10.21550464630127,0.0,0.0,0.0,0.2948300838470459,4.0,0.0,1.0
291180,293.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5612168908119202,0.050000000745058,0.0457366481423378,293.2126159667969,297.1499938964844,293.1499938964844,0.1436085402965545,-3221.299072265625,304.1581115722656,0.9194801449775696,0.2151093482971191,0.2047568261623382,293.18707275390625,297.1499938964844,293.1499938964844,0.1186483800411224,-2041.9013671875,304.1557006835937,0.8715402483940125,0.1845206022262573,0.129814326763153,293.1918029785156,297.1499938964844,293.1499938964844,0.1367292702198028,-3097.518798828125,304.1562805175781,0.9061312675476074,0.2069033086299896,0.1969166249036789,293.27752685546875,297.1499938964844,293.1499938964844,0.0065389131195843,-2312.430419921875,299.5373840332031,0.5612168908119202,0.050000000745058,0.2284640371799469,291.17315673828125,291.1499938964844,270.8935241699219,270.3561096191406,283.6708068847656,293.2769775390625,291.1734313964844,1.0,0.202071875333786,0.99697083234787,0.99697083234787,1.0,1.0,-0.9669002890586852,0.415425956249237,0.551474392414093,0.1795429736375808,0.0,0.0,0.3246001303195953,26.196802139282227,25.0,2.774798393249512,-7327.20458984375,94.3893585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447021484375,306.0239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.56640625,18000.0,0.0,0.0,0.1645998656749725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359112501144409,0.2359157353639602,-4.485429144551745e-06,0.0,0.0001670479396125,0.0,0.0,10.068574905395508,0.0,0.0,0.0,0.2942327857017517,4.0,0.0,1.0
291240,293.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5612168908119202,0.050000000745058,0.0457366481423378,293.2126159667969,297.1499938964844,293.1499938964844,0.1436085402965545,-3221.299072265625,304.1581115722656,0.9194801449775696,0.2151093482971191,0.2047568261623382,293.18707275390625,297.1499938964844,293.1499938964844,0.1186483800411224,-2041.9013671875,304.1557006835937,0.8715402483940125,0.1845206022262573,0.129814326763153,293.1918029785156,297.1499938964844,293.1499938964844,0.1367292702198028,-3097.518798828125,304.1562805175781,0.9061312675476074,0.2069033086299896,0.1969166249036789,293.27752685546875,297.1499938964844,293.1499938964844,0.0065389131195843,-2312.430419921875,299.5373840332031,0.5612168908119202,0.050000000745058,0.2284640371799469,291.17315673828125,291.1499938964844,270.8935241699219,270.3561096191406,283.6708068847656,293.2769775390625,291.1734313964844,1.0,0.202071875333786,0.99697083234787,0.99697083234787,1.0,1.0,-0.9669002890586852,0.415425956249237,0.551474392414093,0.1795429736375808,0.0,0.0,0.3246001303195953,26.196802139282227,25.0,2.774798393249512,-7327.20458984375,94.3893585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447021484375,306.0239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.56640625,18000.0,0.0,0.0,0.1645998656749725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359112501144409,0.2359157353639602,-4.485429144551745e-06,0.0,0.0001670479396125,0.0,0.0,10.068574905395508,0.0,0.0,0.0,0.2942327857017517,4.0,0.0,1.0
291300,293.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5609684586524963,0.050000000745058,0.0457382090389728,293.2138061523437,297.1499938964844,293.1499938964844,0.1427508443593979,-3205.86279296875,304.158203125,0.9174193143844604,0.2140811681747436,0.2037922739982605,293.1886901855469,297.1499938964844,293.1499938964844,0.1180169880390167,-2033.144775390625,304.1557922363281,0.8699821829795837,0.1837295740842819,0.1292679160833358,293.193359375,297.1499938964844,293.1499938964844,0.1360394209623336,-3084.95849609375,304.1563720703125,0.9044984579086304,0.2060664743185043,0.1961337476968765,293.2810363769531,297.1499938964844,293.1499938964844,0.0065068462863564,-2303.54541015625,299.5063171386719,0.5609684586524963,0.050000000745058,0.2284718155860901,291.1742858886719,291.1499938964844,270.9031677246094,270.3627319335937,283.6791381835937,293.2804870605469,291.17449951171875,1.0,0.2017752975225448,0.9969180226325988,0.9969180226325988,1.0,1.0,-0.9641584753990172,0.4141524136066437,0.5500060319900513,0.1790441572666168,0.0,0.0,0.3228682279586792,26.209491729736328,25.0,2.785968780517578,-7298.56787109375,93.85292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4482421875,306.0086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2109375,18000.0,0.0,0.0,0.1639717370271682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234394684433937,0.2343991696834564,-4.4816870286013e-06,0.0,0.0001664104638621,0.0,0.0,9.989826202392578,0.0,0.0,0.0,0.2939133644104004,4.0,0.0,1.0
291360,293.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5607185959815979,0.050000000745058,0.0457397773861885,293.2149658203125,297.1499938964844,293.1499938964844,0.1418910026550293,-3190.375732421875,304.15826416015625,0.91535222530365,0.213044136762619,0.2028193175792694,293.1902770996094,297.1499938964844,293.1499938964844,0.1173802688717842,-2024.3096923828125,304.1559143066406,0.8684049248695374,0.1829267740249633,0.1287132203578949,293.19488525390625,297.1499938964844,293.1499938964844,0.1353448927402496,-3072.307373046875,304.156494140625,0.9028751254081726,0.2052183896303177,0.1953401118516922,293.2845153808594,297.1499938964844,293.1499938964844,0.006474464200437,-2294.565185546875,299.474609375,0.5607185959815979,0.050000000745058,0.2284796684980392,291.1750793457031,291.1499938964844,270.9127502441406,270.3692932128906,283.6874389648437,293.2839660644531,291.1752319335937,1.0,0.2014755308628082,0.9968788623809814,0.9968788623809814,1.0,1.0,-0.9613837003707886,0.4128640294075012,0.5485196709632874,0.1785404086112976,0.0,0.0,0.321110337972641,26.22226333618164,25.0,2.3111345767974854,-7269.31494140625,93.31232452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4519348144531,305.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.59765625,18000.0,0.0,0.0,0.1633343994617462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328388392925262,0.2328433096408844,-4.477809397940291e-06,0.0,0.000165763660334,0.0,0.0,9.909184455871582,0.0,0.0,0.0,0.2935862839221954,4.0,0.0,1.0
291420,293.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5602163672447205,0.050000000745058,0.0457429476082325,293.2171936035156,297.1499938964844,293.1499938964844,0.1401693075895309,-3159.331787109375,304.15838623046875,0.911221444606781,0.2109454125165939,0.2008496522903442,293.1933288574219,297.1499938964844,293.1499938964844,0.1160952374339103,-2006.4666748046875,304.15606689453125,0.8652000427246094,0.181288480758667,0.1275805830955505,293.1977844238281,297.1499938964844,293.1499938964844,0.1339466422796249,-3046.822998046875,304.1566467285156,0.8996078372001648,0.2034909129142761,0.1937227547168731,293.2913818359375,297.1499938964844,293.1499938964844,0.0064087300561368,-2276.328125,299.4092102050781,0.5602163672447205,0.050000000745058,0.2284954935312271,291.175537109375,291.1499938964844,270.9315795898437,270.382080078125,283.7039794921875,293.29083251953125,291.17529296875,1.0,0.2008667737245559,0.9968004822731018,0.9968004822731018,1.0,1.0,-0.9557420015335084,0.4102451503276825,0.5454968810081482,0.177518606185913,0.0,0.0,0.3176506161689758,26.247783660888672,25.0,-0.3274151384830475,-7204.0947265625,92.21981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.9676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.453125,18000.0,0.0,0.0,0.1620261818170547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297485917806625,0.2297530621290207,-4.469974555831868e-06,0.0,0.0001644359726924,0.0,0.0,9.74942398071289,0.0,0.0,0.0,0.2929371297359466,4.0,0.0,1.0
291480,293.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5602163672447205,0.050000000745058,0.0457429476082325,293.2171936035156,297.1499938964844,293.1499938964844,0.1401693075895309,-3159.331787109375,304.15838623046875,0.911221444606781,0.2109454125165939,0.2008496522903442,293.1933288574219,297.1499938964844,293.1499938964844,0.1160952374339103,-2006.4666748046875,304.15606689453125,0.8652000427246094,0.181288480758667,0.1275805830955505,293.1977844238281,297.1499938964844,293.1499938964844,0.1339466422796249,-3046.822998046875,304.1566467285156,0.8996078372001648,0.2034909129142761,0.1937227547168731,293.2913818359375,297.1499938964844,293.1499938964844,0.0064087300561368,-2276.328125,299.4092102050781,0.5602163672447205,0.050000000745058,0.2284954935312271,291.175537109375,291.1499938964844,270.9315795898437,270.382080078125,283.7039794921875,293.29083251953125,291.17529296875,1.0,0.2008667737245559,0.9968004822731018,0.9968004822731018,1.0,1.0,-0.9557420015335084,0.4102451503276825,0.5454968810081482,0.177518606185913,0.0,0.0,0.3176506161689758,26.247783660888672,25.0,-0.3274151384830475,-7204.0947265625,92.21981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.9676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.453125,18000.0,0.0,0.0,0.1620261818170547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297485917806625,0.2297530621290207,-4.469974555831868e-06,0.0,0.0001644359726924,0.0,0.0,9.74942398071289,0.0,0.0,0.0,0.2929371297359466,4.0,0.0,1.0
291540,293.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5597138404846191,0.050000000745058,0.0457461364567279,293.21929931640625,297.1499938964844,293.1499938964844,0.1384684443473816,-3128.654052734375,304.1584167480469,0.9071335792541504,0.2088160663843155,0.1988498568534851,293.1961975097656,297.1499938964844,293.1499938964844,0.1148148030042648,-1988.6949462890625,304.1561889648437,0.8619362115859985,0.1796093583106994,0.1264184713363647,293.2005310058594,297.1499938964844,293.1499938964844,0.1325591653585434,-3021.54931640625,304.15673828125,0.8962685465812683,0.2017244547605514,0.1920672208070755,293.298095703125,297.1499938964844,293.1499938964844,0.0063433777540922,-2258.33837890625,299.3404541015625,0.5597138404846191,0.050000000745058,0.2285114228725433,291.17236328125,291.1499938964844,270.95001220703125,270.3944091796875,283.72039794921875,293.2975769042969,291.1719970703125,1.0,0.2002457678318023,0.9967221021652222,0.9967221021652222,1.0,1.0,-0.9499830603599548,0.4075728058815002,0.5424102544784546,0.1764786392450332,0.0,0.0,0.3148720860481262,26.27286720275879,25.0,-3.149696111679077,-7141.65625,91.11322784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47174072265625,305.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.716796875,18000.0,0.0,0.0,0.1606482863426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271389663219452,0.2271434366703033,-4.4628400246438105e-06,0.0,0.0001630375918466,0.0,0.0,9.614157676696776,0.0,0.0,0.0,0.2923834323883056,4.0,0.0,1.0
291600,293.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5597138404846191,0.050000000745058,0.0457461364567279,293.21929931640625,297.1499938964844,293.1499938964844,0.1384684443473816,-3128.654052734375,304.1584167480469,0.9071335792541504,0.2088160663843155,0.1988498568534851,293.1961975097656,297.1499938964844,293.1499938964844,0.1148148030042648,-1988.6949462890625,304.1561889648437,0.8619362115859985,0.1796093583106994,0.1264184713363647,293.2005310058594,297.1499938964844,293.1499938964844,0.1325591653585434,-3021.54931640625,304.15673828125,0.8962685465812683,0.2017244547605514,0.1920672208070755,293.298095703125,297.1499938964844,293.1499938964844,0.0063433777540922,-2258.33837890625,299.3404541015625,0.5597138404846191,0.050000000745058,0.2285114228725433,291.17236328125,291.1499938964844,270.95001220703125,270.3944091796875,283.72039794921875,293.2975769042969,291.1719970703125,1.0,0.2002457678318023,0.9967221021652222,0.9967221021652222,1.0,1.0,-0.9499830603599548,0.4075728058815002,0.5424102544784546,0.1764786392450332,0.0,0.0,0.3148720860481262,26.27286720275879,25.0,-3.149696111679077,-7141.65625,91.11322784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47174072265625,305.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.716796875,18000.0,0.0,0.0,0.1606482863426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271389663219452,0.2271434366703033,-4.4628400246438105e-06,0.0,0.0001630375918466,0.0,0.0,9.614157676696776,0.0,0.0,0.0,0.2923834323883056,4.0,0.0,1.0
291660,293.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5593345165252686,0.050000000745058,0.0457485578954219,293.220458984375,297.1499938964844,293.1499938964844,0.136800467967987,-3098.470947265625,304.15838623046875,0.9034575819969176,0.2068207561969757,0.1969156563282013,293.1980895996094,297.1499938964844,293.1499938964844,0.1135604232549667,-1971.230224609375,304.1562194824219,0.8589298725128174,0.1780534982681274,0.1252976655960083,293.2022705078125,297.1499938964844,293.1499938964844,0.1311977058649063,-2996.676025390625,304.1567687988281,0.8931825757026672,0.2000848203897476,0.1904701441526413,293.3038024902344,297.1499938964844,293.1499938964844,0.0062785199843347,-2240.150634765625,299.2728881835937,0.5593345165252686,0.050000000745058,0.2285235226154327,291.1711120605469,291.1499938964844,270.9681701660156,270.4063415527344,283.7362670898437,293.30340576171875,291.17095947265625,1.0,0.1996196061372757,0.9966636300086976,0.9966636300086976,1.0,1.0,-0.9444168210029602,0.4049796760082245,0.5394371151924133,0.1755057573318481,0.0,0.0,0.3121621012687683,26.280431747436523,25.0,-1.9811547994613647,-7084.37646484375,90.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823608398437,305.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.734375,18000.0,0.0,0.0,0.1592331677675247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248155623674392,0.2248200178146362,-4.45687373940018e-06,0.0,0.000161601419677,0.0,0.0,9.495080947875977,0.0,0.0,0.0,0.2918958067893982,4.0,0.0,1.0
291720,293.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5593345165252686,0.050000000745058,0.0457485578954219,293.220458984375,297.1499938964844,293.1499938964844,0.136800467967987,-3098.470947265625,304.15838623046875,0.9034575819969176,0.2068207561969757,0.1969156563282013,293.1980895996094,297.1499938964844,293.1499938964844,0.1135604232549667,-1971.230224609375,304.1562194824219,0.8589298725128174,0.1780534982681274,0.1252976655960083,293.2022705078125,297.1499938964844,293.1499938964844,0.1311977058649063,-2996.676025390625,304.1567687988281,0.8931825757026672,0.2000848203897476,0.1904701441526413,293.3038024902344,297.1499938964844,293.1499938964844,0.0062785199843347,-2240.150634765625,299.2728881835937,0.5593345165252686,0.050000000745058,0.2285235226154327,291.1711120605469,291.1499938964844,270.9681701660156,270.4063415527344,283.7362670898437,293.30340576171875,291.17095947265625,1.0,0.1996196061372757,0.9966636300086976,0.9966636300086976,1.0,1.0,-0.9444168210029602,0.4049796760082245,0.5394371151924133,0.1755057573318481,0.0,0.0,0.3121621012687683,26.280431747436523,25.0,-1.9811547994613647,-7084.37646484375,90.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823608398437,305.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.734375,18000.0,0.0,0.0,0.1592331677675247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248155623674392,0.2248200178146362,-4.45687373940018e-06,0.0,0.000161601419677,0.0,0.0,9.495080947875977,0.0,0.0,0.0,0.2918958067893982,4.0,0.0,1.0
291780,293.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5592037439346313,0.050000000745058,0.04574940726161,293.2205505371094,297.1499938964844,293.1499938964844,0.1353087872266769,-3071.476318359375,304.1580810546875,0.9005256295204163,0.2050174176692962,0.1951772719621658,293.1988525390625,297.1499938964844,293.1499938964844,0.1124637797474861,-1955.9686279296875,304.1559753417969,0.8565459251403809,0.1766761839389801,0.1243124157190322,293.2029113769531,297.1499938964844,293.1499938964844,0.1300050914287567,-2974.906005859375,304.156494140625,0.8907351493835449,0.1986322402954101,0.1890637129545211,293.3078918457031,297.1499938964844,293.1499938964844,0.0062167439609766,-2222.74365234375,299.2076416015625,0.5592037439346313,0.050000000745058,0.2285277694463729,291.1692810058594,291.1499938964844,270.9862670898437,270.4179077148437,283.7513122558594,293.3075866699219,291.1689758300781,1.0,0.1990073174238205,0.9966051578521729,0.9966051578521729,1.0,1.0,-0.939465880393982,0.4026477634906769,0.5368181467056274,0.1747089773416519,0.0,0.0,0.3097032010555267,26.25395965576172,25.0,-2.6670727729797363,-7030.5087890625,89.01528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4904479980469,305.94354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.65625,18000.0,0.0,0.0,0.157805249094963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226191610097885,0.2226236015558242,-4.451247150427662e-06,0.0,0.000160152267199,0.0,0.0,9.383015632629396,0.0,0.0,0.0,0.2914400994777679,4.0,0.0,1.0
