time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291840,293.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5592037439346313,0.050000000745058,0.04574940726161,293.2205505371094,297.1499938964844,293.1499938964844,0.1353087872266769,-3071.476318359375,304.1580810546875,0.9005256295204163,0.2050174176692962,0.1951772719621658,293.1988525390625,297.1499938964844,293.1499938964844,0.1124637797474861,-1955.9686279296875,304.1559753417969,0.8565459251403809,0.1766761839389801,0.1243124157190322,293.2029113769531,297.1499938964844,293.1499938964844,0.1300050914287567,-2974.906005859375,304.156494140625,0.8907351493835449,0.1986322402954101,0.1890637129545211,293.3078918457031,297.1499938964844,293.1499938964844,0.0062167439609766,-2222.74365234375,299.2076416015625,0.5592037439346313,0.050000000745058,0.2285277694463729,291.1692810058594,291.1499938964844,270.9862670898437,270.4179077148437,283.7513122558594,293.3075866699219,291.1689758300781,1.0,0.1990073174238205,0.9966051578521729,0.9966051578521729,1.0,1.0,-0.939465880393982,0.4026477634906769,0.5368181467056274,0.1747089773416519,0.0,0.0,0.3097032010555267,26.25395965576172,25.0,-2.6670727729797363,-7030.5087890625,89.01528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4904479980469,305.94354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.65625,18000.0,0.0,0.0,0.157805249094963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226191610097885,0.2226236015558242,-4.451247150427662e-06,0.0,0.000160152267199,0.0,0.0,9.383015632629396,0.0,0.0,0.0,0.2914400994777679,4.0,0.0,1.0
291900,293.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5591816306114197,0.050000000745058,0.0457495599985122,293.22039794921875,297.1499938964844,293.1499938964844,0.1346015632152557,-3058.6591796875,304.15789794921875,0.8991864323616028,0.2041559070348739,0.1943531334400177,293.19903564453125,297.1499938964844,293.1499938964844,0.1119491457939148,-1948.7982177734373,304.15582275390625,0.8554768562316895,0.1760243028402328,0.1238502189517021,293.2030029296875,297.1499938964844,293.1499938964844,0.1294454783201217,-2964.680908203125,304.1563415527344,0.8896381258964539,0.1979448348283767,0.1884042173624038,293.3094482421875,297.1499938964844,293.1499938964844,0.0061866017058491,-2214.19189453125,299.1757202148437,0.5591816306114197,0.050000000745058,0.2285285145044326,291.1683654785156,291.1499938964844,270.99530029296875,270.4235534667969,283.7586364746094,293.3092041015625,291.1681823730469,1.0,0.1987084448337555,0.9965759515762328,0.9965759515762328,1.0,1.0,-0.9371315836906432,0.4015387892723083,0.535592794418335,0.174358531832695,0.0,0.0,0.3085729479789734,26.23537254333496,25.0,-2.307030200958252,-7006.36279296875,88.5315933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,305.9385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.1570976972579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221638336777687,0.221642792224884,-4.448704203241505e-06,0.0,0.0001594341883901,0.0,0.0,9.333060264587402,0.0,0.0,0.0,0.2912357747554779,4.0,0.0,1.0
291960,293.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5591720938682556,0.050000000745058,0.0457496270537376,293.2201538085937,297.1499938964844,293.1499938964844,0.1339075118303299,-3046.059814453125,304.15771484375,0.8978914022445679,0.2033121287822723,0.1935480237007141,293.1990966796875,297.1499938964844,293.1499938964844,0.1114463210105896,-1941.7813720703125,304.1556701660156,0.854452908039093,0.1753891110420227,0.1234011054039001,293.2030029296875,297.1499938964844,293.1499938964844,0.1288981884717941,-2954.6650390625,304.1561889648437,0.8885862827301025,0.1972744613885879,0.1877630650997162,293.310791015625,297.1499938964844,293.1499938964844,0.0061567821539938,-2205.670654296875,299.1443176269531,0.5591720938682556,0.050000000745058,0.2285288721323013,291.1678466796875,291.1499938964844,271.0043334960937,270.4291076660156,283.7658996582031,293.3105773925781,291.167724609375,1.0,0.198414534330368,0.9965515732765198,0.9965515732765198,1.0,1.0,-0.9348572492599488,0.4004524052143097,0.5344048142433167,0.174033060669899,0.0,0.0,0.3074410259723663,26.215574264526367,25.0,-1.745102047920227,-6982.85009765625,88.05945587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4937744140625,305.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.61328125,18000.0,0.0,0.0,0.1564013659954071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206786721944809,0.2206831127405166,-4.446294497029157e-06,0.0,0.0001587275037309,0.0,0.0,9.284425735473633,0.0,0.0,0.0,0.2910374701023102,4.0,0.0,1.0
292020,293.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5591712594032288,0.050000000745058,0.0457496531307697,293.219482421875,297.1499938964844,293.1499938964844,0.13255575299263,-3021.468017578125,304.15740966796875,0.8953880667686462,0.2016678154468536,0.1919825971126556,293.19903564453125,297.1499938964844,293.1499938964844,0.1104736849665641,-1928.182373046875,304.1553955078125,0.8524989485740662,0.1741606295108795,0.1225346103310585,293.2027893066406,297.1499938964844,293.1499938964844,0.1278371661901474,-2935.210693359375,304.1558837890625,0.8865718841552734,0.1959748715162277,0.1865236014127731,293.3128662109375,297.1499938964844,293.1499938964844,0.0060981367714703,-2188.781005859375,299.08258056640625,0.5591712594032288,0.050000000745058,0.2285289913415908,291.167236328125,291.1499938964844,271.0223083496094,270.4399719238281,283.7803649902344,293.3127136230469,291.16717529296875,1.0,0.1978422105312347,0.9965028166770936,0.9965028166770936,1.0,1.0,-0.930450975894928,0.3983303904533386,0.5321206450462341,0.1734482645988464,0.0,0.0,0.3051873445510864,26.175235748291016,25.0,-0.9667552709579468,-6936.67529296875,87.14672088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912109375,305.9142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.1550560593605041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187772542238235,0.2187816947698593,-4.441640157892834e-06,0.0,0.0001573621848365,0.0,0.0,9.188559532165527,0.0,0.0,0.0,0.2906484305858612,4.0,0.0,1.0
292080,293.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5591712594032288,0.050000000745058,0.0457496531307697,293.219482421875,297.1499938964844,293.1499938964844,0.13255575299263,-3021.468017578125,304.15740966796875,0.8953880667686462,0.2016678154468536,0.1919825971126556,293.19903564453125,297.1499938964844,293.1499938964844,0.1104736849665641,-1928.182373046875,304.1553955078125,0.8524989485740662,0.1741606295108795,0.1225346103310585,293.2027893066406,297.1499938964844,293.1499938964844,0.1278371661901474,-2935.210693359375,304.1558837890625,0.8865718841552734,0.1959748715162277,0.1865236014127731,293.3128662109375,297.1499938964844,293.1499938964844,0.0060981367714703,-2188.781005859375,299.08258056640625,0.5591712594032288,0.050000000745058,0.2285289913415908,291.167236328125,291.1499938964844,271.0223083496094,270.4399719238281,283.7803649902344,293.3127136230469,291.16717529296875,1.0,0.1978422105312347,0.9965028166770936,0.9965028166770936,1.0,1.0,-0.930450975894928,0.3983303904533386,0.5321206450462341,0.1734482645988464,0.0,0.0,0.3051873445510864,26.175235748291016,25.0,-0.9667552709579468,-6936.67529296875,87.14672088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912109375,305.9142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.1550560593605041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187772542238235,0.2187816947698593,-4.441640157892834e-06,0.0,0.0001573621848365,0.0,0.0,9.188559532165527,0.0,0.0,0.0,0.2906484305858612,4.0,0.0,1.0
292140,293.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5591782331466675,0.050000000745058,0.0457496270537376,293.2187194824219,297.1499938964844,293.1499938964844,0.1312427818775177,-2997.5205078125,304.1571350097656,0.8929523229598999,0.2000661194324493,0.1904601156711578,293.1987609863281,297.1499938964844,293.1499938964844,0.1095364838838577,-1915.0501708984373,304.1551818847656,0.8506239652633667,0.1729739010334015,0.1216991394758224,293.202392578125,297.1499938964844,293.1499938964844,0.1268114596605301,-2916.363037109375,304.1556396484375,0.884628176689148,0.1947152912616729,0.1853246688842773,293.3144226074219,297.1499938964844,293.1499938964844,0.0060405801050364,-2172.069091796875,299.0217590332031,0.5591782331466675,0.050000000745058,0.2285288572311401,291.1668395996094,291.1499938964844,271.0402526855469,270.45050048828125,283.7948913574219,293.3143005371094,291.1667785644531,1.0,0.1972881853580474,0.9964540600776672,0.9964540600776672,1.0,1.0,-0.9261818528175354,0.3962524533271789,0.5299293994903564,0.1729392409324646,0.0,0.0,0.3029679358005523,26.136085510253903,25.0,-0.6468034386634827,-6891.0068359375,86.26870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837646484375,305.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.04296875,18000.0,0.0,0.0,0.1537794917821884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169157862663269,0.2169202119112014,-4.437122242961777e-06,0.0,0.0001560666278237,0.0,0.0,9.095105171203612,0.0,0.0,0.0,0.2902697324752807,4.0,0.0,1.0
292200,293.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5591782331466675,0.050000000745058,0.0457496270537376,293.2187194824219,297.1499938964844,293.1499938964844,0.1312427818775177,-2997.5205078125,304.1571350097656,0.8929523229598999,0.2000661194324493,0.1904601156711578,293.1987609863281,297.1499938964844,293.1499938964844,0.1095364838838577,-1915.0501708984373,304.1551818847656,0.8506239652633667,0.1729739010334015,0.1216991394758224,293.202392578125,297.1499938964844,293.1499938964844,0.1268114596605301,-2916.363037109375,304.1556396484375,0.884628176689148,0.1947152912616729,0.1853246688842773,293.3144226074219,297.1499938964844,293.1499938964844,0.0060405801050364,-2172.069091796875,299.0217590332031,0.5591782331466675,0.050000000745058,0.2285288572311401,291.1668395996094,291.1499938964844,271.0402526855469,270.45050048828125,283.7948913574219,293.3143005371094,291.1667785644531,1.0,0.1972881853580474,0.9964540600776672,0.9964540600776672,1.0,1.0,-0.9261818528175354,0.3962524533271789,0.5299293994903564,0.1729392409324646,0.0,0.0,0.3029679358005523,26.136085510253903,25.0,-0.6468034386634827,-6891.0068359375,86.26870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837646484375,305.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.04296875,18000.0,0.0,0.0,0.1537794917821884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169157862663269,0.2169202119112014,-4.437122242961777e-06,0.0,0.0001560666278237,0.0,0.0,9.095105171203612,0.0,0.0,0.0,0.2902697324752807,4.0,0.0,1.0
292260,293.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.559184193611145,0.050000000745058,0.0457496047019958,293.21783447265625,297.1499938964844,293.1499938964844,0.1299676150083542,-2974.212158203125,304.1568908691406,0.890563428401947,0.1985014975070953,0.1889742463827133,293.1983337402344,297.1499938964844,293.1499938964844,0.108633317053318,-1902.373046875,304.1549377441406,0.8488067388534546,0.1718232482671737,0.1208901032805442,293.201904296875,297.1499938964844,293.1499938964844,0.1258198469877243,-2898.110595703125,304.1554260253906,0.8827332854270935,0.1934899538755417,0.1841597110033035,293.3155212402344,297.1499938964844,293.1499938964844,0.0059841522015631,-2155.587158203125,298.9615173339844,0.559184193611145,0.050000000745058,0.2285287380218505,291.1662292480469,291.1499938964844,271.05810546875,270.4607238769531,283.8095092773437,293.3154602050781,291.1661071777344,1.0,0.1967521905899047,0.9964133501052856,0.9964133501052856,1.0,1.0,-0.922029197216034,0.3942103385925293,0.5278188586235046,0.172499269247055,0.0,0.0,0.3008407950401306,26.09933090209961,25.0,-0.9123318791389464,-6845.31982421875,85.42279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.472412109375,305.8681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.609375,18000.0,0.0,0.0,0.152580052614212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151277810335159,0.2151322215795517,-4.432773948792601e-06,0.0,0.0001548493601148,0.0,0.0,9.005620956420898,0.0,0.0,0.0,0.2899072468280792,4.0,0.0,1.0
292320,293.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.559184193611145,0.050000000745058,0.0457496047019958,293.21783447265625,297.1499938964844,293.1499938964844,0.1299676150083542,-2974.212158203125,304.1568908691406,0.890563428401947,0.1985014975070953,0.1889742463827133,293.1983337402344,297.1499938964844,293.1499938964844,0.108633317053318,-1902.373046875,304.1549377441406,0.8488067388534546,0.1718232482671737,0.1208901032805442,293.201904296875,297.1499938964844,293.1499938964844,0.1258198469877243,-2898.110595703125,304.1554260253906,0.8827332854270935,0.1934899538755417,0.1841597110033035,293.3155212402344,297.1499938964844,293.1499938964844,0.0059841522015631,-2155.587158203125,298.9615173339844,0.559184193611145,0.050000000745058,0.2285287380218505,291.1662292480469,291.1499938964844,271.05810546875,270.4607238769531,283.8095092773437,293.3154602050781,291.1661071777344,1.0,0.1967521905899047,0.9964133501052856,0.9964133501052856,1.0,1.0,-0.922029197216034,0.3942103385925293,0.5278188586235046,0.172499269247055,0.0,0.0,0.3008407950401306,26.09933090209961,25.0,-0.9123318791389464,-6845.31982421875,85.42279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.472412109375,305.8681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.609375,18000.0,0.0,0.0,0.152580052614212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151277810335159,0.2151322215795517,-4.432773948792601e-06,0.0,0.0001548493601148,0.0,0.0,9.005620956420898,0.0,0.0,0.0,0.2899072468280792,4.0,0.0,1.0
292380,293.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5591850876808167,0.050000000745058,0.0457496121525764,293.2169189453125,297.1499938964844,293.1499938964844,0.1287245750427246,-2951.43896484375,304.1566467285156,0.8882099390029907,0.1969697326421737,0.1875204443931579,293.19781494140625,297.1499938964844,293.1499938964844,0.1077586486935615,-1890.0728759765625,304.1547546386719,0.8470341563224792,0.1707039624452591,0.1201038211584091,293.2012939453125,297.1499938964844,293.1499938964844,0.1248567104339599,-2880.349609375,304.1552124023437,0.8808751106262207,0.19229456782341,0.1830240935087204,293.3163146972656,297.1499938964844,293.1499938964844,0.0059284665621817,-2139.216796875,298.9016418457031,0.5591850876808167,0.050000000745058,0.2285287976264953,291.1654968261719,291.1499938964844,271.0758972167969,270.470703125,283.82427978515625,293.3162841796875,291.1653747558594,1.0,0.1962332129478454,0.996372640132904,0.996372640132904,1.0,1.0,-0.917977809906006,0.3921980261802673,0.5257797837257385,0.1721219569444656,0.0,0.0,0.2988317608833313,26.065404891967773,25.0,-0.9318138360977172,-6801.02587890625,84.60623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583435058594,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.064453125,18000.0,0.0,0.0,0.1514608711004257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134543806314468,0.2134588062763214,-4.428699867276009e-06,0.0,0.0001537135249236,0.0,0.0,8.922125816345215,0.0,0.0,0.0,0.289568692445755,4.0,0.0,1.0
292440,293.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5591850876808167,0.050000000745058,0.0457496121525764,293.2169189453125,297.1499938964844,293.1499938964844,0.1287245750427246,-2951.43896484375,304.1566467285156,0.8882099390029907,0.1969697326421737,0.1875204443931579,293.19781494140625,297.1499938964844,293.1499938964844,0.1077586486935615,-1890.0728759765625,304.1547546386719,0.8470341563224792,0.1707039624452591,0.1201038211584091,293.2012939453125,297.1499938964844,293.1499938964844,0.1248567104339599,-2880.349609375,304.1552124023437,0.8808751106262207,0.19229456782341,0.1830240935087204,293.3163146972656,297.1499938964844,293.1499938964844,0.0059284665621817,-2139.216796875,298.9016418457031,0.5591850876808167,0.050000000745058,0.2285287976264953,291.1654968261719,291.1499938964844,271.0758972167969,270.470703125,283.82427978515625,293.3162841796875,291.1653747558594,1.0,0.1962332129478454,0.996372640132904,0.996372640132904,1.0,1.0,-0.917977809906006,0.3921980261802673,0.5257797837257385,0.1721219569444656,0.0,0.0,0.2988317608833313,26.065404891967773,25.0,-0.9318138360977172,-6801.02587890625,84.60623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583435058594,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.064453125,18000.0,0.0,0.0,0.1514608711004257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134543806314468,0.2134588062763214,-4.428699867276009e-06,0.0,0.0001537135249236,0.0,0.0,8.922125816345215,0.0,0.0,0.0,0.289568692445755,4.0,0.0,1.0
292500,293.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5591835975646973,0.050000000745058,0.0457496307790279,293.2164611816406,297.1499938964844,293.1499938964844,0.1281120181083679,-2940.19580078125,304.15655517578125,0.8870436549186707,0.1962143331766128,0.1868036836385727,293.1975402832031,297.1499938964844,293.1499938964844,0.107329174876213,-1884.0234375,304.1546630859375,0.8461611866950989,0.1701541393995285,0.1197177544236183,293.20098876953125,297.1499938964844,293.1499938964844,0.124382883310318,-2871.597900390625,304.1551208496094,0.879956841468811,0.1917063593864441,0.1824654936790466,293.316650390625,297.1499938964844,293.1499938964844,0.0059008859097957,-2131.060302734375,298.8718566894531,0.5591835975646973,0.050000000745058,0.2285288721323013,291.1651916503906,291.1499938964844,271.0847473144531,270.4755859375,283.8317565917969,293.31658935546875,291.16510009765625,1.0,0.1959792673587799,0.9963522553443908,0.9963522553443908,1.0,1.0,-0.9159839153289796,0.3912006616592407,0.5247832536697388,0.1719544231891632,0.0,0.0,0.2978495061397552,26.0494327545166,25.0,-0.8386816382408142,-6779.2373046875,84.2075424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505920410156,305.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.1509295105934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126455754041671,0.2126500010490417,-4.426754003361566e-06,0.0,0.0001531742600491,0.0,0.0,8.881906509399414,0.0,0.0,0.0,0.2894057929515838,4.0,0.0,1.0
292560,293.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5591806173324585,0.050000000745058,0.04574965685606,293.2159729003906,297.1499938964844,293.1499938964844,0.1275053471326828,-2929.046875,304.1564636230469,0.8858842253684998,0.1954657435417175,0.1860935539007187,293.1972351074219,297.1499938964844,293.1499938964844,0.1069047823548317,-1878.0394287109373,304.15460205078125,0.8452966213226318,0.1696106344461441,0.1193362474441528,293.2006530761719,297.1499938964844,293.1499938964844,0.1239141151309013,-2862.9306640625,304.1550598144531,0.8790456056594849,0.1911242753267288,0.1819128543138504,293.3169250488281,297.1499938964844,293.1499938964844,0.0058734505437314,-2122.915283203125,298.8421936035156,0.5591806173324585,0.050000000745058,0.228529006242752,291.1649475097656,291.1499938964844,271.09356689453125,270.4804077148437,283.8392639160156,293.3168640136719,291.16485595703125,1.0,0.1957289725542068,0.9963379502296448,0.9963379502296448,1.0,1.0,-0.9140106439590454,0.3902092278003692,0.5238013863563538,0.1718003153800964,0.0,0.0,0.2968783676624298,26.03411865234375,25.0,-0.728146493434906,-6757.6376953125,83.81507873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,305.8193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69921875,18000.0,0.0,0.0,0.1504171192646026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118499279022216,0.2118543535470962,-4.424854068929562e-06,0.0,0.0001526542473584,0.0,0.0,8.842426300048828,0.0,0.0,0.0,0.2892460227012634,4.0,0.0,1.0
292620,293.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5591700673103333,0.050000000745058,0.0457497388124465,293.21502685546875,297.1499938964844,293.1499938964844,0.1263089329004287,-2907.021484375,304.15631103515625,0.8835844397544861,0.1939882934093475,0.1846922636032104,293.19659423828125,297.1499938964844,293.1499938964844,0.1060704812407493,-1866.2574462890625,304.1544494628906,0.8435906171798706,0.1685416996479034,0.1185861602425575,293.1999816894531,297.1499938964844,293.1499938964844,0.1229910999536514,-2845.838623046875,304.1549072265625,0.8772424459457397,0.1899778246879577,0.1808246821165084,293.3173217773437,297.1499938964844,293.1499938964844,0.0058189909905195,-2106.6552734375,298.7830810546875,0.5591700673103333,0.050000000745058,0.2285294085741043,291.1645812988281,291.1499938964844,271.1111755371094,270.4898681640625,283.8544311523437,293.3172912597656,291.16455078125,1.0,0.1952388882637024,0.996309220790863,0.996309220790863,1.0,1.0,-0.9101232290267944,0.3882434666156769,0.5218797326087952,0.1715291738510131,0.0,0.0,0.2949599921703338,26.00543212890625,25.0,-0.4840893745422363,-6714.9951171875,83.04801940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259948730469,305.7946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.455078125,18000.0,0.0,0.0,0.1494468599557876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102901637554168,0.2102945744991302,-4.421163339429768e-06,0.0,0.0001516695629106,0.0,0.0,8.7652587890625,0.0,0.0,0.0,0.2889341711997986,4.0,0.0,1.0
292680,293.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5591700673103333,0.050000000745058,0.0457497388124465,293.21502685546875,297.1499938964844,293.1499938964844,0.1263089329004287,-2907.021484375,304.15631103515625,0.8835844397544861,0.1939882934093475,0.1846922636032104,293.19659423828125,297.1499938964844,293.1499938964844,0.1060704812407493,-1866.2574462890625,304.1544494628906,0.8435906171798706,0.1685416996479034,0.1185861602425575,293.1999816894531,297.1499938964844,293.1499938964844,0.1229910999536514,-2845.838623046875,304.1549072265625,0.8772424459457397,0.1899778246879577,0.1808246821165084,293.3173217773437,297.1499938964844,293.1499938964844,0.0058189909905195,-2106.6552734375,298.7830810546875,0.5591700673103333,0.050000000745058,0.2285294085741043,291.1645812988281,291.1499938964844,271.1111755371094,270.4898681640625,283.8544311523437,293.3172912597656,291.16455078125,1.0,0.1952388882637024,0.996309220790863,0.996309220790863,1.0,1.0,-0.9101232290267944,0.3882434666156769,0.5218797326087952,0.1715291738510131,0.0,0.0,0.2949599921703338,26.00543212890625,25.0,-0.4840893745422363,-6714.9951171875,83.04801940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259948730469,305.7946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.455078125,18000.0,0.0,0.0,0.1494468599557876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102901637554168,0.2102945744991302,-4.421163339429768e-06,0.0,0.0001516695629106,0.0,0.0,8.7652587890625,0.0,0.0,0.0,0.2889341711997986,4.0,0.0,1.0
292740,293.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5591540932655334,0.050000000745058,0.0457498505711555,293.2140808105469,297.1499938964844,293.1499938964844,0.125133067369461,-2885.3232421875,304.1561584472656,0.8813084363937378,0.1925348192453384,0.1833140701055526,293.1959533691406,297.1499938964844,293.1499938964844,0.1052535399794578,-1854.6973876953125,304.1543273925781,0.841912567615509,0.1674946099519729,0.1178516596555709,293.19927978515625,297.1499938964844,293.1499938964844,0.1220856010913848,-2829.038330078125,304.15478515625,0.8754633069038391,0.1888529509305954,0.1797572821378708,293.317626953125,297.1499938964844,293.1499938964844,0.0057650203816592,-2090.421142578125,298.7242736816406,0.5591540932655334,0.050000000745058,0.2285299897193908,291.1643981933594,291.1499938964844,271.1286926269531,270.4991149902344,283.8697814941406,293.3175964355469,291.1643981933594,1.0,0.1947615146636963,0.996280550956726,0.996280550956726,1.0,1.0,-0.906307339668274,0.3862987458705902,0.5200086236000061,0.1713020354509353,0.0,0.0,0.2930522859096527,25.979053497314453,25.0,-0.2327108234167099,-6672.99169921875,82.3027572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,305.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1485398560762405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208755537867546,0.2087599486112594,-4.417574928083923e-06,0.0,0.0001507490669609,0.0,0.0,8.689626693725586,0.0,0.0,0.0,0.2886289358139038,4.0,0.0,1.0
292800,293.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5591540932655334,0.050000000745058,0.0457498505711555,293.2140808105469,297.1499938964844,293.1499938964844,0.125133067369461,-2885.3232421875,304.1561584472656,0.8813084363937378,0.1925348192453384,0.1833140701055526,293.1959533691406,297.1499938964844,293.1499938964844,0.1052535399794578,-1854.6973876953125,304.1543273925781,0.841912567615509,0.1674946099519729,0.1178516596555709,293.19927978515625,297.1499938964844,293.1499938964844,0.1220856010913848,-2829.038330078125,304.15478515625,0.8754633069038391,0.1888529509305954,0.1797572821378708,293.317626953125,297.1499938964844,293.1499938964844,0.0057650203816592,-2090.421142578125,298.7242736816406,0.5591540932655334,0.050000000745058,0.2285299897193908,291.1643981933594,291.1499938964844,271.1286926269531,270.4991149902344,283.8697814941406,293.3175964355469,291.1643981933594,1.0,0.1947615146636963,0.996280550956726,0.996280550956726,1.0,1.0,-0.906307339668274,0.3862987458705902,0.5200086236000061,0.1713020354509353,0.0,0.0,0.2930522859096527,25.979053497314453,25.0,-0.2327108234167099,-6672.99169921875,82.3027572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,305.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1485398560762405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208755537867546,0.2087599486112594,-4.417574928083923e-06,0.0,0.0001507490669609,0.0,0.0,8.689626693725586,0.0,0.0,0.0,0.2886289358139038,4.0,0.0,1.0
292860,293.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5591331124305725,0.050000000745058,0.0457499958574771,293.213134765625,297.1499938964844,293.1499938964844,0.1239765509963035,-2863.93408203125,304.1560363769531,0.8790552020072937,0.1911037415266037,0.1819573938846588,293.1952819824219,297.1499938964844,293.1499938964844,0.1044528484344482,-1843.3453369140625,304.1542358398437,0.8402602672576904,0.1664678305387497,0.1171316057443618,293.1985778808594,297.1499938964844,293.1499938964844,0.1211966425180435,-2812.513671875,304.1546630859375,0.8737070560455322,0.1877482831478119,0.1787092983722686,293.3178100585937,297.1499938964844,293.1499938964844,0.0057115228846669,-2074.212890625,298.6656799316406,0.5591331124305725,0.050000000745058,0.2285307049751281,291.1643981933594,291.1499938964844,271.1460876464844,270.5081481933594,283.88525390625,293.3178100585937,291.16436767578125,1.0,0.1942958980798721,0.9962634444236756,0.9962634444236756,1.0,1.0,-0.902558207511902,0.3843750059604645,0.518183171749115,0.1711128950119018,0.0,0.0,0.2911362648010254,25.95474433898925,25.0,-0.0203023608773946,-6631.533203125,81.57769012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39434814453125,305.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2421875,18000.0,0.0,0.0,0.1476854085922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072288990020752,0.2072333097457885,-4.41404426965164e-06,0.0,0.0001498819183325,0.0,0.0,8.614667892456055,0.0,0.0,0.0,0.2883268594741821,4.0,0.0,1.0
292920,293.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5591331124305725,0.050000000745058,0.0457499958574771,293.213134765625,297.1499938964844,293.1499938964844,0.1239765509963035,-2863.93408203125,304.1560363769531,0.8790552020072937,0.1911037415266037,0.1819573938846588,293.1952819824219,297.1499938964844,293.1499938964844,0.1044528484344482,-1843.3453369140625,304.1542358398437,0.8402602672576904,0.1664678305387497,0.1171316057443618,293.1985778808594,297.1499938964844,293.1499938964844,0.1211966425180435,-2812.513671875,304.1546630859375,0.8737070560455322,0.1877482831478119,0.1787092983722686,293.3178100585937,297.1499938964844,293.1499938964844,0.0057115228846669,-2074.212890625,298.6656799316406,0.5591331124305725,0.050000000745058,0.2285307049751281,291.1643981933594,291.1499938964844,271.1460876464844,270.5081481933594,283.88525390625,293.3178100585937,291.16436767578125,1.0,0.1942958980798721,0.9962634444236756,0.9962634444236756,1.0,1.0,-0.902558207511902,0.3843750059604645,0.518183171749115,0.1711128950119018,0.0,0.0,0.2911362648010254,25.95474433898925,25.0,-0.0203023608773946,-6631.533203125,81.57769012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39434814453125,305.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2421875,18000.0,0.0,0.0,0.1476854085922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072288990020752,0.2072333097457885,-4.41404426965164e-06,0.0,0.0001498819183325,0.0,0.0,8.614667892456055,0.0,0.0,0.0,0.2883268594741821,4.0,0.0,1.0
292980,293.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591075420379639,0.050000000745058,0.0457501709461212,293.2121887207031,297.1499938964844,293.1499938964844,0.1228386834263801,-2842.843505859375,304.1559143066406,0.8768242001533508,0.1896938234567642,0.1806210279464721,293.194580078125,297.1499938964844,293.1499938964844,0.1036677733063697,-1832.1942138671875,304.15411376953125,0.8386321663856506,0.1654602885246276,0.1164252087473869,293.1978759765625,297.1499938964844,293.1499938964844,0.1203237250447273,-2796.258056640625,304.1545715332031,0.8719730377197266,0.1866628378629684,0.1776797324419021,293.31793212890625,297.1499938964844,293.1499938964844,0.0056584817357361,-2058.0322265625,298.6072998046875,0.5591075420379639,0.050000000745058,0.2285315841436386,291.1644897460937,291.1499938964844,271.16339111328125,270.5170288085937,283.9008178710937,293.3179016113281,291.1644897460937,1.0,0.1938412338495254,0.996246337890625,0.996246337890625,1.0,1.0,-0.8988721370697021,0.3824726343154907,0.5163995027542114,0.1709551364183426,0.0,0.0,0.2891999781131744,25.932296752929688,25.0,0.1385788172483444,-6590.58544921875,80.8715591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807373046875,305.7237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.228515625,18000.0,0.0,0.0,0.1468720883131027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205699473619461,0.2057038843631744,-4.41054044131306e-06,0.0,0.0001490565045969,0.0,0.0,8.539837837219238,0.0,0.0,0.0,0.2880256772041321,4.0,0.0,1.0
293040,293.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591075420379639,0.050000000745058,0.0457501709461212,293.2121887207031,297.1499938964844,293.1499938964844,0.1228386834263801,-2842.843505859375,304.1559143066406,0.8768242001533508,0.1896938234567642,0.1806210279464721,293.194580078125,297.1499938964844,293.1499938964844,0.1036677733063697,-1832.1942138671875,304.15411376953125,0.8386321663856506,0.1654602885246276,0.1164252087473869,293.1978759765625,297.1499938964844,293.1499938964844,0.1203237250447273,-2796.258056640625,304.1545715332031,0.8719730377197266,0.1866628378629684,0.1776797324419021,293.31793212890625,297.1499938964844,293.1499938964844,0.0056584817357361,-2058.0322265625,298.6072998046875,0.5591075420379639,0.050000000745058,0.2285315841436386,291.1644897460937,291.1499938964844,271.16339111328125,270.5170288085937,283.9008178710937,293.3179016113281,291.1644897460937,1.0,0.1938412338495254,0.996246337890625,0.996246337890625,1.0,1.0,-0.8988721370697021,0.3824726343154907,0.5163995027542114,0.1709551364183426,0.0,0.0,0.2891999781131744,25.932296752929688,25.0,0.1385788172483444,-6590.58544921875,80.8715591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807373046875,305.7237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.228515625,18000.0,0.0,0.0,0.1468720883131027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205699473619461,0.2057038843631744,-4.41054044131306e-06,0.0,0.0001490565045969,0.0,0.0,8.539837837219238,0.0,0.0,0.0,0.2880256772041321,4.0,0.0,1.0
293100,293.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5590930581092834,0.050000000745058,0.0457502715289592,293.21173095703125,297.1499938964844,293.1499938964844,0.122276559472084,-2832.40771484375,304.1558837890625,0.8757168054580688,0.1889964938163757,0.179960161447525,293.1942443847656,297.1499938964844,293.1499938964844,0.1032809540629386,-1826.692626953125,304.1540832519531,0.8378267288208008,0.164963498711586,0.1160769313573837,293.197509765625,297.1499938964844,293.1499938964844,0.1198931634426117,-2788.2294921875,304.1545104980469,0.8711141347885132,0.186127096414566,0.1771716326475143,293.3179626464844,297.1499938964844,293.1499938964844,0.0056321276351809,-2049.95263671875,298.5781555175781,0.5590930581092834,0.050000000745058,0.228532075881958,291.16455078125,291.1499938964844,271.1719970703125,270.5214233398437,283.9086303710937,293.31793212890625,291.1645812988281,1.0,0.1936178207397461,0.996237814426422,0.996237814426422,1.0,1.0,-0.8970519304275513,0.3815298080444336,0.5155221223831177,0.1708859354257583,0.0,0.0,0.2882214188575744,25.92171287536621,25.0,0.1973916292190551,-6570.29833984375,80.52526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374755859375,305.7127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.236328125,18000.0,0.0,0.0,0.1464771628379821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049312889575958,0.2049356997013092,-4.4087919377489015e-06,0.0,0.0001486557011958,0.0,0.0,8.502348899841309,0.0,0.0,0.0,0.2878749072551727,4.0,0.0,1.0
293160,293.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5590774416923523,0.050000000745058,0.0457503758370876,293.2112731933594,297.1499938964844,293.1499938964844,0.1217191144824028,-2822.047607421875,304.15582275390625,0.8746150732040405,0.1883042901754379,0.179304227232933,293.1938781738281,297.1499938964844,293.1499938964844,0.1028980836272239,-1821.2423095703125,304.1540222167969,0.8370270729064941,0.1644713878631591,0.1157320141792297,293.1971435546875,297.1499938964844,293.1499938964844,0.1194666922092437,-2780.270751953125,304.15447998046875,0.8702608346939087,0.1855960637331009,0.1766680926084518,293.3179626464844,297.1499938964844,293.1499938964844,0.0056058773770928,-2041.8787841796875,298.5491027832031,0.5590774416923523,0.050000000745058,0.2285325974225998,291.1646423339844,291.1499938964844,271.1806030273437,270.5257568359375,283.9164428710937,293.3179626464844,291.1646728515625,1.0,0.1933970302343368,0.9962358474731444,0.9962358474731444,1.0,1.0,-0.8952472805976868,0.3805932700634002,0.5146539807319641,0.1708223074674606,0.0,0.0,0.2872346639633178,25.911544799804688,25.0,0.240679070353508,-6550.14013671875,80.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3693542480469,305.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.251953125,18000.0,0.0,0.0,0.1460881531238556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041596323251724,0.2041640430688858,-4.407042979437392e-06,0.0,0.0001482609077356,0.0,0.0,8.46475601196289,0.0,0.0,0.0,0.2877237796783447,4.0,0.0,1.0
293220,293.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5590454936027527,0.050000000745058,0.0457505881786346,293.2103271484375,297.1499938964844,293.1499938964844,0.1206220611929893,-2801.629638671875,304.1557006835937,0.8724402189254761,0.1869465708732605,0.1780118197202682,293.1932067871094,297.1499938964844,293.1499938964844,0.1021432280540466,-1810.4833984375,304.1539611816406,0.8354461789131165,0.1635000705718994,0.11505126953125,293.1964416503906,297.1499938964844,293.1499938964844,0.1186250522732734,-2764.544921875,304.1543884277344,0.8685728311538696,0.1845469325780868,0.1756733357906341,293.3179626464844,297.1499938964844,293.1499938964844,0.0055537116713821,-2025.7593994140625,298.49102783203125,0.5590454936027527,0.050000000745058,0.2285336703062057,291.16485595703125,291.1499938964844,271.1976623535156,270.5343322753906,283.9320678710937,293.3179626464844,291.1648864746094,1.0,0.192962646484375,0.9962320327758788,0.9962320327758788,1.0,1.0,-0.8916867971420288,0.3787409961223602,0.5129457712173462,0.1707084327936172,0.0,0.0,0.2852382957935333,25.89193344116211,25.0,0.2808033525943756,-6510.22021484375,79.51294708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604736328125,305.681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.28125,18000.0,0.0,0.0,0.1453208029270172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026067078113556,0.2026111185550689,-4.403537786856759e-06,0.0,0.0001474821474403,0.0,0.0,8.38928508758545,0.0,0.0,0.0,0.2874206006526947,4.0,0.0,1.0
293280,293.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5590454936027527,0.050000000745058,0.0457505881786346,293.2103271484375,297.1499938964844,293.1499938964844,0.1206220611929893,-2801.629638671875,304.1557006835937,0.8724402189254761,0.1869465708732605,0.1780118197202682,293.1932067871094,297.1499938964844,293.1499938964844,0.1021432280540466,-1810.4833984375,304.1539611816406,0.8354461789131165,0.1635000705718994,0.11505126953125,293.1964416503906,297.1499938964844,293.1499938964844,0.1186250522732734,-2764.544921875,304.1543884277344,0.8685728311538696,0.1845469325780868,0.1756733357906341,293.3179626464844,297.1499938964844,293.1499938964844,0.0055537116713821,-2025.7593994140625,298.49102783203125,0.5590454936027527,0.050000000745058,0.2285336703062057,291.16485595703125,291.1499938964844,271.1976623535156,270.5343322753906,283.9320678710937,293.3179626464844,291.1648864746094,1.0,0.192962646484375,0.9962320327758788,0.9962320327758788,1.0,1.0,-0.8916867971420288,0.3787409961223602,0.5129457712173462,0.1707084327936172,0.0,0.0,0.2852382957935333,25.89193344116211,25.0,0.2808033525943756,-6510.22021484375,79.51294708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604736328125,305.681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.28125,18000.0,0.0,0.0,0.1453208029270172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026067078113556,0.2026111185550689,-4.403537786856759e-06,0.0,0.0001474821474403,0.0,0.0,8.38928508758545,0.0,0.0,0.0,0.2874206006526947,4.0,0.0,1.0
293340,293.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5591449737548828,0.050000000745058,0.0457499660551548,293.2066955566406,297.1499938964844,293.1499938964844,0.1197961792349815,-2786.32177734375,304.1551513671875,0.8709772229194641,0.1861427724361419,0.1770479828119278,293.1925354003906,297.1499938964844,293.1499938964844,0.1014025062322616,-1799.911376953125,304.15386962890625,0.8340380191802979,0.1625440716743469,0.1143805757164955,293.1957397460937,297.1499938964844,293.1499938964844,0.1177982538938522,-2749.075927734375,304.154296875,0.8670756816864014,0.1835129559040069,0.1746921092271804,293.31787109375,297.1499938964844,293.1499938964844,0.0055019687861204,-2009.687255859375,298.4331359863281,0.5591449737548828,0.050000000745058,0.2285305559635162,291.1648864746094,291.1499938964844,271.214599609375,270.5428161621094,283.94732666015625,293.31787109375,291.1648254394531,1.0,0.1925442218780517,0.9962281584739684,0.9962281584739684,1.0,1.0,-0.888542652130127,0.3770801424980163,0.5114625096321106,0.1706707775592804,0.0,0.0,0.283243179321289,25.85427665710449,25.0,-0.225692868232727,-6471.9814453125,78.89350128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3537292480469,305.6612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.224609375,18000.0,0.0,0.0,0.1445605158805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010534107685089,0.2010578215122223,-4.400034868012881e-06,0.0,0.0001467105466872,0.0,0.0,8.314004898071289,0.0,0.0,0.0,0.2871184647083282,4.0,0.0,1.0
293400,293.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5591449737548828,0.050000000745058,0.0457499660551548,293.2066955566406,297.1499938964844,293.1499938964844,0.1197961792349815,-2786.32177734375,304.1551513671875,0.8709772229194641,0.1861427724361419,0.1770479828119278,293.1925354003906,297.1499938964844,293.1499938964844,0.1014025062322616,-1799.911376953125,304.15386962890625,0.8340380191802979,0.1625440716743469,0.1143805757164955,293.1957397460937,297.1499938964844,293.1499938964844,0.1177982538938522,-2749.075927734375,304.154296875,0.8670756816864014,0.1835129559040069,0.1746921092271804,293.31787109375,297.1499938964844,293.1499938964844,0.0055019687861204,-2009.687255859375,298.4331359863281,0.5591449737548828,0.050000000745058,0.2285305559635162,291.1648864746094,291.1499938964844,271.214599609375,270.5428161621094,283.94732666015625,293.31787109375,291.1648254394531,1.0,0.1925442218780517,0.9962281584739684,0.9962281584739684,1.0,1.0,-0.888542652130127,0.3770801424980163,0.5114625096321106,0.1706707775592804,0.0,0.0,0.283243179321289,25.85427665710449,25.0,-0.225692868232727,-6471.9814453125,78.89350128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3537292480469,305.6612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.224609375,18000.0,0.0,0.0,0.1445605158805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010534107685089,0.2010578215122223,-4.400034868012881e-06,0.0,0.0001467105466872,0.0,0.0,8.314004898071289,0.0,0.0,0.0,0.2871184647083282,4.0,0.0,1.0
293460,293.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5595033764839172,0.050000000745058,0.0457477048039436,293.2002868652344,297.1499938964844,293.1499938964844,0.1195758879184722,-2782.461181640625,304.15380859375,0.871038556098938,0.1860049217939376,0.1768024116754531,293.1918334960937,297.1499938964844,293.1499938964844,0.1006879583001136,-1789.7158203125,304.1537780761719,0.832951545715332,0.1616075485944748,0.113721415400505,293.1950378417969,297.1499938964844,293.1499938964844,0.116999365389347,-2734.13330078125,304.1542053222656,0.8659331798553467,0.1824969500303268,0.1737254559993744,293.317626953125,297.1499938964844,293.1499938964844,0.005451220087707,-1993.9327392578125,298.3751220703125,0.5595033764839172,0.050000000745058,0.2285192608833313,291.16357421875,291.1499938964844,271.2314147949219,270.5512084960937,283.961669921875,293.3176574707031,291.16326904296875,1.0,0.1921627521514892,0.9962326884269714,0.9962326884269714,1.0,1.0,-0.8862802386283875,0.3758252561092376,0.5104550123214722,0.1707924306392669,0.0,0.0,0.2815060615539551,25.781688690185547,25.0,-1.9653136730194087,-6438.841796875,78.38126373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482666015625,305.6409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.41796875,18000.0,0.0,0.0,0.143811360001564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996419727802276,0.1996463686227798,-4.396698841446778e-06,0.0,0.0001459502527723,0.0,0.0,8.245500564575195,0.0,0.0,0.0,0.2868424952030182,4.0,0.0,1.0
293520,293.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5595033764839172,0.050000000745058,0.0457477048039436,293.2002868652344,297.1499938964844,293.1499938964844,0.1195758879184722,-2782.461181640625,304.15380859375,0.871038556098938,0.1860049217939376,0.1768024116754531,293.1918334960937,297.1499938964844,293.1499938964844,0.1006879583001136,-1789.7158203125,304.1537780761719,0.832951545715332,0.1616075485944748,0.113721415400505,293.1950378417969,297.1499938964844,293.1499938964844,0.116999365389347,-2734.13330078125,304.1542053222656,0.8659331798553467,0.1824969500303268,0.1737254559993744,293.317626953125,297.1499938964844,293.1499938964844,0.005451220087707,-1993.9327392578125,298.3751220703125,0.5595033764839172,0.050000000745058,0.2285192608833313,291.16357421875,291.1499938964844,271.2314147949219,270.5512084960937,283.961669921875,293.3176574707031,291.16326904296875,1.0,0.1921627521514892,0.9962326884269714,0.9962326884269714,1.0,1.0,-0.8862802386283875,0.3758252561092376,0.5104550123214722,0.1707924306392669,0.0,0.0,0.2815060615539551,25.781688690185547,25.0,-1.9653136730194087,-6438.841796875,78.38126373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482666015625,305.6409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.41796875,18000.0,0.0,0.0,0.143811360001564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996419727802276,0.1996463686227798,-4.396698841446778e-06,0.0,0.0001459502527723,0.0,0.0,8.245500564575195,0.0,0.0,0.0,0.2868424952030182,4.0,0.0,1.0
293580,293.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5599019527435303,0.050000000745058,0.0457451939582824,293.1935729980469,297.1499938964844,293.1499938964844,0.1196059808135032,-2783.2763671875,304.1524963378906,0.8716294169425964,0.1860957145690918,0.176844835281372,293.19110107421875,297.1499938964844,293.1499938964844,0.0999959781765937,-1779.8353271484375,304.1536560058594,0.8319394588470459,0.1606930345296859,0.1130771934986114,293.1943359375,297.1499938964844,293.1499938964844,0.1162229031324386,-2719.599853515625,304.1540832519531,0.8648672103881836,0.1815007179975509,0.1727769672870636,293.31719970703125,297.1499938964844,293.1499938964844,0.0054013156332075,-1978.3948974609373,298.3173217773437,0.5599019527435303,0.050000000745058,0.2285067290067672,291.1615295410156,291.1499938964844,271.24810791015625,270.5595092773437,283.9754333496094,293.3172302246094,291.1612854003906,1.0,0.1918186694383621,0.9962372183799744,0.9962372183799744,1.0,1.0,-0.8844015598297119,0.3747504353523254,0.5096511244773865,0.1709745675325393,0.0,0.0,0.280106782913208,25.70621109008789,25.0,-2.54355263710022,-6411.1171875,77.93460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.62384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1430912613868713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985074132680893,0.1985118091106414,-4.393902145238826e-06,0.0,0.0001452194410376,0.0,0.0,8.190353393554688,0.0,0.0,0.0,0.2866183519363403,4.0,0.0,1.0
