time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293640,293.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5599019527435303,0.050000000745058,0.0457451939582824,293.1935729980469,297.1499938964844,293.1499938964844,0.1196059808135032,-2783.2763671875,304.1524963378906,0.8716294169425964,0.1860957145690918,0.176844835281372,293.19110107421875,297.1499938964844,293.1499938964844,0.0999959781765937,-1779.8353271484375,304.1536560058594,0.8319394588470459,0.1606930345296859,0.1130771934986114,293.1943359375,297.1499938964844,293.1499938964844,0.1162229031324386,-2719.599853515625,304.1540832519531,0.8648672103881836,0.1815007179975509,0.1727769672870636,293.31719970703125,297.1499938964844,293.1499938964844,0.0054013156332075,-1978.3948974609373,298.3173217773437,0.5599019527435303,0.050000000745058,0.2285067290067672,291.1615295410156,291.1499938964844,271.24810791015625,270.5595092773437,283.9754333496094,293.3172302246094,291.1612854003906,1.0,0.1918186694383621,0.9962372183799744,0.9962372183799744,1.0,1.0,-0.8844015598297119,0.3747504353523254,0.5096511244773865,0.1709745675325393,0.0,0.0,0.280106782913208,25.70621109008789,25.0,-2.54355263710022,-6411.1171875,77.93460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.62384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1430912613868713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985074132680893,0.1985118091106414,-4.393902145238826e-06,0.0,0.0001452194410376,0.0,0.0,8.190353393554688,0.0,0.0,0.0,0.2866183519363403,4.0,0.0,1.0
293700,293.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5600895881652832,0.050000000745058,0.0457440167665481,293.1903381347656,297.1499938964844,293.1499938964844,0.1196626052260398,-2784.4404296875,304.1519470214844,0.8719911575317383,0.1861825436353683,0.1769150346517563,293.19073486328125,297.1499938964844,293.1499938964844,0.0996552631258964,-1774.9627685546875,304.15362548828125,0.831430971622467,0.160243883728981,0.112760916352272,293.1939697265625,297.1499938964844,293.1499938964844,0.1158392950892448,-2712.408447265625,304.154052734375,0.8643290996551514,0.1810099184513092,0.1723098307847976,293.3169250488281,297.1499938964844,293.1499938964844,0.0053766057826578,-1970.65625,298.2886962890625,0.5600895881652832,0.050000000745058,0.2285008430480957,291.1606750488281,291.1499938964844,271.25640869140625,270.56365966796875,283.9821472167969,293.3169860839844,291.16046142578125,1.0,0.1916596889495849,0.9962395429611206,0.9962395429611206,1.0,1.0,-0.8835371732711792,0.3742497563362121,0.509287416934967,0.1710733920335769,0.0,0.0,0.2794837057590484,25.67115592956543,25.0,-2.393451452255249,-6398.5234375,77.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33843994140625,305.6159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1427483558654785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980139315128326,0.1980183273553848,-4.392709342937451e-06,0.0,0.0001448714465368,0.0,0.0,8.166443824768066,0.0,0.0,0.0,0.2865212261676788,4.0,0.0,1.0
293760,293.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5602651238441467,0.050000000745058,0.0457429178059101,293.18719482421875,297.1499938964844,293.1499938964844,0.1197343096137046,-2785.872314453125,304.1514587402344,0.8723668456077576,0.1862849444150924,0.1770030409097671,293.1903991699219,297.1499938964844,293.1499938964844,0.0993175208568573,-1770.127685546875,304.153564453125,0.8309150338172913,0.1597994565963745,0.1124481409788131,293.193603515625,297.1499938964844,293.1499938964844,0.1154582947492599,-2705.2578125,304.15399169921875,0.8637815117835999,0.1805234253406524,0.1718470156192779,293.316650390625,297.1499938964844,293.1499938964844,0.0053520426154136,-1962.932861328125,298.2601928710937,0.5602651238441467,0.050000000745058,0.2284953445196151,291.1599426269531,291.1499938964844,271.2646484375,270.5677795410156,283.9887390136719,293.3166809082031,291.1597595214844,1.0,0.1915082335472107,0.9962379932403564,0.9962379932403564,1.0,1.0,-0.8827040195465088,0.3737654685974121,0.5089385509490967,0.1711727529764175,0.0,0.0,0.2788945138454437,25.638397216796875,25.0,-2.14675235748291,-6386.41259765625,77.53292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33416748046875,305.608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1424184739589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975507736206054,0.1975551694631576,-4.391607944853604e-06,0.0,0.0001445366360712,0.0,0.0,8.14405632019043,0.0,0.0,0.0,0.2864305675029754,4.0,0.0,1.0
293820,293.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5605753660202026,0.050000000745058,0.0457409769296646,293.1814270019531,297.1499938964844,293.1499938964844,0.1199080422520637,-2789.264404296875,304.15069580078125,0.8731245994567871,0.1865207105875015,0.1772145330905914,293.1896667480469,297.1499938964844,293.1499938964844,0.0986505523324012,-1760.565673828125,304.15350341796875,0.8298541903495789,0.158923789858818,0.1118323355913162,293.1929016113281,297.1499938964844,293.1499938964844,0.114703930914402,-2691.078857421875,304.1539306640625,0.8626510500907898,0.1795625835657119,0.1709334850311279,293.3160400390625,297.1499938964844,293.1499938964844,0.0053033018484711,-1947.520751953125,298.20367431640625,0.5605753660202026,0.050000000745058,0.2284856587648391,291.1588439941406,291.1499938964844,271.2810363769531,270.5760192871094,284.00164794921875,293.3160705566406,291.15869140625,1.0,0.1912260949611663,0.9962350130081176,0.9962350130081176,1.0,1.0,-0.8811084628105164,0.3728366196155548,0.5082718133926392,0.1713659912347793,0.0,0.0,0.2777974009513855,25.58017921447754,25.0,-1.5703998804092407,-6363.30908203125,77.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,305.5925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.1418016105890274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966968774795532,0.1967012584209442,-4.389613422972616e-06,0.0,0.0001439106126781,0.0,0.0,8.102892875671387,0.0,0.0,0.0,0.2862643301486969,4.0,0.0,1.0
293880,293.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5605753660202026,0.050000000745058,0.0457409769296646,293.1814270019531,297.1499938964844,293.1499938964844,0.1199080422520637,-2789.264404296875,304.15069580078125,0.8731245994567871,0.1865207105875015,0.1772145330905914,293.1896667480469,297.1499938964844,293.1499938964844,0.0986505523324012,-1760.565673828125,304.15350341796875,0.8298541903495789,0.158923789858818,0.1118323355913162,293.1929016113281,297.1499938964844,293.1499938964844,0.114703930914402,-2691.078857421875,304.1539306640625,0.8626510500907898,0.1795625835657119,0.1709334850311279,293.3160400390625,297.1499938964844,293.1499938964844,0.0053033018484711,-1947.520751953125,298.20367431640625,0.5605753660202026,0.050000000745058,0.2284856587648391,291.1588439941406,291.1499938964844,271.2810363769531,270.5760192871094,284.00164794921875,293.3160705566406,291.15869140625,1.0,0.1912260949611663,0.9962350130081176,0.9962350130081176,1.0,1.0,-0.8811084628105164,0.3728366196155548,0.5082718133926392,0.1713659912347793,0.0,0.0,0.2777974009513855,25.58017921447754,25.0,-1.5703998804092407,-6363.30908203125,77.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,305.5925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.1418016105890274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966968774795532,0.1967012584209442,-4.389613422972616e-06,0.0,0.0001439106126781,0.0,0.0,8.102892875671387,0.0,0.0,0.0,0.2862643301486969,4.0,0.0,1.0
293940,293.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.56083083152771,0.050000000745058,0.0457393862307071,293.1762390136719,297.1499938964844,293.1499938964844,0.1201034262776374,-2793.0185546875,304.150146484375,0.8738529682159424,0.1867763549089431,0.1774510592222213,293.1889343261719,297.1499938964844,293.1499938964844,0.097993716597557,-1751.1326904296875,304.1534118652344,0.8287508487701416,0.1580633372068405,0.1112278625369072,293.19219970703125,297.1499938964844,293.1499938964844,0.1139589771628379,-2677.049560546875,304.15386962890625,0.8614709377288818,0.1786159574985504,0.1700342446565628,293.3153686523437,297.1499938964844,293.1499938964844,0.0052550295367836,-1932.148681640625,298.1476135253906,0.56083083152771,0.050000000745058,0.2284777015447616,291.1580810546875,291.1499938964844,271.2972717285156,270.5842590332031,284.0141296386719,293.3154296875,291.1579895019531,1.0,0.1909675449132919,0.996231973171234,0.996231973171234,1.0,1.0,-0.8795762062072754,0.3719487488269806,0.5076274871826172,0.1715411692857742,0.0,0.0,0.2767724692821502,25.53128242492676,25.0,-1.050013542175293,-6341.236328125,76.82278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,305.5768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1412425935268402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959095597267151,0.195913940668106,-4.387811259221053e-06,0.0,0.0001433432771591,0.0,0.0,8.065059661865234,0.0,0.0,0.0,0.286111980676651,4.0,0.0,1.0
294000,293.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.56083083152771,0.050000000745058,0.0457393862307071,293.1762390136719,297.1499938964844,293.1499938964844,0.1201034262776374,-2793.0185546875,304.150146484375,0.8738529682159424,0.1867763549089431,0.1774510592222213,293.1889343261719,297.1499938964844,293.1499938964844,0.097993716597557,-1751.1326904296875,304.1534118652344,0.8287508487701416,0.1580633372068405,0.1112278625369072,293.19219970703125,297.1499938964844,293.1499938964844,0.1139589771628379,-2677.049560546875,304.15386962890625,0.8614709377288818,0.1786159574985504,0.1700342446565628,293.3153686523437,297.1499938964844,293.1499938964844,0.0052550295367836,-1932.148681640625,298.1476135253906,0.56083083152771,0.050000000745058,0.2284777015447616,291.1580810546875,291.1499938964844,271.2972717285156,270.5842590332031,284.0141296386719,293.3154296875,291.1579895019531,1.0,0.1909675449132919,0.996231973171234,0.996231973171234,1.0,1.0,-0.8795762062072754,0.3719487488269806,0.5076274871826172,0.1715411692857742,0.0,0.0,0.2767724692821502,25.53128242492676,25.0,-1.050013542175293,-6341.236328125,76.82278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,305.5768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1412425935268402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959095597267151,0.195913940668106,-4.387811259221053e-06,0.0,0.0001433432771591,0.0,0.0,8.065059661865234,0.0,0.0,0.0,0.286111980676651,4.0,0.0,1.0
294060,293.70172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5610316395759583,0.050000000745058,0.0457381382584571,293.1717224121094,297.1499938964844,293.1499938964844,0.1203033924102783,-2796.823486328125,304.1497802734375,0.8745176196098328,0.1870311051607132,0.1776920408010482,293.1882629394531,297.1499938964844,293.1499938964844,0.0973461270332336,-1741.8187255859375,304.1533508300781,0.8276017904281616,0.1572159528732299,0.1106331720948219,293.1915283203125,297.1499938964844,293.1499938964844,0.1132229790091514,-2663.1640625,304.15380859375,0.8602393269538879,0.1776817589998245,0.1691475510597229,293.3147277832031,297.1499938964844,293.1499938964844,0.005207204259932,-1916.8209228515625,298.0919189453125,0.5610316395759583,0.050000000745058,0.2284714728593826,291.1576232910156,291.1499938964844,271.3133544921875,270.592529296875,284.02618408203125,293.31475830078125,291.1575622558594,1.0,0.190728560090065,0.996230125427246,0.996230125427246,1.0,1.0,-0.8780785799026489,0.3710910379886627,0.5069875717163086,0.1716872155666351,0.0,0.0,0.2757922112941742,25.4912223815918,25.0,-0.6656824946403503,-6319.86962890625,76.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,305.5611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1407400518655777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951641142368316,0.1951685100793838,-4.386132786748931e-06,0.0,0.0001428332616342,0.0,0.0,8.029335975646973,0.0,0.0,0.0,0.2859684526920318,4.0,0.0,1.0
294120,293.70172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5610316395759583,0.050000000745058,0.0457381382584571,293.1717224121094,297.1499938964844,293.1499938964844,0.1203033924102783,-2796.823486328125,304.1497802734375,0.8745176196098328,0.1870311051607132,0.1776920408010482,293.1882629394531,297.1499938964844,293.1499938964844,0.0973461270332336,-1741.8187255859375,304.1533508300781,0.8276017904281616,0.1572159528732299,0.1106331720948219,293.1915283203125,297.1499938964844,293.1499938964844,0.1132229790091514,-2663.1640625,304.15380859375,0.8602393269538879,0.1776817589998245,0.1691475510597229,293.3147277832031,297.1499938964844,293.1499938964844,0.005207204259932,-1916.8209228515625,298.0919189453125,0.5610316395759583,0.050000000745058,0.2284714728593826,291.1576232910156,291.1499938964844,271.3133544921875,270.592529296875,284.02618408203125,293.31475830078125,291.1575622558594,1.0,0.190728560090065,0.996230125427246,0.996230125427246,1.0,1.0,-0.8780785799026489,0.3710910379886627,0.5069875717163086,0.1716872155666351,0.0,0.0,0.2757922112941742,25.4912223815918,25.0,-0.6656824946403503,-6319.86962890625,76.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,305.5611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1407400518655777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951641142368316,0.1951685100793838,-4.386132786748931e-06,0.0,0.0001428332616342,0.0,0.0,8.029335975646973,0.0,0.0,0.0,0.2859684526920318,4.0,0.0,1.0
294180,293.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5611793994903564,0.050000000745058,0.0457372218370437,293.1678466796875,297.1499938964844,293.1499938964844,0.12049201130867,-2800.38916015625,304.1495361328125,0.8750885725021362,0.187264859676361,0.1779183447360992,293.1876220703125,297.1499938964844,293.1499938964844,0.0967066884040832,-1732.6104736328125,304.1533203125,0.82640540599823,0.1563795208930969,0.1100466921925544,293.19091796875,297.1499938964844,293.1499938964844,0.1124952062964439,-2649.41064453125,304.1537475585937,0.8589561581611633,0.1767581105232238,0.1682715415954589,293.3140563964844,297.1499938964844,293.1499938964844,0.00515978038311,-1901.531005859375,298.0365295410156,0.5611793994903564,0.050000000745058,0.2284668982028961,291.1573181152344,291.1499938964844,271.32928466796875,270.600830078125,284.0377502441406,293.3141174316406,291.15728759765625,1.0,0.1905048936605453,0.9962282180786132,0.9962282180786132,1.0,1.0,-0.8765884041786194,0.3702533841133117,0.5063350200653076,0.1717934608459472,0.0,0.0,0.2748374044895172,25.459291458129883,25.0,-0.392248660326004,-6299.03564453125,76.19346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,305.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.1402878612279892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944441497325897,0.1944485306739807,-4.384531166579109e-06,0.0,0.0001423743378836,0.0,0.0,7.9949116706848145,0.0,0.0,0.0,0.2858303487300873,4.0,0.0,1.0
294240,293.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5611793994903564,0.050000000745058,0.0457372218370437,293.1678466796875,297.1499938964844,293.1499938964844,0.12049201130867,-2800.38916015625,304.1495361328125,0.8750885725021362,0.187264859676361,0.1779183447360992,293.1876220703125,297.1499938964844,293.1499938964844,0.0967066884040832,-1732.6104736328125,304.1533203125,0.82640540599823,0.1563795208930969,0.1100466921925544,293.19091796875,297.1499938964844,293.1499938964844,0.1124952062964439,-2649.41064453125,304.1537475585937,0.8589561581611633,0.1767581105232238,0.1682715415954589,293.3140563964844,297.1499938964844,293.1499938964844,0.00515978038311,-1901.531005859375,298.0365295410156,0.5611793994903564,0.050000000745058,0.2284668982028961,291.1573181152344,291.1499938964844,271.32928466796875,270.600830078125,284.0377502441406,293.3141174316406,291.15728759765625,1.0,0.1905048936605453,0.9962282180786132,0.9962282180786132,1.0,1.0,-0.8765884041786194,0.3702533841133117,0.5063350200653076,0.1717934608459472,0.0,0.0,0.2748374044895172,25.459291458129883,25.0,-0.392248660326004,-6299.03564453125,76.19346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,305.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.1402878612279892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944441497325897,0.1944485306739807,-4.384531166579109e-06,0.0,0.0001423743378836,0.0,0.0,7.9949116706848145,0.0,0.0,0.0,0.2858303487300873,4.0,0.0,1.0
294300,293.703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5612325668334961,0.050000000745058,0.0457368940114975,293.16619873046875,297.1499938964844,293.1499938964844,0.1205767393112182,-2801.983642578125,304.14947509765625,0.8753271102905273,0.1873673945665359,0.1780196726322174,293.1872863769531,297.1499938964844,293.1499938964844,0.0963898673653602,-1728.044189453125,304.1532897949219,0.8257879614830017,0.155965119600296,0.1097563430666923,293.19061279296875,297.1499938964844,293.1499938964844,0.1121343001723289,-2642.58203125,304.1537170410156,0.8582940697669983,0.1763000190258026,0.1678373366594314,293.3137512207031,297.1499938964844,293.1499938964844,0.0051362169906497,-1893.9013671875,298.0089111328125,0.5612325668334961,0.050000000745058,0.2284652441740036,291.1572265625,291.1499938964844,271.3371887207031,270.60498046875,284.0433349609375,293.3138122558594,291.1571960449219,1.0,0.1903979629278183,0.9962272644042968,0.9962272644042968,1.0,1.0,-0.8758381009101868,0.3698391020298004,0.505998969078064,0.1718283891677856,0.0,0.0,0.274364709854126,25.44639587402344,25.0,-0.2811929285526275,-6288.787109375,76.04368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281982421875,305.5381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26171875,18000.0,0.0,0.0,0.1400794833898544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940900236368179,0.1940944194793701,-4.383750365377637e-06,0.0,0.0001421628694515,0.0,0.0,7.978008270263672,0.0,0.0,0.0,0.2857626378536224,4.0,0.0,1.0
294360,293.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5612723231315613,0.050000000745058,0.0457366481423378,293.1647033691406,297.1499938964844,293.1499938964844,0.1206524819135665,-2803.40478515625,304.1494140625,0.8755300045013428,0.1874571740627288,0.1781100928783416,293.1869812011719,297.1499938964844,293.1499938964844,0.0960747152566909,-1723.49951171875,304.1532592773437,0.825157642364502,0.1555528789758682,0.1094676479697227,293.1903076171875,297.1499938964844,293.1499938964844,0.111775167286396,-2635.78125,304.1536865234375,0.8576185703277588,0.175844058394432,0.1674053370952606,293.3134460449219,297.1499938964844,293.1499938964844,0.0051127350889146,-1886.276611328125,297.9813537597656,0.5612723231315613,0.050000000745058,0.2284640222787857,291.1571960449219,291.1499938964844,271.34503173828125,270.60919189453125,284.0487976074219,293.3135070800781,291.1571655273437,1.0,0.190293550491333,0.9962284564971924,0.9962284564971924,1.0,1.0,-0.8750799298286438,0.3694264590740204,0.5056535005569458,0.1718491911888122,0.0,0.0,0.2738915979862213,25.43539428710937,25.0,-0.1806544214487075,-6278.625,75.89556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762145996094,305.53076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1398810148239135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937371790409088,0.1937415599822998,-4.38297729488113e-06,0.0,0.0001419614418409,0.0,0.0,7.961184024810791,0.0,0.0,0.0,0.2856952846050262,4.0,0.0,1.0
294420,293.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5613147020339966,0.050000000745058,0.0457363910973072,293.1622314453125,297.1499938964844,293.1499938964844,0.1207717955112457,-2805.6328125,304.1494140625,0.875822126865387,0.1875917613506317,0.1782521456480026,293.1864013671875,297.1499938964844,293.1499938964844,0.0954486280679702,-1714.464599609375,304.1532287597656,0.823859453201294,0.1547339260578155,0.1088944375514984,293.18975830078125,297.1499938964844,293.1499938964844,0.1110614687204361,-2622.25048828125,304.1536560058594,0.8562297224998474,0.1749376356601715,0.166546955704689,293.3128662109375,297.1499938964844,293.1499938964844,0.0050660073757171,-1871.0419921875,297.92633056640625,0.5613147020339966,0.050000000745058,0.228462740778923,291.1571655273437,291.1499938964844,271.360595703125,270.6176147460937,284.059326171875,293.3129272460937,291.1571655273437,1.0,0.1900901943445205,0.9962309002876282,0.9962309002876282,1.0,1.0,-0.8735304474830627,0.3686014413833618,0.5049290060997009,0.1718463897705078,0.0,0.0,0.2729374170303345,25.41849136352539,25.0,-0.0052508669905364,-6258.47802734375,75.60176849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,305.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1395070105791092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930295974016189,0.1930339783430099,-4.381437975098379e-06,0.0,0.000141581884236,0.0,0.0,7.927495956420898,0.0,0.0,0.0,0.2855605483055115,4.0,0.0,1.0
294480,293.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5613147020339966,0.050000000745058,0.0457363910973072,293.1622314453125,297.1499938964844,293.1499938964844,0.1207717955112457,-2805.6328125,304.1494140625,0.875822126865387,0.1875917613506317,0.1782521456480026,293.1864013671875,297.1499938964844,293.1499938964844,0.0954486280679702,-1714.464599609375,304.1532287597656,0.823859453201294,0.1547339260578155,0.1088944375514984,293.18975830078125,297.1499938964844,293.1499938964844,0.1110614687204361,-2622.25048828125,304.1536560058594,0.8562297224998474,0.1749376356601715,0.166546955704689,293.3128662109375,297.1499938964844,293.1499938964844,0.0050660073757171,-1871.0419921875,297.92633056640625,0.5613147020339966,0.050000000745058,0.228462740778923,291.1571655273437,291.1499938964844,271.360595703125,270.6176147460937,284.059326171875,293.3129272460937,291.1571655273437,1.0,0.1900901943445205,0.9962309002876282,0.9962309002876282,1.0,1.0,-0.8735304474830627,0.3686014413833618,0.5049290060997009,0.1718463897705078,0.0,0.0,0.2729374170303345,25.41849136352539,25.0,-0.0052508669905364,-6258.47802734375,75.60176849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,305.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1395070105791092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930295974016189,0.1930339783430099,-4.381437975098379e-06,0.0,0.000141581884236,0.0,0.0,7.927495956420898,0.0,0.0,0.0,0.2855605483055115,4.0,0.0,1.0
294540,293.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.561307966709137,0.050000000745058,0.0457364358007907,293.1604309082031,297.1499938964844,293.1499938964844,0.1208369508385658,-2806.833740234375,304.1495056152344,0.8759410977363586,0.187651053071022,0.1783290356397628,293.1858825683594,297.1499938964844,293.1499938964844,0.0948273614048957,-1705.49169921875,304.1531677246094,0.8225093483924866,0.1539211273193359,0.1083259508013725,293.189208984375,297.1499938964844,293.1499938964844,0.1103532090783119,-2608.8017578125,304.15362548828125,0.8547899723052979,0.1740374118089676,0.1656949669122696,293.31231689453125,297.1499938964844,293.1499938964844,0.0050195725634694,-1855.822998046875,297.8714599609375,0.561307966709137,0.050000000745058,0.2284629642963409,291.1572570800781,291.1499938964844,271.3759765625,270.6261901855469,284.0692749023437,293.3123779296875,291.15728759765625,1.0,0.1898913830518722,0.996233344078064,0.996233344078064,1.0,1.0,-0.8719183206558228,0.3677711188793182,0.5041471719741821,0.1717744618654251,0.0,0.0,0.2719640433788299,25.40799331665039,25.0,0.1430875808000564,-6238.47216796875,75.30746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564392089844,305.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1391549259424209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923127025365829,0.1923170834779739,-4.379892743600067e-06,0.0,0.0001412245619576,0.0,0.0,7.893431186676025,0.0,0.0,0.0,0.2854245007038116,4.0,0.0,1.0
294600,293.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.561307966709137,0.050000000745058,0.0457364358007907,293.1604309082031,297.1499938964844,293.1499938964844,0.1208369508385658,-2806.833740234375,304.1495056152344,0.8759410977363586,0.187651053071022,0.1783290356397628,293.1858825683594,297.1499938964844,293.1499938964844,0.0948273614048957,-1705.49169921875,304.1531677246094,0.8225093483924866,0.1539211273193359,0.1083259508013725,293.189208984375,297.1499938964844,293.1499938964844,0.1103532090783119,-2608.8017578125,304.15362548828125,0.8547899723052979,0.1740374118089676,0.1656949669122696,293.31231689453125,297.1499938964844,293.1499938964844,0.0050195725634694,-1855.822998046875,297.8714599609375,0.561307966709137,0.050000000745058,0.2284629642963409,291.1572570800781,291.1499938964844,271.3759765625,270.6261901855469,284.0692749023437,293.3123779296875,291.15728759765625,1.0,0.1898913830518722,0.996233344078064,0.996233344078064,1.0,1.0,-0.8719183206558228,0.3677711188793182,0.5041471719741821,0.1717744618654251,0.0,0.0,0.2719640433788299,25.40799331665039,25.0,0.1430875808000564,-6238.47216796875,75.30746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564392089844,305.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1391549259424209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923127025365829,0.1923170834779739,-4.379892743600067e-06,0.0,0.0001412245619576,0.0,0.0,7.893431186676025,0.0,0.0,0.0,0.2854245007038116,4.0,0.0,1.0
294660,293.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5612481236457825,0.050000000745058,0.0457368157804012,293.1593322753906,297.1499938964844,293.1499938964844,0.1208279654383659,-2806.634033203125,304.1496887207031,0.8758421540260315,0.1876112222671508,0.1783170700073242,293.18536376953125,297.1499938964844,293.1499938964844,0.0942103341221809,-1696.5733642578125,304.15313720703125,0.8211008310317993,0.1531137228012085,0.1077617108821868,293.188720703125,297.1499938964844,293.1499938964844,0.1096499040722847,-2595.426513671875,304.1535949707031,0.8532944321632385,0.1731427609920501,0.1648488789796829,293.31182861328125,297.1499938964844,293.1499938964844,0.0049734092317521,-1840.614501953125,297.816650390625,0.5612481236457825,0.050000000745058,0.2284648567438125,291.1574401855469,291.1499938964844,271.39117431640625,270.6348571777344,284.0786437988281,293.3118896484375,291.157470703125,1.0,0.1896944195032119,0.9962387084960938,0.9962387084960938,1.0,1.0,-0.87021404504776,0.366923987865448,0.503290057182312,0.1716233789920807,0.0,0.0,0.27095827460289,25.40418243408203,25.0,0.288001000881195,-6218.462890625,75.00804138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24920654296875,305.4916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1388166695833206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915773302316665,0.1915816962718963,-4.378321591502754e-06,0.0,0.0001408812822774,0.0,0.0,7.858554840087891,0.0,0.0,0.0,0.2852853238582611,4.0,0.0,1.0
294720,293.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5612481236457825,0.050000000745058,0.0457368157804012,293.1593322753906,297.1499938964844,293.1499938964844,0.1208279654383659,-2806.634033203125,304.1496887207031,0.8758421540260315,0.1876112222671508,0.1783170700073242,293.18536376953125,297.1499938964844,293.1499938964844,0.0942103341221809,-1696.5733642578125,304.15313720703125,0.8211008310317993,0.1531137228012085,0.1077617108821868,293.188720703125,297.1499938964844,293.1499938964844,0.1096499040722847,-2595.426513671875,304.1535949707031,0.8532944321632385,0.1731427609920501,0.1648488789796829,293.31182861328125,297.1499938964844,293.1499938964844,0.0049734092317521,-1840.614501953125,297.816650390625,0.5612481236457825,0.050000000745058,0.2284648567438125,291.1574401855469,291.1499938964844,271.39117431640625,270.6348571777344,284.0786437988281,293.3118896484375,291.157470703125,1.0,0.1896944195032119,0.9962387084960938,0.9962387084960938,1.0,1.0,-0.87021404504776,0.366923987865448,0.503290057182312,0.1716233789920807,0.0,0.0,0.27095827460289,25.40418243408203,25.0,0.288001000881195,-6218.462890625,75.00804138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24920654296875,305.4916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1388166695833206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915773302316665,0.1915816962718963,-4.378321591502754e-06,0.0,0.0001408812822774,0.0,0.0,7.858554840087891,0.0,0.0,0.0,0.2852853238582611,4.0,0.0,1.0
294780,293.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5611358284950256,0.050000000745058,0.0457375198602676,293.158935546875,297.1499938964844,293.1499938964844,0.1207310631871223,-2804.77880859375,304.14996337890625,0.8754995465278625,0.1874552965164184,0.1782000958919525,293.1849060058594,297.1499938964844,293.1499938964844,0.0935965701937675,-1687.6962890625,304.15313720703125,0.8196315169334412,0.1523105204105377,0.1072008535265922,293.18829345703125,297.1499938964844,293.1499938964844,0.1089506968855857,-2582.108154296875,304.153564453125,0.8517431616783142,0.1722525805234909,0.1640075892210006,293.3114013671875,297.1499938964844,293.1499938964844,0.0049274754710495,-1825.40478515625,297.76190185546875,0.5611358284950256,0.050000000745058,0.2284683734178543,291.1577453613281,291.1499938964844,271.4061889648437,270.6437072753906,284.0873718261719,293.3114318847656,291.15777587890625,1.0,0.1894962042570114,0.9962441325187684,0.9962441325187684,1.0,1.0,-0.8683959245681763,0.3660522103309631,0.5023437142372131,0.1713840216398239,0.0,0.0,0.2699064910411834,25.406661987304688,25.0,0.4206161201000213,-6198.27587890625,74.69927215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,305.4808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1384820640087127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908135265111923,0.1908179074525833,-4.376704055175651e-06,0.0,0.0001405416842317,0.0,0.0,7.822402000427246,0.0,0.0,0.0,0.285141259431839,4.0,0.0,1.0
294840,293.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5611358284950256,0.050000000745058,0.0457375198602676,293.158935546875,297.1499938964844,293.1499938964844,0.1207310631871223,-2804.77880859375,304.14996337890625,0.8754995465278625,0.1874552965164184,0.1782000958919525,293.1849060058594,297.1499938964844,293.1499938964844,0.0935965701937675,-1687.6962890625,304.15313720703125,0.8196315169334412,0.1523105204105377,0.1072008535265922,293.18829345703125,297.1499938964844,293.1499938964844,0.1089506968855857,-2582.108154296875,304.153564453125,0.8517431616783142,0.1722525805234909,0.1640075892210006,293.3114013671875,297.1499938964844,293.1499938964844,0.0049274754710495,-1825.40478515625,297.76190185546875,0.5611358284950256,0.050000000745058,0.2284683734178543,291.1577453613281,291.1499938964844,271.4061889648437,270.6437072753906,284.0873718261719,293.3114318847656,291.15777587890625,1.0,0.1894962042570114,0.9962441325187684,0.9962441325187684,1.0,1.0,-0.8683959245681763,0.3660522103309631,0.5023437142372131,0.1713840216398239,0.0,0.0,0.2699064910411834,25.406661987304688,25.0,0.4206161201000213,-6198.27587890625,74.69927215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,305.4808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1384820640087127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908135265111923,0.1908179074525833,-4.376704055175651e-06,0.0,0.0001405416842317,0.0,0.0,7.822402000427246,0.0,0.0,0.0,0.285141259431839,4.0,0.0,1.0
294900,293.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5610598921775818,0.050000000745058,0.0457379966974258,293.15899658203125,297.1499938964844,293.1499938964844,0.1206449791789054,-2803.143310546875,304.1501159667969,0.8752274513244629,0.1873278468847274,0.1780966371297836,293.1846923828125,297.1499938964844,293.1499938964844,0.0932907164096832,-1683.270751953125,304.1531066894531,0.81887286901474,0.1519102156162262,0.1069214791059494,293.1880798339844,297.1499938964844,293.1499938964844,0.1086024641990661,-2575.4677734375,304.1535339355469,0.850946307182312,0.1718088984489441,0.1635884642601013,293.31121826171875,297.1499938964844,293.1499938964844,0.0049045933410525,-1817.8001708984373,297.73455810546875,0.5610598921775818,0.050000000745058,0.2284707576036453,291.1579284667969,291.1499938964844,271.41363525390625,270.6481628417969,284.0915222167969,293.3112487792969,291.157958984375,1.0,0.1893957257270813,0.9962468147277832,0.9962468147277832,1.0,1.0,-0.8674368858337402,0.3656044006347656,0.5018324851989746,0.1712283343076706,0.0,0.0,0.2693603038787842,25.410194396972656,25.0,0.4774345755577087,-6188.0654296875,74.54006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423400878906,305.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.1383131444454193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904184967279434,0.1904228776693344,-4.375871867523529e-06,0.0,0.0001403702481184,0.0,0.0,7.80372953414917,0.0,0.0,0.0,0.2850669026374817,4.0,0.0,1.0
294960,293.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.560970664024353,0.050000000745058,0.0457385554909706,293.15924072265625,297.1499938964844,293.1499938964844,0.1205311864614486,-2800.987060546875,304.1502990722656,0.8748828768730164,0.1871641129255294,0.1779600530862808,293.1845092773437,297.1499938964844,293.1499938964844,0.0929854437708854,-1678.8525390625,304.1531066894531,0.8180975914001465,0.1515105664730072,0.1066426858305931,293.1878662109375,297.1499938964844,293.1499938964844,0.1082550659775734,-2568.838134765625,304.1535339355469,0.8501352071762085,0.1713659763336181,0.1631702333688736,293.31103515625,297.1499938964844,293.1499938964844,0.0048817545175552,-1810.191650390625,297.7071838378906,0.560970664024353,0.050000000745058,0.2284735441207885,291.1581115722656,291.1499938964844,271.4209899902344,270.6527099609375,284.095458984375,293.3110656738281,291.1581726074219,1.0,0.1892938315868377,0.9962540864944458,0.9962540864944458,1.0,1.0,-0.86644047498703,0.3651472330093384,0.5012932419776917,0.171047106385231,0.0,0.0,0.2687990665435791,25.415212631225582,25.0,0.528281033039093,-6177.751953125,74.37692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411804199219,305.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.63671875,18000.0,0.0,0.0,0.1381414830684662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900136619806289,0.1900180429220199,-4.37502103523002e-06,0.0,0.0001401960471412,0.0,0.0,7.784611225128174,0.0,0.0,0.0,0.2849907875061035,4.0,0.0,1.0
295020,293.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5607527494430542,0.050000000745058,0.0457399226725101,293.1603088378906,297.1499938964844,293.1499938964844,0.1202138811349868,-2794.98828125,304.1507263183594,0.8739637136459351,0.1867191344499588,0.1775795519351959,293.1841125488281,297.1499938964844,293.1499938964844,0.0923762395977974,-1670.0328369140625,304.153076171875,0.8164952397346497,0.1507128030061721,0.1060864776372909,293.1875,297.1499938964844,293.1499938964844,0.1075624376535415,-2555.60546875,304.15350341796875,0.848470151424408,0.1704819947481155,0.16233591735363,293.3107604980469,297.1499938964844,293.1499938964844,0.004836207255721,-1794.964599609375,297.6524353027344,0.5607527494430542,0.050000000745058,0.2284803837537765,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.10284423828125,293.3107604980469,291.1585998535156,1.0,0.189084306359291,0.996268630027771,0.996268630027771,1.0,1.0,-0.8643248081207275,0.3642008304595947,0.5001239776611328,0.1706032305955886,0.0,0.0,0.2676285207271576,25.429553985595703,25.0,0.6106672286987305,-6156.7421875,74.03687286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240478515625,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1377856731414795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891724020242691,0.1891767680644989,-4.373259798740037e-06,0.0,0.0001398349413648,0.0,0.0,7.74493408203125,0.0,0.0,0.0,0.2848329544067383,4.0,0.0,1.0
295080,293.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5607527494430542,0.050000000745058,0.0457399226725101,293.1603088378906,297.1499938964844,293.1499938964844,0.1202138811349868,-2794.98828125,304.1507263183594,0.8739637136459351,0.1867191344499588,0.1775795519351959,293.1841125488281,297.1499938964844,293.1499938964844,0.0923762395977974,-1670.0328369140625,304.153076171875,0.8164952397346497,0.1507128030061721,0.1060864776372909,293.1875,297.1499938964844,293.1499938964844,0.1075624376535415,-2555.60546875,304.15350341796875,0.848470151424408,0.1704819947481155,0.16233591735363,293.3107604980469,297.1499938964844,293.1499938964844,0.004836207255721,-1794.964599609375,297.6524353027344,0.5607527494430542,0.050000000745058,0.2284803837537765,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.10284423828125,293.3107604980469,291.1585998535156,1.0,0.189084306359291,0.996268630027771,0.996268630027771,1.0,1.0,-0.8643248081207275,0.3642008304595947,0.5001239776611328,0.1706032305955886,0.0,0.0,0.2676285207271576,25.429553985595703,25.0,0.6106672286987305,-6156.7421875,74.03687286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240478515625,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1377856731414795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891724020242691,0.1891767680644989,-4.373259798740037e-06,0.0,0.0001398349413648,0.0,0.0,7.74493408203125,0.0,0.0,0.0,0.2848329544067383,4.0,0.0,1.0
295140,293.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.56048184633255,0.050000000745058,0.0457416251301765,293.1620483398437,297.1499938964844,293.1499938964844,0.1197663471102714,-2786.540771484375,304.1512451171875,0.87271648645401,0.1861031055450439,0.1770429611206054,293.18377685546875,297.1499938964844,293.1499938964844,0.0917684435844421,-1661.2308349609375,304.153076171875,0.8148201704025269,0.1499164402484893,0.105531632900238,293.1871643066406,297.1499938964844,293.1499938964844,0.1068723574280738,-2542.402099609375,304.15350341796875,0.8467475175857544,0.1695998609066009,0.1615038514137268,293.3105163574219,297.1499938964844,293.1499938964844,0.0047908201813697,-1779.7222900390625,297.5976257324219,0.56048184633255,0.050000000745058,0.2284888923168182,291.1590270996094,291.1499938964844,271.45001220703125,270.6713256835937,284.1094665527344,293.3105163574219,291.1590881347656,1.0,0.1888650953769683,0.9962831735610962,0.9962831735610962,1.0,1.0,-0.8620285987854004,0.363205999135971,0.4988225698471069,0.1700431406497955,0.0,0.0,0.2663921415805816,25.44947624206543,25.0,0.6672435998916626,-6135.1298828125,73.6755599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24188232421875,305.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1374076008796692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882876753807068,0.1882920563220977,-4.37141443399014e-06,0.0,0.000139451236464,0.0,0.0,7.703280448913574,0.0,0.0,0.0,0.2846673130989074,4.0,0.0,1.0
295200,293.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.56048184633255,0.050000000745058,0.0457416251301765,293.1620483398437,297.1499938964844,293.1499938964844,0.1197663471102714,-2786.540771484375,304.1512451171875,0.87271648645401,0.1861031055450439,0.1770429611206054,293.18377685546875,297.1499938964844,293.1499938964844,0.0917684435844421,-1661.2308349609375,304.153076171875,0.8148201704025269,0.1499164402484893,0.105531632900238,293.1871643066406,297.1499938964844,293.1499938964844,0.1068723574280738,-2542.402099609375,304.15350341796875,0.8467475175857544,0.1695998609066009,0.1615038514137268,293.3105163574219,297.1499938964844,293.1499938964844,0.0047908201813697,-1779.7222900390625,297.5976257324219,0.56048184633255,0.050000000745058,0.2284888923168182,291.1590270996094,291.1499938964844,271.45001220703125,270.6713256835937,284.1094665527344,293.3105163574219,291.1590881347656,1.0,0.1888650953769683,0.9962831735610962,0.9962831735610962,1.0,1.0,-0.8620285987854004,0.363205999135971,0.4988225698471069,0.1700431406497955,0.0,0.0,0.2663921415805816,25.44947624206543,25.0,0.6672435998916626,-6135.1298828125,73.6755599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24188232421875,305.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1374076008796692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882876753807068,0.1882920563220977,-4.37141443399014e-06,0.0,0.000139451236464,0.0,0.0,7.703280448913574,0.0,0.0,0.0,0.2846673130989074,4.0,0.0,1.0
295260,293.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5601493716239929,0.050000000745058,0.0457437224686145,293.16461181640625,297.1499938964844,293.1499938964844,0.1191668584942817,-2775.231201171875,304.1518249511719,0.8710852861404419,0.185279831290245,0.176322802901268,293.1835021972656,297.1499938964844,293.1499938964844,0.091162122786045,-1652.4490966796875,304.1530456542969,0.8130577802658081,0.1491208374500274,0.1049777194857597,293.1868591308594,297.1499938964844,293.1499938964844,0.1061850860714912,-2529.234619140625,304.1534729003906,0.8449569940567017,0.1687189787626266,0.1606734991073608,293.3103332519531,297.1499938964844,293.1499938964844,0.0047455583699047,-1764.4593505859375,297.542724609375,0.5601493716239929,0.050000000745058,0.2284993678331375,291.15948486328125,291.1499938964844,271.4627990722656,270.6803283691406,284.114501953125,293.31036376953125,291.1595153808594,1.0,0.1886333525180816,0.9963055849075316,0.9963055849075316,1.0,1.0,-0.8595179915428162,0.3621641397476196,0.4973538517951965,0.1693201810121536,0.0,0.0,0.2650962173938751,25.475404739379883,25.0,0.5510959625244141,-6113.00634765625,73.28819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,305.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1370013356208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873609274625778,0.1873652935028076,-4.369483121990925e-06,0.0,0.0001390389370499,0.0,0.0,7.659717082977295,0.0,0.0,0.0,0.2844941914081573,4.0,0.0,1.0
295320,293.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5601493716239929,0.050000000745058,0.0457437224686145,293.16461181640625,297.1499938964844,293.1499938964844,0.1191668584942817,-2775.231201171875,304.1518249511719,0.8710852861404419,0.185279831290245,0.176322802901268,293.1835021972656,297.1499938964844,293.1499938964844,0.091162122786045,-1652.4490966796875,304.1530456542969,0.8130577802658081,0.1491208374500274,0.1049777194857597,293.1868591308594,297.1499938964844,293.1499938964844,0.1061850860714912,-2529.234619140625,304.1534729003906,0.8449569940567017,0.1687189787626266,0.1606734991073608,293.3103332519531,297.1499938964844,293.1499938964844,0.0047455583699047,-1764.4593505859375,297.542724609375,0.5601493716239929,0.050000000745058,0.2284993678331375,291.15948486328125,291.1499938964844,271.4627990722656,270.6803283691406,284.114501953125,293.31036376953125,291.1595153808594,1.0,0.1886333525180816,0.9963055849075316,0.9963055849075316,1.0,1.0,-0.8595179915428162,0.3621641397476196,0.4973538517951965,0.1693201810121536,0.0,0.0,0.2650962173938751,25.475404739379883,25.0,0.5510959625244141,-6113.00634765625,73.28819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,305.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1370013356208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873609274625778,0.1873652935028076,-4.369483121990925e-06,0.0,0.0001390389370499,0.0,0.0,7.659717082977295,0.0,0.0,0.0,0.2844941914081573,4.0,0.0,1.0
295380,293.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5597354769706726,0.050000000745058,0.0457463413476944,293.168212890625,297.1499938964844,293.1499938964844,0.1183670312166214,-2760.14111328125,304.1525573730469,0.8689422011375427,0.184180736541748,0.1753568202257156,293.1832275390625,297.1499938964844,293.1499938964844,0.0905588418245315,-1643.714111328125,304.1530456542969,0.8111792206764221,0.148325428366661,0.1044244617223739,293.1866149902344,297.1499938964844,293.1499938964844,0.1055025681853294,-2516.144775390625,304.1534423828125,0.8430755734443665,0.1678389012813568,0.1598445773124694,293.3102722167969,297.1499938964844,293.1499938964844,0.0047005163505673,-1749.224853515625,297.4875183105469,0.5597354769706726,0.050000000745058,0.2285124510526657,291.15966796875,291.1499938964844,271.4728088378906,270.6883239746094,284.11700439453125,293.3102722167969,291.15966796875,1.0,0.1883847862482071,0.9963279366493224,0.9963279366493224,1.0,1.0,-0.8567186594009399,0.3610545992851257,0.4956640601158142,0.1683882176876068,0.0,0.0,0.2637937068939209,25.50947570800781,25.0,0.2357118427753448,-6090.75390625,72.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,305.4421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1365631520748138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864220350980758,0.1864264011383056,-4.367499514046358e-06,0.0,0.0001385942450724,0.0,0.0,7.615606784820557,0.0,0.0,0.0,0.2843186855316162,4.0,0.0,1.0
