time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295440,293.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5597354769706726,0.050000000745058,0.0457463413476944,293.168212890625,297.1499938964844,293.1499938964844,0.1183670312166214,-2760.14111328125,304.1525573730469,0.8689422011375427,0.184180736541748,0.1753568202257156,293.1832275390625,297.1499938964844,293.1499938964844,0.0905588418245315,-1643.714111328125,304.1530456542969,0.8111792206764221,0.148325428366661,0.1044244617223739,293.1866149902344,297.1499938964844,293.1499938964844,0.1055025681853294,-2516.144775390625,304.1534423828125,0.8430755734443665,0.1678389012813568,0.1598445773124694,293.3102722167969,297.1499938964844,293.1499938964844,0.0047005163505673,-1749.224853515625,297.4875183105469,0.5597354769706726,0.050000000745058,0.2285124510526657,291.15966796875,291.1499938964844,271.4728088378906,270.6883239746094,284.11700439453125,293.3102722167969,291.15966796875,1.0,0.1883847862482071,0.9963279366493224,0.9963279366493224,1.0,1.0,-0.8567186594009399,0.3610545992851257,0.4956640601158142,0.1683882176876068,0.0,0.0,0.2637937068939209,25.50947570800781,25.0,0.2357118427753448,-6090.75390625,72.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,305.4421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1365631520748138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864220350980758,0.1864264011383056,-4.367499514046358e-06,0.0,0.0001385942450724,0.0,0.0,7.615606784820557,0.0,0.0,0.0,0.2843186855316162,4.0,0.0,1.0
295500,293.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5594973564147949,0.050000000745058,0.0457478538155555,293.17041015625,297.1499938964844,293.1499938964844,0.1178827062249183,-2750.99853515625,304.1529541015625,0.8676609396934509,0.1835199296474456,0.1747709065675735,293.18310546875,297.1499938964844,293.1499938964844,0.090257741510868,-1639.35498046875,304.1530456542969,0.8101931810379028,0.1479275524616241,0.1041479110717773,293.1864929199219,297.1499938964844,293.1499938964844,0.1051624864339828,-2509.6162109375,304.1534423828125,0.8421000838279724,0.1673989742994308,0.1594304740428924,293.31024169921875,297.1499938964844,293.1499938964844,0.0046780235134065,-1741.59716796875,297.4598083496094,0.5594973564147949,0.050000000745058,0.228520005941391,291.1596984863281,291.1499938964844,271.4768371582031,270.6919860839844,284.11737060546875,293.31024169921875,291.15966796875,1.0,0.1882530301809311,0.9963391423225404,0.9963391423225404,1.0,1.0,-0.8551974296569824,0.3604671061038971,0.4947303235530853,0.1678448170423507,0.0,0.0,0.2631454467773437,25.529672622680664,25.0,0.1449911147356033,-6079.6318359375,72.63941192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527160644531,305.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.181640625,18000.0,0.0,0.0,0.1363324075937271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859566420316696,0.1859610080718994,-4.366511348052882e-06,0.0,0.0001383600611006,0.0,0.0,7.593760013580322,0.0,0.0,0.0,0.2842316627502441,4.0,0.0,1.0
295560,293.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5592397451400757,0.050000000745058,0.0457494929432868,293.1728210449219,297.1499938964844,293.1499938964844,0.1173396408557891,-2740.7412109375,304.1534118652344,0.8662379384040833,0.1827834099531173,0.1741138249635696,293.1830139160156,297.1499938964844,293.1499938964844,0.0899566113948822,-1634.995361328125,304.1530456542969,0.8091760277748108,0.1475294232368469,0.1038713380694389,293.1863708496094,297.1499938964844,293.1499938964844,0.1048227697610855,-2503.090087890625,304.1534423828125,0.8411030769348145,0.1669590026140213,0.1590165197849273,293.31024169921875,297.1499938964844,293.1499938964844,0.0046555511653423,-1733.9603271484375,297.4320678710937,0.5592397451400757,0.050000000745058,0.2285282015800476,291.1596984863281,291.1499938964844,271.480224609375,270.6954345703125,284.1171875,293.31024169921875,291.1596984863281,1.0,0.1881156265735626,0.9963564276695251,0.9963564276695251,1.0,1.0,-0.8535918593406677,0.3598557412624359,0.4937361180782318,0.1672511249780655,0.0,0.0,0.2624955177307129,25.55179786682129,25.0,0.1088383570313453,-6068.45166015625,72.40235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,305.4374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1360941678285598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854923367500305,0.1854967027902603,-4.365528639027616e-06,0.0,0.0001381182810291,0.0,0.0,7.571985721588135,0.0,0.0,0.0,0.2841449379920959,4.0,0.0,1.0
295620,293.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5586724281311035,0.050000000745058,0.0457531213760376,293.1783752441406,297.1499938964844,293.1499938964844,0.1160767450928688,-2716.8623046875,304.1543884277344,0.8629762530326843,0.1810839772224426,0.1725856661796569,293.18280029296875,297.1499938964844,293.1499938964844,0.0893536135554313,-1626.2652587890625,304.15301513671875,0.8070504069328308,0.1467321217060089,0.1033177822828292,293.1861572265625,297.1499938964844,293.1499938964844,0.104143850505352,-2490.032958984375,304.1534118652344,0.8390519618988037,0.1660787612199783,0.1581887453794479,293.3103332519531,297.1499938964844,293.1499938964844,0.0046106255613267,-1718.6439208984375,297.3763732910156,0.5586724281311035,0.050000000745058,0.2285463064908981,291.1597900390625,291.1499938964844,271.4852294921875,270.7016906738281,284.115234375,293.310302734375,291.1597900390625,1.0,0.1878223419189453,0.9963908791542052,0.9963908791542052,1.0,1.0,-0.8501260280609131,0.3585581481456756,0.4915679097175598,0.1659181118011474,0.0,0.0,0.2611831724643707,25.600988388061523,25.0,0.1299201846122741,-6045.73828125,71.89484405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.135596215724945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845602393150329,0.1845646053552627,-4.363568677945295e-06,0.0,0.0001376129221171,0.0,0.0,7.52834939956665,0.0,0.0,0.0,0.2839712798595428,4.0,0.0,1.0
295680,293.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5586724281311035,0.050000000745058,0.0457531213760376,293.1783752441406,297.1499938964844,293.1499938964844,0.1160767450928688,-2716.8623046875,304.1543884277344,0.8629762530326843,0.1810839772224426,0.1725856661796569,293.18280029296875,297.1499938964844,293.1499938964844,0.0893536135554313,-1626.2652587890625,304.15301513671875,0.8070504069328308,0.1467321217060089,0.1033177822828292,293.1861572265625,297.1499938964844,293.1499938964844,0.104143850505352,-2490.032958984375,304.1534118652344,0.8390519618988037,0.1660787612199783,0.1581887453794479,293.3103332519531,297.1499938964844,293.1499938964844,0.0046106255613267,-1718.6439208984375,297.3763732910156,0.5586724281311035,0.050000000745058,0.2285463064908981,291.1597900390625,291.1499938964844,271.4852294921875,270.7016906738281,284.115234375,293.310302734375,291.1597900390625,1.0,0.1878223419189453,0.9963908791542052,0.9963908791542052,1.0,1.0,-0.8501260280609131,0.3585581481456756,0.4915679097175598,0.1659181118011474,0.0,0.0,0.2611831724643707,25.600988388061523,25.0,0.1299201846122741,-6045.73828125,71.89484405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.135596215724945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845602393150329,0.1845646053552627,-4.363568677945295e-06,0.0,0.0001376129221171,0.0,0.0,7.52834939956665,0.0,0.0,0.0,0.2839712798595428,4.0,0.0,1.0
295740,293.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5580464601516724,0.050000000745058,0.0457571446895599,293.1846618652344,297.1499938964844,293.1499938964844,0.1145816221833229,-2688.5419921875,304.1553955078125,0.8591842651367188,0.1790873855352401,0.1707755327224731,293.1826477050781,297.1499938964844,293.1499938964844,0.0887492597103118,-1617.5159912109375,304.15301513671875,0.8048094511032104,0.1459331512451172,0.1027634292840957,293.1860046386719,297.1499938964844,293.1499938964844,0.1034653112292289,-2476.963134765625,304.1534118652344,0.8369372487068176,0.165197879076004,0.1573608368635177,293.3104858398437,297.1499938964844,293.1499938964844,0.0045657074078917,-1703.264892578125,297.32049560546875,0.5580464601516724,0.050000000745058,0.2285664081573486,291.1599426269531,291.1499938964844,271.488037109375,270.7072448730469,284.1113586425781,293.3104553222656,291.15997314453125,1.0,0.1875024586915969,0.9964253306388856,0.9964253306388856,1.0,1.0,-0.846323549747467,0.3571583926677704,0.4891651570796966,0.1644015461206436,0.0,0.0,0.2598468363285064,25.65537452697754,25.0,0.2069305777549743,-6022.380859375,71.34196472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.208984375,18000.0,0.0,0.0,0.1350711286067962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183617502450943,0.1836218684911728,-4.361601895652711e-06,0.0,0.0001370800164295,0.0,0.0,7.484309196472168,0.0,0.0,0.0,0.2837962210178375,4.0,0.0,1.0
295800,293.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5580464601516724,0.050000000745058,0.0457571446895599,293.1846618652344,297.1499938964844,293.1499938964844,0.1145816221833229,-2688.5419921875,304.1553955078125,0.8591842651367188,0.1790873855352401,0.1707755327224731,293.1826477050781,297.1499938964844,293.1499938964844,0.0887492597103118,-1617.5159912109375,304.15301513671875,0.8048094511032104,0.1459331512451172,0.1027634292840957,293.1860046386719,297.1499938964844,293.1499938964844,0.1034653112292289,-2476.963134765625,304.1534118652344,0.8369372487068176,0.165197879076004,0.1573608368635177,293.3104858398437,297.1499938964844,293.1499938964844,0.0045657074078917,-1703.264892578125,297.32049560546875,0.5580464601516724,0.050000000745058,0.2285664081573486,291.1599426269531,291.1499938964844,271.488037109375,270.7072448730469,284.1113586425781,293.3104553222656,291.15997314453125,1.0,0.1875024586915969,0.9964253306388856,0.9964253306388856,1.0,1.0,-0.846323549747467,0.3571583926677704,0.4891651570796966,0.1644015461206436,0.0,0.0,0.2598468363285064,25.65537452697754,25.0,0.2069305777549743,-6022.380859375,71.34196472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.208984375,18000.0,0.0,0.0,0.1350711286067962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183617502450943,0.1836218684911728,-4.361601895652711e-06,0.0,0.0001370800164295,0.0,0.0,7.484309196472168,0.0,0.0,0.0,0.2837962210178375,4.0,0.0,1.0
295860,293.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.557374894618988,0.050000000745058,0.0457614921033382,293.19158935546875,297.1499938964844,293.1499938964844,0.1128630191087722,-2655.9140625,304.1564636230469,0.8548997044563293,0.1768041849136352,0.1686924695968628,293.1825256347656,297.1499938964844,293.1499938964844,0.088143266737461,-1608.7440185546875,304.15301513671875,0.8024942278862,0.1451324373483657,0.1022080928087234,293.18585205078125,297.1499938964844,293.1499938964844,0.1027869433164596,-2463.876708984375,304.1534118652344,0.8347737193107605,0.16431625187397,0.1565325558185577,293.3106994628906,297.1499938964844,293.1499938964844,0.0045207878574728,-1687.8203125,297.264404296875,0.557374894618988,0.050000000745058,0.228588119149208,291.16015625,291.1499938964844,271.4888610839844,270.712158203125,284.1056823730469,293.3106689453125,291.1601867675781,1.0,0.1871544122695922,0.9964722990989684,0.9964722990989684,1.0,1.0,-0.8421941995620728,0.3556564152240753,0.4865377843379974,0.1627164185047149,0.0,0.0,0.2584775984287262,25.713314056396484,25.0,0.2958898842334747,-5998.22314453125,70.74388122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,305.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.1345207244157791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826579570770263,0.1826623082160949,-4.359613285487285e-06,0.0,0.0001365214411634,0.0,0.0,7.439578056335449,0.0,0.0,0.0,0.2836185991764068,4.0,0.0,1.0
295920,293.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.557374894618988,0.050000000745058,0.0457614921033382,293.19158935546875,297.1499938964844,293.1499938964844,0.1128630191087722,-2655.9140625,304.1564636230469,0.8548997044563293,0.1768041849136352,0.1686924695968628,293.1825256347656,297.1499938964844,293.1499938964844,0.088143266737461,-1608.7440185546875,304.15301513671875,0.8024942278862,0.1451324373483657,0.1022080928087234,293.18585205078125,297.1499938964844,293.1499938964844,0.1027869433164596,-2463.876708984375,304.1534118652344,0.8347737193107605,0.16431625187397,0.1565325558185577,293.3106994628906,297.1499938964844,293.1499938964844,0.0045207878574728,-1687.8203125,297.264404296875,0.557374894618988,0.050000000745058,0.228588119149208,291.16015625,291.1499938964844,271.4888610839844,270.712158203125,284.1056823730469,293.3106689453125,291.1601867675781,1.0,0.1871544122695922,0.9964722990989684,0.9964722990989684,1.0,1.0,-0.8421941995620728,0.3556564152240753,0.4865377843379974,0.1627164185047149,0.0,0.0,0.2584775984287262,25.713314056396484,25.0,0.2958898842334747,-5998.22314453125,70.74388122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,305.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.1345207244157791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826579570770263,0.1826623082160949,-4.359613285487285e-06,0.0,0.0001365214411634,0.0,0.0,7.439578056335449,0.0,0.0,0.0,0.2836185991764068,4.0,0.0,1.0
295980,293.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5566694140434265,0.050000000745058,0.0457660891115665,293.1990051269531,297.1499938964844,293.1499938964844,0.1109306439757347,-2619.125244140625,304.15753173828125,0.8501595854759216,0.1742457151412964,0.1663461476564407,293.1824035644531,297.1499938964844,293.1499938964844,0.0875356346368789,-1599.9501953125,304.1530456542969,0.8001295924186707,0.1443300992250442,0.1016517803072929,293.18572998046875,297.1499938964844,293.1499938964844,0.102108746767044,-2450.774169921875,304.1534118652344,0.8325743079185486,0.1634339541196823,0.1557038873434066,293.3109741210937,297.1499938964844,293.1499938964844,0.0044758673757314,-1672.3118896484375,297.2081298828125,0.5566694140434265,0.050000000745058,0.2286110967397689,291.1604309082031,291.1499938964844,271.4879150390625,270.716552734375,284.098388671875,293.3109436035156,291.16046142578125,1.0,0.1867770701646804,0.9965192079544068,0.9965192079544068,1.0,1.0,-0.8377489447593689,0.3540519475936889,0.4836969971656799,0.1608783900737762,0.0,0.0,0.2570681571960449,25.77337074279785,25.0,0.3806941509246826,-5973.1455078125,70.10130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810363769531,305.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1339462697505951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816765218973159,0.1816808879375457,-4.3575919335125946e-06,0.0,0.0001359384332317,0.0,0.0,7.393921375274658,0.0,0.0,0.0,0.2834374606609344,4.0,0.0,1.0
296040,293.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5566694140434265,0.050000000745058,0.0457660891115665,293.1990051269531,297.1499938964844,293.1499938964844,0.1109306439757347,-2619.125244140625,304.15753173828125,0.8501595854759216,0.1742457151412964,0.1663461476564407,293.1824035644531,297.1499938964844,293.1499938964844,0.0875356346368789,-1599.9501953125,304.1530456542969,0.8001295924186707,0.1443300992250442,0.1016517803072929,293.18572998046875,297.1499938964844,293.1499938964844,0.102108746767044,-2450.774169921875,304.1534118652344,0.8325743079185486,0.1634339541196823,0.1557038873434066,293.3109741210937,297.1499938964844,293.1499938964844,0.0044758673757314,-1672.3118896484375,297.2081298828125,0.5566694140434265,0.050000000745058,0.2286110967397689,291.1604309082031,291.1499938964844,271.4879150390625,270.716552734375,284.098388671875,293.3109436035156,291.16046142578125,1.0,0.1867770701646804,0.9965192079544068,0.9965192079544068,1.0,1.0,-0.8377489447593689,0.3540519475936889,0.4836969971656799,0.1608783900737762,0.0,0.0,0.2570681571960449,25.77337074279785,25.0,0.3806941509246826,-5973.1455078125,70.10130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810363769531,305.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1339462697505951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816765218973159,0.1816808879375457,-4.3575919335125946e-06,0.0,0.0001359384332317,0.0,0.0,7.393921375274658,0.0,0.0,0.0,0.2834374606609344,4.0,0.0,1.0
296100,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5563074946403503,0.050000000745058,0.0457684621214866,293.202880859375,297.1499938964844,293.1499938964844,0.1098863780498504,-2599.197265625,304.1580505371094,0.8476274609565735,0.1728656589984893,0.1650760322809219,293.182373046875,297.1499938964844,293.1499938964844,0.0872312262654304,-1595.5457763671875,304.1530456542969,0.7989333271980286,0.1439284086227417,0.1013732850551605,293.1856689453125,297.1499938964844,293.1499938964844,0.1017697378993034,-2444.217041015625,304.1534118652344,0.8314648270606995,0.1629926115274429,0.1552893966436386,293.3111267089844,297.1499938964844,293.1499938964844,0.0044534071348607,-1664.5343017578125,297.1799011230469,0.5563074946403503,0.050000000745058,0.2286229580640792,291.1605834960937,291.1499938964844,271.48681640625,270.71856689453125,284.0942077636719,293.31109619140625,291.1606140136719,1.0,0.1865769475698471,0.9965426921844482,0.9965426921844482,1.0,1.0,-0.835409939289093,0.3532103896141052,0.4821995496749878,0.1599072962999344,0.0,0.0,0.2563456594944,25.803760528564453,25.0,0.4218717515468597,-5960.21923828125,69.76336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840881347656,305.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1336501240730285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811758130788803,0.1811801642179489,-4.356565113994293e-06,0.0,0.0001356378779746,0.0,0.0,7.370664596557617,0.0,0.0,0.0,0.2833452522754669,4.0,0.0,1.0
296160,293.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5559417009353638,0.050000000745058,0.0457708723843097,293.206787109375,297.1499938964844,293.1499938964844,0.1087958440184593,-2578.34912109375,304.1585693359375,0.8450013399124146,0.1714250296354293,0.1637478172779083,293.1823425292969,297.1499938964844,293.1499938964844,0.086926482617855,-1591.1370849609375,304.1530456542969,0.7977309823036194,0.1435264497995376,0.1010946184396743,293.18560791015625,297.1499938964844,293.1499938964844,0.1014308258891105,-2437.656982421875,304.1534118652344,0.8303512334823608,0.1625511795282364,0.1548748612403869,293.3113098144531,297.1499938964844,293.1499938964844,0.0044309487566351,-1656.7418212890625,297.1516418457031,0.5559417009353638,0.050000000745058,0.2286349833011627,291.1607666015625,291.1499938964844,271.4853820800781,270.720458984375,284.0897216796875,293.311279296875,291.1607971191406,1.0,0.1863696575164795,0.996575117111206,0.996575117111206,1.0,1.0,-0.8330011367797852,0.3523452877998352,0.4806558489799499,0.158905804157257,0.0,0.0,0.2556107342243194,25.83413887023925,25.0,0.4588563442230224,-5947.04443359375,69.4154281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,305.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1333484798669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806681305170059,0.1806724965572357,-4.355526925792219e-06,0.0,0.000135331749334,0.0,0.0,7.347108364105225,0.0,0.0,0.0,0.2832519114017486,4.0,0.0,1.0
296220,293.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5552029609680176,0.050000000745058,0.0457757636904716,293.2147827148437,297.1499938964844,293.1499938964844,0.1064799502491951,-2533.94482421875,304.1595764160156,0.8394758701324463,0.1683660596609115,0.1609203070402145,293.1822509765625,297.1499938964844,293.1499938964844,0.0863161832094192,-1582.3111572265625,304.1530456542969,0.795313835144043,0.1427220553159713,0.1005369126796722,293.1855163574219,297.1499938964844,293.1499938964844,0.1007534936070442,-2424.531494140625,304.15338134765625,0.8281157612800598,0.1616683006286621,0.1540457457304,293.3116455078125,297.1499938964844,293.1499938964844,0.0043860510922968,-1641.1180419921875,297.09503173828125,0.5552029609680176,0.050000000745058,0.2286594063043594,291.1611328125,291.1499938964844,271.48150634765625,270.7240295410156,284.079833984375,293.3116149902344,291.1611633300781,1.0,0.1859332025051117,0.9966399669647216,0.9966399669647216,1.0,1.0,-0.8279784321784973,0.3505429029464721,0.4774355292320251,0.1568201929330825,0.0,0.0,0.2541013062000274,25.89438819885254,25.0,0.5184130072593689,-5919.9013671875,68.69001770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.4172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1327285468578338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796298921108245,0.1796342432498932,-4.353411895863246e-06,0.0,0.0001347025972791,0.0,0.0,7.299009799957275,0.0,0.0,0.0,0.2830614149570465,4.0,0.0,1.0
296280,293.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5552029609680176,0.050000000745058,0.0457757636904716,293.2147827148437,297.1499938964844,293.1499938964844,0.1064799502491951,-2533.94482421875,304.1595764160156,0.8394758701324463,0.1683660596609115,0.1609203070402145,293.1822509765625,297.1499938964844,293.1499938964844,0.0863161832094192,-1582.3111572265625,304.1530456542969,0.795313835144043,0.1427220553159713,0.1005369126796722,293.1855163574219,297.1499938964844,293.1499938964844,0.1007534936070442,-2424.531494140625,304.15338134765625,0.8281157612800598,0.1616683006286621,0.1540457457304,293.3116455078125,297.1499938964844,293.1499938964844,0.0043860510922968,-1641.1180419921875,297.09503173828125,0.5552029609680176,0.050000000745058,0.2286594063043594,291.1611328125,291.1499938964844,271.48150634765625,270.7240295410156,284.079833984375,293.3116149902344,291.1611633300781,1.0,0.1859332025051117,0.9966399669647216,0.9966399669647216,1.0,1.0,-0.8279784321784973,0.3505429029464721,0.4774355292320251,0.1568201929330825,0.0,0.0,0.2541013062000274,25.89438819885254,25.0,0.5184130072593689,-5919.9013671875,68.69001770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.4172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1327285468578338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796298921108245,0.1796342432498932,-4.353411895863246e-06,0.0,0.0001347025972791,0.0,0.0,7.299009799957275,0.0,0.0,0.0,0.2830614149570465,4.0,0.0,1.0
296340,293.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5544614195823669,0.050000000745058,0.045780710875988,293.2228698730469,297.1499938964844,293.1499938964844,0.1039959639310836,-2486.113037109375,304.1605224609375,0.8336032032966614,0.1650838404893875,0.1578765958547592,293.18218994140625,297.1499938964844,293.1499938964844,0.0857051089406013,-1573.4783935546875,304.1530456542969,0.792890191078186,0.1419175118207931,0.0999790281057357,293.1854248046875,297.1499938964844,293.1499938964844,0.1000770404934883,-2411.40380859375,304.15338134765625,0.825875461101532,0.1607857048511505,0.1532168686389923,293.31201171875,297.1499938964844,293.1499938964844,0.0043412018567323,-1625.45166015625,297.03826904296875,0.5544614195823669,0.050000000745058,0.2286841422319412,291.1615295410156,291.1499938964844,271.4764404296875,270.72735595703125,284.0689392089844,293.3119812011719,291.1615905761719,1.0,0.1854679882526397,0.9967048168182372,0.9967048168182372,1.0,1.0,-0.8226965665817261,0.3486460149288177,0.4740505516529083,0.1546395719051361,0.0,0.0,0.252534955739975,25.953184127807617,25.0,0.5782734751701355,-5891.6748046875,67.92737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2988586425781,305.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.1320864856243133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785592883825302,0.1785636395215988,-4.351240932010114e-06,0.0,0.000134050991619,0.0,0.0,7.249515533447266,0.0,0.0,0.0,0.2828655540943146,4.0,0.0,1.0
296400,293.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5544614195823669,0.050000000745058,0.045780710875988,293.2228698730469,297.1499938964844,293.1499938964844,0.1039959639310836,-2486.113037109375,304.1605224609375,0.8336032032966614,0.1650838404893875,0.1578765958547592,293.18218994140625,297.1499938964844,293.1499938964844,0.0857051089406013,-1573.4783935546875,304.1530456542969,0.792890191078186,0.1419175118207931,0.0999790281057357,293.1854248046875,297.1499938964844,293.1499938964844,0.1000770404934883,-2411.40380859375,304.15338134765625,0.825875461101532,0.1607857048511505,0.1532168686389923,293.31201171875,297.1499938964844,293.1499938964844,0.0043412018567323,-1625.45166015625,297.03826904296875,0.5544614195823669,0.050000000745058,0.2286841422319412,291.1615295410156,291.1499938964844,271.4764404296875,270.72735595703125,284.0689392089844,293.3119812011719,291.1615905761719,1.0,0.1854679882526397,0.9967048168182372,0.9967048168182372,1.0,1.0,-0.8226965665817261,0.3486460149288177,0.4740505516529083,0.1546395719051361,0.0,0.0,0.252534955739975,25.953184127807617,25.0,0.5782734751701355,-5891.6748046875,67.92737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2988586425781,305.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.1320864856243133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785592883825302,0.1785636395215988,-4.351240932010114e-06,0.0,0.000134050991619,0.0,0.0,7.249515533447266,0.0,0.0,0.0,0.2828655540943146,4.0,0.0,1.0
296460,293.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5537639260292053,0.050000000745058,0.045785404741764,293.229736328125,297.1499938964844,293.1499938964844,0.1014391630887985,-2436.667724609375,304.1612548828125,0.8276005983352661,0.1618355065584182,0.1547336131334304,293.18212890625,297.1499938964844,293.1499938964844,0.0850935950875282,-1564.64453125,304.1530456542969,0.790518581867218,0.1411134302616119,0.0994211509823799,293.18536376953125,297.1499938964844,293.1499938964844,0.0994017124176025,-2398.27880859375,304.15338134765625,0.8236809968948364,0.159903809428215,0.1523882746696472,293.3123474121094,297.1499938964844,293.1499938964844,0.0042963991872966,-1609.7447509765625,296.9814453125,0.5537639260292053,0.050000000745058,0.2287075817584991,291.1619873046875,291.1499938964844,271.470458984375,270.73046875,284.05712890625,293.31231689453125,291.1620178222656,1.0,0.1849772632122039,0.9967872500419616,0.9967872500419616,1.0,1.0,-0.8172940015792847,0.346711665391922,0.470582365989685,0.1524055302143097,0.0,0.0,0.250908762216568,26.00383949279785,25.0,0.5198360085487366,-5862.66162109375,67.14110565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045654296875,305.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.86328125,18000.0,0.0,0.0,0.1314224898815155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774534583091735,0.1774578094482422,-4.349009486759314e-06,0.0,0.0001333771215286,0.0,0.0,7.198502540588379,0.0,0.0,0.0,0.2826638221740722,4.0,0.0,1.0
296520,293.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5537639260292053,0.050000000745058,0.045785404741764,293.229736328125,297.1499938964844,293.1499938964844,0.1014391630887985,-2436.667724609375,304.1612548828125,0.8276005983352661,0.1618355065584182,0.1547336131334304,293.18212890625,297.1499938964844,293.1499938964844,0.0850935950875282,-1564.64453125,304.1530456542969,0.790518581867218,0.1411134302616119,0.0994211509823799,293.18536376953125,297.1499938964844,293.1499938964844,0.0994017124176025,-2398.27880859375,304.15338134765625,0.8236809968948364,0.159903809428215,0.1523882746696472,293.3123474121094,297.1499938964844,293.1499938964844,0.0042963991872966,-1609.7447509765625,296.9814453125,0.5537639260292053,0.050000000745058,0.2287075817584991,291.1619873046875,291.1499938964844,271.470458984375,270.73046875,284.05712890625,293.31231689453125,291.1620178222656,1.0,0.1849772632122039,0.9967872500419616,0.9967872500419616,1.0,1.0,-0.8172940015792847,0.346711665391922,0.470582365989685,0.1524055302143097,0.0,0.0,0.250908762216568,26.00383949279785,25.0,0.5198360085487366,-5862.66162109375,67.14110565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045654296875,305.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.86328125,18000.0,0.0,0.0,0.1314224898815155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774534583091735,0.1774578094482422,-4.349009486759314e-06,0.0,0.0001333771215286,0.0,0.0,7.198502540588379,0.0,0.0,0.0,0.2826638221740722,4.0,0.0,1.0
296580,293.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5533804893493652,0.050000000745058,0.0457880124449729,293.231689453125,297.1499938964844,293.1499938964844,0.0994222313165664,-2397.638916015625,304.16082763671875,0.823013961315155,0.1594135910272598,0.1522546559572219,293.1820678710937,297.1499938964844,293.1499938964844,0.0844885110855102,-1555.9215087890625,304.1530456542969,0.7885268926620483,0.1403122395277023,0.0988629534840583,293.1852722167969,297.1499938964844,293.1499938964844,0.0987347960472107,-2385.31689453125,304.15338134765625,0.8218388557434082,0.1590239256620407,0.1515587866306305,293.3125915527344,297.1499938964844,293.1499938964844,0.0042518344707787,-1594.122314453125,296.92431640625,0.5533804893493652,0.050000000745058,0.2287206053733825,291.1615600585937,291.1499938964844,271.4637145996094,270.7334899902344,284.04400634765625,293.31256103515625,291.16131591796875,1.0,0.1844847500324249,0.996869683265686,0.996869683265686,1.0,1.0,-0.8126715421676636,0.3451409041881561,0.4675306677818298,0.1502991467714309,0.0,0.0,0.2493788450956344,26.0063419342041,25.0,-1.167138934135437,-5836.2119140625,66.41767883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,305.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.1307419091463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763721853494644,0.176376536488533,-4.346757123130374e-06,0.0,0.0001326864148722,0.0,0.0,7.148600101470947,0.0,0.0,0.0,0.2824662625789642,4.0,0.0,1.0
296640,293.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5533804893493652,0.050000000745058,0.0457880124449729,293.231689453125,297.1499938964844,293.1499938964844,0.0994222313165664,-2397.638916015625,304.16082763671875,0.823013961315155,0.1594135910272598,0.1522546559572219,293.1820678710937,297.1499938964844,293.1499938964844,0.0844885110855102,-1555.9215087890625,304.1530456542969,0.7885268926620483,0.1403122395277023,0.0988629534840583,293.1852722167969,297.1499938964844,293.1499938964844,0.0987347960472107,-2385.31689453125,304.15338134765625,0.8218388557434082,0.1590239256620407,0.1515587866306305,293.3125915527344,297.1499938964844,293.1499938964844,0.0042518344707787,-1594.122314453125,296.92431640625,0.5533804893493652,0.050000000745058,0.2287206053733825,291.1615600585937,291.1499938964844,271.4637145996094,270.7334899902344,284.04400634765625,293.31256103515625,291.16131591796875,1.0,0.1844847500324249,0.996869683265686,0.996869683265686,1.0,1.0,-0.8126715421676636,0.3451409041881561,0.4675306677818298,0.1502991467714309,0.0,0.0,0.2493788450956344,26.0063419342041,25.0,-1.167138934135437,-5836.2119140625,66.41767883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,305.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.1307419091463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763721853494644,0.176376536488533,-4.346757123130374e-06,0.0,0.0001326864148722,0.0,0.0,7.148600101470947,0.0,0.0,0.0,0.2824662625789642,4.0,0.0,1.0
296700,293.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.553276777267456,0.050000000745058,0.0457887277007103,293.2316589355469,297.1499938964844,293.1499938964844,0.0986024215817451,-2381.78173828125,304.1603698730469,0.8211802244186401,0.1583862602710724,0.1512409597635269,293.1820373535156,297.1499938964844,293.1499938964844,0.0841930359601974,-1551.6737060546875,304.15301513671875,0.7876404523849487,0.1399148106575012,0.0985851436853408,293.18524169921875,297.1499938964844,293.1499938964844,0.0984091535210609,-2378.99609375,304.1533508300781,0.8210174441337585,0.1585862785577774,0.1511451005935669,293.3126220703125,297.1499938964844,293.1499938964844,0.0042298696935176,-1586.4490966796875,296.8954772949219,0.553276777267456,0.050000000745058,0.2287241667509079,291.1605529785156,291.1499938964844,271.4601135253906,270.7350158691406,284.0369873046875,293.3126220703125,291.16015625,1.0,0.1842437237501144,0.9969108700752258,0.9969108700752258,1.0,1.0,-0.8106301426887512,0.3444789350032806,0.4661511778831482,0.1492950916290283,0.0,0.0,0.2487780898809433,25.9945125579834,25.0,-2.2956364154815674,-5825.04638671875,66.08220672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,305.3984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1304016858339309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759182214736938,0.1759225577116012,-4.345721208665054e-06,0.0,0.0001323411270277,0.0,0.0,7.127531051635742,0.0,0.0,0.0,0.2823819518089294,4.0,0.0,1.0
296760,293.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5531944036483765,0.050000000745058,0.0457892939448356,293.2313232421875,297.1499938964844,293.1499938964844,0.0978410169482231,-2367.044189453125,304.1598815917969,0.8194742202758789,0.1574153751134872,0.1502959877252578,293.1819763183594,297.1499938964844,293.1499938964844,0.0839008390903472,-1547.477783203125,304.15301513671875,0.7867835760116577,0.1395199745893478,0.0983089357614517,293.1851806640625,297.1499938964844,293.1499938964844,0.0980868637561798,-2372.740966796875,304.1533203125,0.8202207684516907,0.1581505686044693,0.1507329642772674,293.3126220703125,297.1499938964844,293.1499938964844,0.0042080432176589,-1578.82470703125,296.8665771484375,0.5531944036483765,0.050000000745058,0.2287270128726959,291.1592712402344,291.1499938964844,271.4564208984375,270.7365417480469,284.0298156738281,293.3126220703125,291.1588439941406,1.0,0.1840066015720367,0.996957778930664,0.996957778930664,1.0,1.0,-0.8086738586425781,0.3438554406166076,0.464818388223648,0.1483086347579956,0.0,0.0,0.2482891976833343,25.979755401611328,25.0,-3.0265209674835205,-5815.2822265625,65.75719451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.130066692829132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755437701940536,0.175548106431961,-4.344817170931492e-06,0.0,0.0001320011651841,0.0,0.0,7.110086441040039,0.0,0.0,0.0,0.2823113203048706,4.0,0.0,1.0
296820,293.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5530564785003662,0.050000000745058,0.0457902513444423,293.230224609375,297.1499938964844,293.1499938964844,0.0964199900627136,-2339.486083984375,304.1589660644531,0.8162606954574585,0.1555771231651306,0.1485288441181183,293.18182373046875,297.1499938964844,293.1499938964844,0.0833209604024887,-1539.1536865234375,304.1529846191406,0.7851151823997498,0.138738676905632,0.097762145102024,293.18505859375,297.1499938964844,293.1499938964844,0.097445972263813,-2360.288818359375,304.1532897949219,0.818659782409668,0.1572855114936828,0.149914413690567,293.3125305175781,297.1499938964844,293.1499938964844,0.0041647106409072,-1563.64013671875,296.8091125488281,0.5530564785003662,0.050000000745058,0.2287317961454391,291.15679931640625,291.1499938964844,271.4488220214844,270.7396850585937,284.0151672363281,293.3125305175781,291.1564636230469,1.0,0.1835445463657379,0.9970515966415404,0.9970515966415404,1.0,1.0,-0.80492103099823,0.3426773250102997,0.4622436761856079,0.1463773995637893,0.0,0.0,0.2475544512271881,25.947355270385746,25.0,-3.213127374649048,-5798.75927734375,65.1313247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,305.391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.129428818821907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749886274337768,0.1749929636716842,-4.343440195953008e-06,0.0,0.0001313537941314,0.0,0.0,7.084187030792236,0.0,0.0,0.0,0.282205581665039,4.0,0.0,1.0
296880,293.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5530564785003662,0.050000000745058,0.0457902513444423,293.230224609375,297.1499938964844,293.1499938964844,0.0964199900627136,-2339.486083984375,304.1589660644531,0.8162606954574585,0.1555771231651306,0.1485288441181183,293.18182373046875,297.1499938964844,293.1499938964844,0.0833209604024887,-1539.1536865234375,304.1529846191406,0.7851151823997498,0.138738676905632,0.097762145102024,293.18505859375,297.1499938964844,293.1499938964844,0.097445972263813,-2360.288818359375,304.1532897949219,0.818659782409668,0.1572855114936828,0.149914413690567,293.3125305175781,297.1499938964844,293.1499938964844,0.0041647106409072,-1563.64013671875,296.8091125488281,0.5530564785003662,0.050000000745058,0.2287317961454391,291.15679931640625,291.1499938964844,271.4488220214844,270.7396850585937,284.0151672363281,293.3125305175781,291.1564636230469,1.0,0.1835445463657379,0.9970515966415404,0.9970515966415404,1.0,1.0,-0.80492103099823,0.3426773250102997,0.4622436761856079,0.1463773995637893,0.0,0.0,0.2475544512271881,25.947355270385746,25.0,-3.213127374649048,-5798.75927734375,65.1313247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,305.391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.129428818821907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749886274337768,0.1749929636716842,-4.343440195953008e-06,0.0,0.0001313537941314,0.0,0.0,7.084187030792236,0.0,0.0,0.0,0.282205581665039,4.0,0.0,1.0
296940,293.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5529247522354126,0.050000000745058,0.0457911677658557,293.2288818359375,297.1499938964844,293.1499938964844,0.0950718820095062,-2313.265625,304.1582336425781,0.8131471872329712,0.1538185030221939,0.1468520611524582,293.1816711425781,297.1499938964844,293.1499938964844,0.0827439054846763,-1530.86962890625,304.1529541015625,0.7834715843200684,0.1379677504301071,0.0972227677702903,293.1849060058594,297.1499938964844,293.1499938964844,0.0968065708875656,-2347.842041015625,304.1532592773437,0.8171069622039795,0.156428575515747,0.1491036266088485,293.31231689453125,297.1499938964844,293.1499938964844,0.0041216630488634,-1548.4691162109375,296.7523803710937,0.5529247522354126,0.050000000745058,0.2287363708019256,291.1549377441406,291.1499938964844,271.4410705566406,270.7430114746094,284.0004272460937,293.31231689453125,291.1546936035156,1.0,0.1830980479717254,0.997145414352417,0.997145414352417,1.0,1.0,-0.8012945652008057,0.3415471613407135,0.4597474038600921,0.1444967985153198,0.0,0.0,0.2470280081033706,25.91578483581543,25.0,-2.5278894901275635,-5784.3759765625,64.53022766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.681640625,18000.0,0.0,0.0,0.1288531571626663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745999008417129,0.1746042370796203,-4.342495230957866e-06,0.0,0.0001307695783907,0.0,0.0,7.066097736358643,0.0,0.0,0.0,0.2821318805217743,4.0,0.0,1.0
297000,293.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5529247522354126,0.050000000745058,0.0457911677658557,293.2288818359375,297.1499938964844,293.1499938964844,0.0950718820095062,-2313.265625,304.1582336425781,0.8131471872329712,0.1538185030221939,0.1468520611524582,293.1816711425781,297.1499938964844,293.1499938964844,0.0827439054846763,-1530.86962890625,304.1529541015625,0.7834715843200684,0.1379677504301071,0.0972227677702903,293.1849060058594,297.1499938964844,293.1499938964844,0.0968065708875656,-2347.842041015625,304.1532592773437,0.8171069622039795,0.156428575515747,0.1491036266088485,293.31231689453125,297.1499938964844,293.1499938964844,0.0041216630488634,-1548.4691162109375,296.7523803710937,0.5529247522354126,0.050000000745058,0.2287363708019256,291.1549377441406,291.1499938964844,271.4410705566406,270.7430114746094,284.0004272460937,293.31231689453125,291.1546936035156,1.0,0.1830980479717254,0.997145414352417,0.997145414352417,1.0,1.0,-0.8012945652008057,0.3415471613407135,0.4597474038600921,0.1444967985153198,0.0,0.0,0.2470280081033706,25.91578483581543,25.0,-2.5278894901275635,-5784.3759765625,64.53022766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.681640625,18000.0,0.0,0.0,0.1288531571626663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745999008417129,0.1746042370796203,-4.342495230957866e-06,0.0,0.0001307695783907,0.0,0.0,7.066097736358643,0.0,0.0,0.0,0.2821318805217743,4.0,0.0,1.0
297060,293.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5527864694595337,0.050000000745058,0.0457921288907527,293.2274780273437,297.1499938964844,293.1499938964844,0.0937635600566864,-2287.753662109375,304.1576538085937,0.810039758682251,0.152107760310173,0.1452258676290512,293.18145751953125,297.1499938964844,293.1499938964844,0.0821685940027237,-1522.6103515625,304.1529235839844,0.7818354964256287,0.1372057795524597,0.0966899245977401,293.1847229003906,297.1499938964844,293.1499938964844,0.0961678773164749,-2335.386962890625,304.1532287597656,0.815544843673706,0.1555788069963455,0.1482998728752136,293.31201171875,297.1499938964844,293.1499938964844,0.0040789013728499,-1533.3138427734375,296.6962890625,0.5527864694595337,0.050000000745058,0.22874116897583,291.1537475585937,291.1499938964844,271.43341064453125,270.7466125488281,283.9858703613281,293.3120422363281,291.1535949707031,1.0,0.1826656013727188,0.9972321391105652,0.9972321391105652,1.0,1.0,-0.7977455258369446,0.3404375910758972,0.457307904958725,0.1426696330308914,0.0,0.0,0.2466171830892563,25.88707733154297,25.0,-1.640194296836853,-5770.8671875,63.94877624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,305.3818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.1283529847860336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743056923151016,0.174310028553009,-4.341810381447431e-06,0.0,0.0001302619639318,0.0,0.0,7.052463531494141,0.0,0.0,0.0,0.2820766866207123,4.0,0.0,1.0
297120,293.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5527864694595337,0.050000000745058,0.0457921288907527,293.2274780273437,297.1499938964844,293.1499938964844,0.0937635600566864,-2287.753662109375,304.1576538085937,0.810039758682251,0.152107760310173,0.1452258676290512,293.18145751953125,297.1499938964844,293.1499938964844,0.0821685940027237,-1522.6103515625,304.1529235839844,0.7818354964256287,0.1372057795524597,0.0966899245977401,293.1847229003906,297.1499938964844,293.1499938964844,0.0961678773164749,-2335.386962890625,304.1532287597656,0.815544843673706,0.1555788069963455,0.1482998728752136,293.31201171875,297.1499938964844,293.1499938964844,0.0040789013728499,-1533.3138427734375,296.6962890625,0.5527864694595337,0.050000000745058,0.22874116897583,291.1537475585937,291.1499938964844,271.43341064453125,270.7466125488281,283.9858703613281,293.3120422363281,291.1535949707031,1.0,0.1826656013727188,0.9972321391105652,0.9972321391105652,1.0,1.0,-0.7977455258369446,0.3404375910758972,0.457307904958725,0.1426696330308914,0.0,0.0,0.2466171830892563,25.88707733154297,25.0,-1.640194296836853,-5770.8671875,63.94877624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,305.3818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.1283529847860336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743056923151016,0.174310028553009,-4.341810381447431e-06,0.0,0.0001302619639318,0.0,0.0,7.052463531494141,0.0,0.0,0.0,0.2820766866207123,4.0,0.0,1.0
297180,293.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5526406168937683,0.050000000745058,0.0457931421697139,293.2260437011719,297.1499938964844,293.1499938964844,0.092483103275299,-2262.737060546875,304.1572570800781,0.806897759437561,0.1504334807395935,0.1436358988285064,293.1812438964844,297.1499938964844,293.1499938964844,0.0815947577357292,-1514.3736572265625,304.15289306640625,0.7802032828330994,0.1364514827728271,0.0961626544594764,293.1845397949219,297.1499938964844,293.1499938964844,0.095530055463314,-2322.929931640625,304.1532287597656,0.8139687180519104,0.1547354161739349,0.1475023478269577,293.3116455078125,297.1499938964844,293.1499938964844,0.0040363427251577,-1518.1531982421875,296.6407775878906,0.5526406168937683,0.050000000745058,0.2287462204694748,291.1531066894531,291.1499938964844,271.426025390625,270.7506103515625,283.9717712402344,293.3116760253906,291.1530456542969,1.0,0.1822455525398254,0.9973188638687134,0.9973188638687134,1.0,1.0,-0.7942544221878052,0.3393354117870331,0.4549190402030945,0.1409030705690384,0.0,0.0,0.2462502121925354,25.861438751220703,25.0,-0.8458613157272339,-5757.50390625,63.38401412963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820129394531,305.3752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.1279310882091522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740533411502838,0.1740576922893524,-4.34126104664756e-06,0.0,0.0001298337883781,0.0,0.0,7.040834426879883,0.0,0.0,0.0,0.2820300757884979,4.0,0.0,1.0
