time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
297240,293.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5526406168937683,0.050000000745058,0.0457931421697139,293.2260437011719,297.1499938964844,293.1499938964844,0.092483103275299,-2262.737060546875,304.1572570800781,0.806897759437561,0.1504334807395935,0.1436358988285064,293.1812438964844,297.1499938964844,293.1499938964844,0.0815947577357292,-1514.3736572265625,304.15289306640625,0.7802032828330994,0.1364514827728271,0.0961626544594764,293.1845397949219,297.1499938964844,293.1499938964844,0.095530055463314,-2322.929931640625,304.1532287597656,0.8139687180519104,0.1547354161739349,0.1475023478269577,293.3116455078125,297.1499938964844,293.1499938964844,0.0040363427251577,-1518.1531982421875,296.6407775878906,0.5526406168937683,0.050000000745058,0.2287462204694748,291.1531066894531,291.1499938964844,271.426025390625,270.7506103515625,283.9717712402344,293.3116760253906,291.1530456542969,1.0,0.1822455525398254,0.9973188638687134,0.9973188638687134,1.0,1.0,-0.7942544221878052,0.3393354117870331,0.4549190402030945,0.1409030705690384,0.0,0.0,0.2462502121925354,25.861438751220703,25.0,-0.8458613157272339,-5757.50390625,63.38401412963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820129394531,305.3752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.1279310882091522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740533411502838,0.1740576922893524,-4.34126104664756e-06,0.0,0.0001298337883781,0.0,0.0,7.040834426879883,0.0,0.0,0.0,0.2820300757884979,4.0,0.0,1.0
297300,293.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5525652170181274,0.050000000745058,0.0457936637103557,293.225341796875,297.1499938964844,293.1499938964844,0.0918523892760276,-2250.40185546875,304.1570739746094,0.8053076267242432,0.1496091783046722,0.1428533345460891,293.18115234375,297.1499938964844,293.1499938964844,0.0813085511326789,-1510.2667236328125,304.15289306640625,0.7793890237808228,0.1360770761966705,0.0959009900689125,293.1844482421875,297.1499938964844,293.1499938964844,0.0952117219567298,-2316.70654296875,304.1531982421875,0.8131752610206604,0.1543160527944564,0.1471058279275894,293.3114318847656,297.1499938964844,293.1499938964844,0.0040151672437787,-1510.5838623046875,296.6132202148437,0.5525652170181274,0.050000000745058,0.2287488430738449,291.1529541015625,291.1499938964844,271.4225158691406,270.7527770996094,283.9649353027344,293.3114624023437,291.1529235839844,1.0,0.1820398867130279,0.99736225605011,0.99736225605011,1.0,1.0,-0.7925289869308472,0.338785171508789,0.4537438154220581,0.1400449275970459,0.0,0.0,0.2460684180259704,25.84971046447754,25.0,-0.5230690836906433,-5750.75341796875,63.10748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27459716796875,305.37158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.1277493089437484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739316135644912,0.1739359647035598,-4.34100957136252e-06,0.0,0.0001296493137488,0.0,0.0,7.035248279571533,0.0,0.0,0.0,0.2820078730583191,4.0,0.0,1.0
297360,293.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5524889826774597,0.050000000745058,0.0457941964268684,293.2246398925781,297.1499938964844,293.1499938964844,0.0912274718284607,-2238.17431640625,304.15692138671875,0.8037161827087402,0.1487927585840225,0.1420782953500747,293.1810302734375,297.1499938964844,293.1499938964844,0.0810228809714317,-1506.168701171875,304.15289306640625,0.7785765528678894,0.1357043236494064,0.0956405103206634,293.1843566894531,297.1499938964844,293.1499938964844,0.0948939099907875,-2310.490234375,304.1531982421875,0.812378466129303,0.1538981199264526,0.1467106938362121,293.31121826171875,297.1499938964844,293.1499938964844,0.0039940299466252,-1503.0126953125,296.58575439453125,0.5524889826774597,0.050000000745058,0.2287514954805374,291.15289306640625,291.1499938964844,271.41912841796875,270.75506591796875,283.95831298828125,293.311279296875,291.15289306640625,1.0,0.1818367838859558,0.9974092245101928,0.9974092245101928,1.0,1.0,-0.7908157110214233,0.3382344543933868,0.4525812864303589,0.1392046362161636,0.0,0.0,0.245881587266922,25.83860206604004,25.0,-0.2462532669305801,-5743.921875,62.8344841003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,305.3677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.1275847554206848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738081127405166,0.173812448978424,-4.340761279308936e-06,0.0,0.0001294823159696,0.0,0.0,7.0295915603637695,0.0,0.0,0.0,0.2819854915142059,4.0,0.0,1.0
297420,293.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5523347854614258,0.050000000745058,0.0457952655851841,293.2232666015625,297.1499938964844,293.1499938964844,0.0899950563907623,-2214.04931640625,304.1566772460937,0.8005558848381042,0.1471839100122451,0.1405509412288665,293.1808166503906,297.1499938964844,293.1499938964844,0.0804533585906028,-1498.0028076171875,304.1528625488281,0.7769582271575928,0.1349637657403946,0.0951230302453041,293.1841735839844,297.1499938964844,293.1499938964844,0.0942601338028907,-2298.0849609375,304.1531982421875,0.8107749819755554,0.1530666649341583,0.1459245830774307,293.310791015625,297.1499938964844,293.1499938964844,0.0039519290439784,-1487.8890380859375,296.5311279296875,0.5523347854614258,0.050000000745058,0.228756844997406,291.15301513671875,291.1499938964844,271.4129638671875,270.76007080078125,283.9457092285156,293.31085205078125,291.15301513671875,1.0,0.1814379841089248,0.997503101825714,0.997503101825714,1.0,1.0,-0.787425696849823,0.3371301591396332,0.4502955675125122,0.1375803649425506,0.0,0.0,0.2454772442579269,25.81806182861328,25.0,0.1969918757677078,-5729.95751953125,62.29874801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,305.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.1273024380207061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735450327396392,0.1735493689775467,-4.340249688539188e-06,0.0,0.0001291958033107,0.0,0.0,7.017574310302734,0.0,0.0,0.0,0.2819381356239319,4.0,0.0,1.0
297480,293.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5523347854614258,0.050000000745058,0.0457952655851841,293.2232666015625,297.1499938964844,293.1499938964844,0.0899950563907623,-2214.04931640625,304.1566772460937,0.8005558848381042,0.1471839100122451,0.1405509412288665,293.1808166503906,297.1499938964844,293.1499938964844,0.0804533585906028,-1498.0028076171875,304.1528625488281,0.7769582271575928,0.1349637657403946,0.0951230302453041,293.1841735839844,297.1499938964844,293.1499938964844,0.0942601338028907,-2298.0849609375,304.1531982421875,0.8107749819755554,0.1530666649341583,0.1459245830774307,293.310791015625,297.1499938964844,293.1499938964844,0.0039519290439784,-1487.8890380859375,296.5311279296875,0.5523347854614258,0.050000000745058,0.228756844997406,291.15301513671875,291.1499938964844,271.4129638671875,270.76007080078125,283.9457092285156,293.31085205078125,291.15301513671875,1.0,0.1814379841089248,0.997503101825714,0.997503101825714,1.0,1.0,-0.787425696849823,0.3371301591396332,0.4502955675125122,0.1375803649425506,0.0,0.0,0.2454772442579269,25.81806182861328,25.0,0.1969918757677078,-5729.95751953125,62.29874801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,305.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.1273024380207061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735450327396392,0.1735493689775467,-4.340249688539188e-06,0.0,0.0001291958033107,0.0,0.0,7.017574310302734,0.0,0.0,0.0,0.2819381356239319,4.0,0.0,1.0
297540,293.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5521807670593262,0.050000000745058,0.04579633846879,293.2218933105469,297.1499938964844,293.1499938964844,0.0887853130698204,-2190.362548828125,304.1564636230469,0.7974300980567932,0.1456066071987152,0.1390534043312072,293.1805725097656,297.1499938964844,293.1499938964844,0.0798864439129829,-1489.880859375,304.1528625488281,0.7753514647483826,0.1342296451330185,0.0946100652217865,293.1839599609375,297.1499938964844,293.1499938964844,0.0936291441321373,-2285.724365234375,304.1531677246094,0.8091593384742737,0.152241051197052,0.1451439559459686,293.31036376953125,297.1499938964844,293.1499938964844,0.0039100521244108,-1472.7921142578125,296.4768371582031,0.5521807670593262,0.050000000745058,0.2287621945142746,291.1533508300781,291.1499938964844,271.4076843261719,270.7657775878906,283.93414306640625,293.3103942871094,291.1534118652344,1.0,0.1810482442378997,0.9975969791412354,0.9975969791412354,1.0,1.0,-0.7840834856033325,0.3360199332237243,0.4480635821819305,0.1360347121953964,0.0,0.0,0.2450098395347595,25.79938316345215,25.0,0.539714515209198,-5715.5078125,61.77590560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,305.3516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.1270701587200164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732451319694519,0.1732494682073593,-4.339683528087335e-06,0.0,0.0001289600477321,0.0,0.0,7.003908157348633,0.0,0.0,0.0,0.2818845212459564,4.0,0.0,1.0
297600,293.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5521807670593262,0.050000000745058,0.04579633846879,293.2218933105469,297.1499938964844,293.1499938964844,0.0887853130698204,-2190.362548828125,304.1564636230469,0.7974300980567932,0.1456066071987152,0.1390534043312072,293.1805725097656,297.1499938964844,293.1499938964844,0.0798864439129829,-1489.880859375,304.1528625488281,0.7753514647483826,0.1342296451330185,0.0946100652217865,293.1839599609375,297.1499938964844,293.1499938964844,0.0936291441321373,-2285.724365234375,304.1531677246094,0.8091593384742737,0.152241051197052,0.1451439559459686,293.31036376953125,297.1499938964844,293.1499938964844,0.0039100521244108,-1472.7921142578125,296.4768371582031,0.5521807670593262,0.050000000745058,0.2287621945142746,291.1533508300781,291.1499938964844,271.4076843261719,270.7657775878906,283.93414306640625,293.3103942871094,291.1534118652344,1.0,0.1810482442378997,0.9975969791412354,0.9975969791412354,1.0,1.0,-0.7840834856033325,0.3360199332237243,0.4480635821819305,0.1360347121953964,0.0,0.0,0.2450098395347595,25.79938316345215,25.0,0.539714515209198,-5715.5078125,61.77590560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,305.3516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.1270701587200164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732451319694519,0.1732494682073593,-4.339683528087335e-06,0.0,0.0001289600477321,0.0,0.0,7.003908157348633,0.0,0.0,0.0,0.2818845212459564,4.0,0.0,1.0
297660,293.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5520291328430176,0.050000000745058,0.0457973927259445,293.22052001953125,297.1499938964844,293.1499938964844,0.0875977873802185,-2167.114990234375,304.1562805175781,0.7943439483642578,0.1440605521202087,0.1375853717327118,293.18035888671875,297.1499938964844,293.1499938964844,0.0793223306536674,-1481.806396484375,304.1528625488281,0.7737588286399841,0.1335018575191497,0.094101496040821,293.18377685546875,297.1499938964844,293.1499938964844,0.0930012688040733,-2273.4169921875,304.1531677246094,0.8075318336486816,0.1514213383197784,0.1443688571453094,293.3099060058594,297.1499938964844,293.1499938964844,0.0038683912716805,-1457.723388671875,296.4228515625,0.5520291328430176,0.050000000745058,0.2287674695253372,291.1539001464844,291.1499938964844,271.40350341796875,270.772216796875,283.9237060546875,293.3099365234375,291.15399169921875,1.0,0.1806667745113372,0.9976984262466432,0.9976984262466432,1.0,1.0,-0.7807884812355042,0.3349023461341858,0.4458861649036407,0.1345705389976501,0.0,0.0,0.2444558888673782,25.782190322875977,25.0,0.8176514506340027,-5700.4775390625,61.26518630981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247619628906,305.3440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.1268713027238845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172892227768898,0.1728965640068054,-4.3390273276600055e-06,0.0,0.0001287582417717,0.0,0.0,6.987851142883301,0.0,0.0,0.0,0.2818216979503631,4.0,0.0,1.0
297720,293.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5520291328430176,0.050000000745058,0.0457973927259445,293.22052001953125,297.1499938964844,293.1499938964844,0.0875977873802185,-2167.114990234375,304.1562805175781,0.7943439483642578,0.1440605521202087,0.1375853717327118,293.18035888671875,297.1499938964844,293.1499938964844,0.0793223306536674,-1481.806396484375,304.1528625488281,0.7737588286399841,0.1335018575191497,0.094101496040821,293.18377685546875,297.1499938964844,293.1499938964844,0.0930012688040733,-2273.4169921875,304.1531677246094,0.8075318336486816,0.1514213383197784,0.1443688571453094,293.3099060058594,297.1499938964844,293.1499938964844,0.0038683912716805,-1457.723388671875,296.4228515625,0.5520291328430176,0.050000000745058,0.2287674695253372,291.1539001464844,291.1499938964844,271.40350341796875,270.772216796875,283.9237060546875,293.3099365234375,291.15399169921875,1.0,0.1806667745113372,0.9976984262466432,0.9976984262466432,1.0,1.0,-0.7807884812355042,0.3349023461341858,0.4458861649036407,0.1345705389976501,0.0,0.0,0.2444558888673782,25.782190322875977,25.0,0.8176514506340027,-5700.4775390625,61.26518630981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247619628906,305.3440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.1268713027238845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172892227768898,0.1728965640068054,-4.3390273276600055e-06,0.0,0.0001287582417717,0.0,0.0,6.987851142883301,0.0,0.0,0.0,0.2818216979503631,4.0,0.0,1.0
297780,293.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5518813729286194,0.050000000745058,0.0457984246313571,293.2191772460937,297.1499938964844,293.1499938964844,0.0864326506853103,-2144.3173828125,304.1561279296875,0.7913029789924622,0.1425461769104004,0.1361472159624099,293.1801147460937,297.1499938964844,293.1499938964844,0.0787613540887832,-1473.78466796875,304.15283203125,0.7721827030181885,0.1327805370092392,0.0935974195599556,293.1835632324219,297.1499938964844,293.1499938964844,0.0923769026994705,-2261.172119140625,304.15313720703125,0.8058925271034241,0.1506077498197555,0.1435994654893875,293.3094177246094,297.1499938964844,293.1499938964844,0.0038269704673439,-1442.6949462890625,296.3691711425781,0.5518813729286194,0.050000000745058,0.2287726104259491,291.15460205078125,291.1499938964844,271.400634765625,270.7795104980469,283.91455078125,293.3094787597656,291.1547241210937,1.0,0.1802931576967239,0.9977998733520508,0.9977998733520508,1.0,1.0,-0.77754145860672,0.3337769210338592,0.4437645077705383,0.1331890225410461,0.0,0.0,0.2437952309846878,25.766206741333008,25.0,1.038859724998474,-5684.76611328125,60.76617050170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215087890625,305.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1266896426677703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724723130464553,0.1724766492843628,-4.338251073932042e-06,0.0,0.0001285738835576,0.0,0.0,6.968763828277588,0.0,0.0,0.0,0.2817470729351043,4.0,0.0,1.0
297840,293.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5518813729286194,0.050000000745058,0.0457984246313571,293.2191772460937,297.1499938964844,293.1499938964844,0.0864326506853103,-2144.3173828125,304.1561279296875,0.7913029789924622,0.1425461769104004,0.1361472159624099,293.1801147460937,297.1499938964844,293.1499938964844,0.0787613540887832,-1473.78466796875,304.15283203125,0.7721827030181885,0.1327805370092392,0.0935974195599556,293.1835632324219,297.1499938964844,293.1499938964844,0.0923769026994705,-2261.172119140625,304.15313720703125,0.8058925271034241,0.1506077498197555,0.1435994654893875,293.3094177246094,297.1499938964844,293.1499938964844,0.0038269704673439,-1442.6949462890625,296.3691711425781,0.5518813729286194,0.050000000745058,0.2287726104259491,291.15460205078125,291.1499938964844,271.400634765625,270.7795104980469,283.91455078125,293.3094787597656,291.1547241210937,1.0,0.1802931576967239,0.9977998733520508,0.9977998733520508,1.0,1.0,-0.77754145860672,0.3337769210338592,0.4437645077705383,0.1331890225410461,0.0,0.0,0.2437952309846878,25.766206741333008,25.0,1.038859724998474,-5684.76611328125,60.76617050170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215087890625,305.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1266896426677703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724723130464553,0.1724766492843628,-4.338251073932042e-06,0.0,0.0001285738835576,0.0,0.0,6.968763828277588,0.0,0.0,0.0,0.2817470729351043,4.0,0.0,1.0
297900,293.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5518093705177307,0.050000000745058,0.0457989275455474,293.218505859375,297.1499938964844,293.1499938964844,0.0858584493398666,-2133.0888671875,304.15606689453125,0.7898008227348328,0.1418008655309677,0.1354393362998962,293.17999267578125,297.1499938964844,293.1499938964844,0.0784821361303329,-1469.795166015625,304.15283203125,0.7714014053344727,0.1324223577976226,0.0933470800518989,293.1834716796875,297.1499938964844,293.1499938964844,0.0920661613345146,-2255.075927734375,304.15313720703125,0.8050693273544312,0.1502033174037933,0.1432169675827026,293.3091735839844,297.1499938964844,293.1499938964844,0.0038063433021306,-1435.19482421875,296.3424377441406,0.5518093705177307,0.050000000745058,0.2287751138210296,291.1549987792969,291.1499938964844,271.3997802734375,270.78350830078125,283.9104919433594,293.3092346191406,291.1551208496094,1.0,0.1801091283559799,0.9978505969047546,0.9978505969047546,1.0,1.0,-0.77593594789505,0.3332112729549408,0.4427246749401092,0.1325292587280273,0.0,0.0,0.2434197813272476,25.758588790893555,25.0,1.1316066980361938,-5676.6259765625,60.520904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2114562988281,305.3340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1265998184680938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722337901592254,0.1722381263971328,-4.337810423749033e-06,0.0,0.0001284827158087,0.0,0.0,6.957927703857422,0.0,0.0,0.0,0.2817047238349914,4.0,0.0,1.0
297960,293.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5517387986183167,0.050000000745058,0.0457994192838668,293.2178649902344,297.1499938964844,293.1499938964844,0.0852898135781288,-2121.974365234375,304.156005859375,0.7883114814758301,0.1410634517669677,0.1347389072179794,293.17987060546875,297.1499938964844,293.1499938964844,0.0782038196921348,-1465.821044921875,304.15283203125,0.7706248760223389,0.1320658177137375,0.0930978879332542,293.183349609375,297.1499938964844,293.1499938964844,0.0917564406991005,-2248.999267578125,304.15313720703125,0.8042486906051636,0.1498005092144012,0.1428359597921371,293.3089294433594,297.1499938964844,293.1499938964844,0.0037857703864574,-1427.7039794921875,296.3157653808594,0.5517387986183167,0.050000000745058,0.2287775874137878,291.15545654296875,291.1499938964844,271.3993225097656,270.78778076171875,283.9067687988281,293.3089904785156,291.15557861328125,1.0,0.1799268871545791,0.9979051947593688,0.9979051947593688,1.0,1.0,-0.7743424773216248,0.3326438069343567,0.4416987001895904,0.1318900287151336,0.0,0.0,0.2430122941732406,25.75118064880371,25.0,1.210026741027832,-5668.2802734375,60.27839279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20867919921875,305.3311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.1265078037977218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171974778175354,0.1719791144132614,-4.337331120041199e-06,0.0,0.0001283893507206,0.0,0.0,6.946164131164551,0.0,0.0,0.0,0.2816587388515472,4.0,0.0,1.0
298020,293.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.551602303981781,0.050000000745058,0.0458003729581832,293.216552734375,297.1499938964844,293.1499938964844,0.0841690748929977,-2100.088134765625,304.1558532714844,0.7853724360466003,0.139612078666687,0.1333601474761963,293.1796264648437,297.1499938964844,293.1499938964844,0.0776501148939132,-1457.92138671875,304.1528015136719,0.7690868377685547,0.1313578188419342,0.0926029607653617,293.1831359863281,297.1499938964844,293.1499938964844,0.0911403223872184,-2236.908447265625,304.1531066894531,0.8026171922683716,0.1489998251199722,0.1420785337686538,293.3084411621094,297.1499938964844,293.1499938964844,0.0037447973154485,-1412.7564697265625,296.2626342773437,0.551602303981781,0.050000000745058,0.2287823557853698,291.1563720703125,291.1499938964844,271.39971923828125,270.7970886230469,283.9004821777344,293.3085021972656,291.1565246582031,1.0,0.1795675605535507,0.9980143308639526,0.9980143308639526,1.0,1.0,-0.7711915373802185,0.3315033912658691,0.4396881461143493,0.1306720227003097,0.0,0.0,0.2420986890792846,25.736892700195312,25.0,1.32914400100708,-5650.93896484375,59.801395416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,305.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1263097375631332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713935434818267,0.1713978797197342,-4.3362515498301946e-06,0.0,0.0001281883160118,0.0,0.0,6.919778347015381,0.0,0.0,0.0,0.2815555930137634,4.0,0.0,1.0
298080,293.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.551602303981781,0.050000000745058,0.0458003729581832,293.216552734375,297.1499938964844,293.1499938964844,0.0841690748929977,-2100.088134765625,304.1558532714844,0.7853724360466003,0.139612078666687,0.1333601474761963,293.1796264648437,297.1499938964844,293.1499938964844,0.0776501148939132,-1457.92138671875,304.1528015136719,0.7690868377685547,0.1313578188419342,0.0926029607653617,293.1831359863281,297.1499938964844,293.1499938964844,0.0911403223872184,-2236.908447265625,304.1531066894531,0.8026171922683716,0.1489998251199722,0.1420785337686538,293.3084411621094,297.1499938964844,293.1499938964844,0.0037447973154485,-1412.7564697265625,296.2626342773437,0.551602303981781,0.050000000745058,0.2287823557853698,291.1563720703125,291.1499938964844,271.39971923828125,270.7970886230469,283.9004821777344,293.3085021972656,291.1565246582031,1.0,0.1795675605535507,0.9980143308639526,0.9980143308639526,1.0,1.0,-0.7711915373802185,0.3315033912658691,0.4396881461143493,0.1306720227003097,0.0,0.0,0.2420986890792846,25.736892700195312,25.0,1.32914400100708,-5650.93896484375,59.801395416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,305.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1263097375631332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713935434818267,0.1713978797197342,-4.3362515498301946e-06,0.0,0.0001281883160118,0.0,0.0,6.919778347015381,0.0,0.0,0.0,0.2815555930137634,4.0,0.0,1.0
298140,293.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5514724254608154,0.050000000745058,0.0458012819290161,293.2152404785156,297.1499938964844,293.1499938964844,0.0830704495310783,-2078.66259765625,304.1557312011719,0.7824889421463013,0.1381920129060745,0.1320109218358993,293.17938232421875,297.1499938964844,293.1499938964844,0.0771006047725677,-1450.091552734375,304.1527709960937,0.7675698399543762,0.130656749010086,0.0921128019690513,293.18292236328125,297.1499938964844,293.1499938964844,0.0905289649963378,-2224.909912109375,304.1531066894531,0.8010002970695496,0.1482059955596923,0.1413274556398391,293.3079528808594,297.1499938964844,293.1499938964844,0.0037040540482848,-1397.8568115234375,296.209716796875,0.5514724254608154,0.050000000745058,0.2287868857383728,291.1573791503906,291.1499938964844,271.40203857421875,270.8075256347656,283.8957214355469,293.3079833984375,291.15753173828125,1.0,0.1792148947715759,0.9981235265731812,0.9981235265731812,1.0,1.0,-0.7680890560150146,0.330356627702713,0.437732458114624,0.1295328438282013,0.0,0.0,0.2410489022731781,25.72318458557129,25.0,1.3995665311813354,-5632.6669921875,59.33489227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,305.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.904296875,18000.0,0.0,0.0,0.1260818839073181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707252413034439,0.1707295775413513,-4.335004177846713e-06,0.0,0.0001279570860788,0.0,0.0,6.889460563659668,0.0,0.0,0.0,0.2814370095729828,4.0,0.0,1.0
298200,293.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5514724254608154,0.050000000745058,0.0458012819290161,293.2152404785156,297.1499938964844,293.1499938964844,0.0830704495310783,-2078.66259765625,304.1557312011719,0.7824889421463013,0.1381920129060745,0.1320109218358993,293.17938232421875,297.1499938964844,293.1499938964844,0.0771006047725677,-1450.091552734375,304.1527709960937,0.7675698399543762,0.130656749010086,0.0921128019690513,293.18292236328125,297.1499938964844,293.1499938964844,0.0905289649963378,-2224.909912109375,304.1531066894531,0.8010002970695496,0.1482059955596923,0.1413274556398391,293.3079528808594,297.1499938964844,293.1499938964844,0.0037040540482848,-1397.8568115234375,296.209716796875,0.5514724254608154,0.050000000745058,0.2287868857383728,291.1573791503906,291.1499938964844,271.40203857421875,270.8075256347656,283.8957214355469,293.3079833984375,291.15753173828125,1.0,0.1792148947715759,0.9981235265731812,0.9981235265731812,1.0,1.0,-0.7680890560150146,0.330356627702713,0.437732458114624,0.1295328438282013,0.0,0.0,0.2410489022731781,25.72318458557129,25.0,1.3995665311813354,-5632.6669921875,59.33489227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,305.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.904296875,18000.0,0.0,0.0,0.1260818839073181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707252413034439,0.1707295775413513,-4.335004177846713e-06,0.0,0.0001279570860788,0.0,0.0,6.889460563659668,0.0,0.0,0.0,0.2814370095729828,4.0,0.0,1.0
298260,293.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5513495206832886,0.050000000745058,0.0458021461963653,293.21392822265625,297.1499938964844,293.1499938964844,0.0819939747452735,-2057.702392578125,304.1556091308594,0.7796633839607239,0.1368031501770019,0.1306911408901214,293.1791381835937,297.1499938964844,293.1499938964844,0.0765557363629341,-1442.338623046875,304.1527709960937,0.7660748958587646,0.1299628615379333,0.0916275680065155,293.18267822265625,297.1499938964844,293.1499938964844,0.0899228677153587,-2213.014892578125,304.153076171875,0.7993991374969482,0.1474193334579467,0.1405830085277557,293.30743408203125,297.1499938964844,293.1499938964844,0.0036635498981922,-1383.011962890625,296.15704345703125,0.5513495206832886,0.050000000745058,0.2287911921739578,291.15838623046875,291.1499938964844,271.4065246582031,270.8192443847656,283.8925476074219,293.3074951171875,291.1585388183594,1.0,0.1788686513900756,0.998240888118744,0.998240888118744,1.0,1.0,-0.7650354504585266,0.3292048573493957,0.4358305931091308,0.1284698396921157,0.0,0.0,0.2398632317781448,25.709922790527344,25.0,1.4187042713165283,-5613.40625,58.87863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,305.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1258132606744766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699699759483337,0.1699742972850799,-4.333587185101351e-06,0.0,0.000127684455947,0.0,0.0,6.855224132537842,0.0,0.0,0.0,0.2813030779361725,4.0,0.0,1.0
298320,293.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5513495206832886,0.050000000745058,0.0458021461963653,293.21392822265625,297.1499938964844,293.1499938964844,0.0819939747452735,-2057.702392578125,304.1556091308594,0.7796633839607239,0.1368031501770019,0.1306911408901214,293.1791381835937,297.1499938964844,293.1499938964844,0.0765557363629341,-1442.338623046875,304.1527709960937,0.7660748958587646,0.1299628615379333,0.0916275680065155,293.18267822265625,297.1499938964844,293.1499938964844,0.0899228677153587,-2213.014892578125,304.153076171875,0.7993991374969482,0.1474193334579467,0.1405830085277557,293.30743408203125,297.1499938964844,293.1499938964844,0.0036635498981922,-1383.011962890625,296.15704345703125,0.5513495206832886,0.050000000745058,0.2287911921739578,291.15838623046875,291.1499938964844,271.4065246582031,270.8192443847656,283.8925476074219,293.3074951171875,291.1585388183594,1.0,0.1788686513900756,0.998240888118744,0.998240888118744,1.0,1.0,-0.7650354504585266,0.3292048573493957,0.4358305931091308,0.1284698396921157,0.0,0.0,0.2398632317781448,25.709922790527344,25.0,1.4187042713165283,-5613.40625,58.87863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,305.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1258132606744766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699699759483337,0.1699742972850799,-4.333587185101351e-06,0.0,0.000127684455947,0.0,0.0,6.855224132537842,0.0,0.0,0.0,0.2813030779361725,4.0,0.0,1.0
298380,293.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5512338876724243,0.050000000745058,0.0458029583096504,293.212646484375,297.1499938964844,293.1499938964844,0.0809400156140327,-2037.2176513671875,304.155517578125,0.7768987417221069,0.1354458034038543,0.1294010877609253,293.17889404296875,297.1499938964844,293.1499938964844,0.0760160386562347,-1434.6702880859375,304.1527404785156,0.7646029591560364,0.1292765140533447,0.0911475047469139,293.18243408203125,297.1499938964844,293.1499938964844,0.0893225818872451,-2201.235107421875,304.1530456542969,0.7978153228759766,0.1466403007507324,0.139845609664917,293.3069152832031,297.1499938964844,293.1499938964844,0.0036232906859368,-1368.2275390625,296.1045837402344,0.5512338876724243,0.050000000745058,0.2287952601909637,291.15936279296875,291.1499938964844,271.4133605957031,270.832275390625,283.8910827636719,293.3069763183594,291.1595153808594,1.0,0.178528755903244,0.998358190059662,0.998358190059662,1.0,1.0,-0.7620318531990051,0.3280496001243591,0.433982253074646,0.1274801194667816,0.0,0.0,0.2385443896055221,25.697010040283203,25.0,1.3900777101516724,-5593.1103515625,58.4325065612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21649169921875,305.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1254949420690536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169129878282547,0.1691342145204544,-4.332002845330862e-06,0.0,0.0001273614034289,0.0,0.0,6.8171796798706055,0.0,0.0,0.0,0.2811541557312011,4.0,0.0,1.0
298440,293.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5512338876724243,0.050000000745058,0.0458029583096504,293.212646484375,297.1499938964844,293.1499938964844,0.0809400156140327,-2037.2176513671875,304.155517578125,0.7768987417221069,0.1354458034038543,0.1294010877609253,293.17889404296875,297.1499938964844,293.1499938964844,0.0760160386562347,-1434.6702880859375,304.1527404785156,0.7646029591560364,0.1292765140533447,0.0911475047469139,293.18243408203125,297.1499938964844,293.1499938964844,0.0893225818872451,-2201.235107421875,304.1530456542969,0.7978153228759766,0.1466403007507324,0.139845609664917,293.3069152832031,297.1499938964844,293.1499938964844,0.0036232906859368,-1368.2275390625,296.1045837402344,0.5512338876724243,0.050000000745058,0.2287952601909637,291.15936279296875,291.1499938964844,271.4133605957031,270.832275390625,283.8910827636719,293.3069763183594,291.1595153808594,1.0,0.178528755903244,0.998358190059662,0.998358190059662,1.0,1.0,-0.7620318531990051,0.3280496001243591,0.433982253074646,0.1274801194667816,0.0,0.0,0.2385443896055221,25.697010040283203,25.0,1.3900777101516724,-5593.1103515625,58.4325065612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21649169921875,305.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1254949420690536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169129878282547,0.1691342145204544,-4.332002845330862e-06,0.0,0.0001273614034289,0.0,0.0,6.8171796798706055,0.0,0.0,0.0,0.2811541557312011,4.0,0.0,1.0
298500,293.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5511788129806519,0.050000000745058,0.0458033457398414,293.2120056152344,297.1499938964844,293.1499938964844,0.0804215297102928,-2027.155029296875,304.15545654296875,0.7755399346351624,0.134779006242752,0.1287672519683838,293.1787414550781,297.1499938964844,293.1499938964844,0.0757482573390007,-1430.869873046875,304.1527404785156,0.7638759613037109,0.128936305642128,0.0909094959497451,293.18231201171875,297.1499938964844,293.1499938964844,0.0890247598290443,-2195.391845703125,304.1530456542969,0.7970302700996399,0.1462537795305252,0.1394796818494796,293.306640625,297.1499938964844,293.1499938964844,0.0036032516509294,-1360.8582763671875,296.0783996582031,0.5511788129806519,0.050000000745058,0.2287971824407577,291.15985107421875,291.1499938964844,271.417724609375,270.83935546875,283.8910217285156,293.30670166015625,291.1600036621094,1.0,0.1783611625432968,0.9984169006347656,0.9984169006347656,1.0,1.0,-0.7605490684509277,0.3274711072444916,0.4330779612064361,0.1270118951797485,0.0,0.0,0.2378368973731994,25.690654754638672,25.0,1.363654851913452,-5582.5654296875,58.21321105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,305.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1253152042627334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686795800924301,0.1686839014291763,-4.331151103542652e-06,0.0,0.0001271789951715,0.0,0.0,6.7968034744262695,0.0,0.0,0.0,0.2810743749141693,4.0,0.0,1.0
298560,293.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5511255860328674,0.050000000745058,0.0458037182688713,293.2113647460937,297.1499938964844,293.1499938964844,0.079908438026905,-2017.2073974609373,304.1553955078125,0.774196445941925,0.1341197490692138,0.1281405389308929,293.1786193847656,297.1499938964844,293.1499938964844,0.0754818618297576,-1427.0919189453125,304.1527099609375,0.7631548643112183,0.1285980194807052,0.0906728208065033,293.18218994140625,297.1499938964844,293.1499938964844,0.0887284949421882,-2189.579833984375,304.15301513671875,0.7962499260902405,0.1458692252635955,0.139115571975708,293.3063659667969,297.1499938964844,293.1499938964844,0.0035832761786878,-1353.505859375,296.05230712890625,0.5511255860328674,0.050000000745058,0.2287990599870681,291.16033935546875,291.1499938964844,271.4227294921875,270.8467712402344,283.8913879394531,293.3064270019531,291.16046142578125,1.0,0.178195059299469,0.998479962348938,0.998479962348938,1.0,1.0,-0.7590785622596741,0.3268921375274658,0.4321864545345306,0.1265609413385391,0.0,0.0,0.2370999604463577,25.68435287475586,25.0,1.3324522972106934,-5571.759765625,57.996315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254333496094,305.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.951171875,18000.0,0.0,0.0,0.1251217573881149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682109236717224,0.1682152599096298,-4.330262981966371e-06,0.0,0.0001269826752832,0.0,0.0,6.77561092376709,0.0,0.0,0.0,0.2809913754463196,4.0,0.0,1.0
298620,293.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.551024854183197,0.050000000745058,0.0458044297993183,293.2100830078125,297.1499938964844,293.1499938964844,0.0788998752832412,-1997.685302734375,304.1552734375,0.7715596556663513,0.1328257024288177,0.1269101947546005,293.1783447265625,297.1499938964844,293.1499938964844,0.0749538019299507,-1419.6119384765625,304.1526794433594,0.7617319822311401,0.1279279440641403,0.0902038961648941,293.1819152832031,297.1499938964844,293.1499938964844,0.0881412029266357,-2178.061767578125,304.1529846191406,0.7947046160697937,0.1451067626476287,0.1383935213088989,293.3058166503906,297.1499938964844,293.1499938964844,0.0035435131285339,-1338.8519287109375,296.0002136230469,0.551024854183197,0.050000000745058,0.2288026064634323,291.1612243652344,291.1499938964844,271.43487548828125,270.8628234863281,283.8934936523437,293.3058776855469,291.1613464355469,1.0,0.1778676211833953,0.9986061453819276,0.9986061453819276,1.0,1.0,-0.7561777234077454,0.3257342576980591,0.4304434359073639,0.1257103234529495,0.0,0.0,0.2355360835790634,25.671884536743164,25.0,1.2475471496582031,-5549.3115234375,57.57012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23614501953125,305.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.1246898099780082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672178655862808,0.1672222018241882,-4.3283771447022445e-06,0.0,0.0001265442988369,0.0,0.0,6.730750560760498,0.0,0.0,0.0,0.2808156907558441,4.0,0.0,1.0
298680,293.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.551024854183197,0.050000000745058,0.0458044297993183,293.2100830078125,297.1499938964844,293.1499938964844,0.0788998752832412,-1997.685302734375,304.1552734375,0.7715596556663513,0.1328257024288177,0.1269101947546005,293.1783447265625,297.1499938964844,293.1499938964844,0.0749538019299507,-1419.6119384765625,304.1526794433594,0.7617319822311401,0.1279279440641403,0.0902038961648941,293.1819152832031,297.1499938964844,293.1499938964844,0.0881412029266357,-2178.061767578125,304.1529846191406,0.7947046160697937,0.1451067626476287,0.1383935213088989,293.3058166503906,297.1499938964844,293.1499938964844,0.0035435131285339,-1338.8519287109375,296.0002136230469,0.551024854183197,0.050000000745058,0.2288026064634323,291.1612243652344,291.1499938964844,271.43487548828125,270.8628234863281,283.8934936523437,293.3058776855469,291.1613464355469,1.0,0.1778676211833953,0.9986061453819276,0.9986061453819276,1.0,1.0,-0.7561777234077454,0.3257342576980591,0.4304434359073639,0.1257103234529495,0.0,0.0,0.2355360835790634,25.671884536743164,25.0,1.2475471496582031,-5549.3115234375,57.57012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23614501953125,305.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.1246898099780082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672178655862808,0.1672222018241882,-4.3283771447022445e-06,0.0,0.0001265442988369,0.0,0.0,6.730750560760498,0.0,0.0,0.0,0.2808156907558441,4.0,0.0,1.0
298740,293.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5509315729141235,0.050000000745058,0.0458050854504108,293.20880126953125,297.1499938964844,293.1499938964844,0.0779130980372428,-1978.6278076171875,304.1551513671875,0.7689868211746216,0.1315620988607406,0.125708594918251,293.1780700683594,297.1499938964844,293.1499938964844,0.0744318142533302,-1412.229736328125,304.1526794433594,0.7603341937065125,0.1272662431001663,0.0897407159209251,293.1816711425781,297.1499938964844,293.1499938964844,0.0875606760382652,-2166.680908203125,304.1529541015625,0.7931799292564392,0.1443529427051544,0.1376794576644897,293.3052673339844,297.1499938964844,293.1499938964844,0.0035040031652897,-1324.267578125,295.9483337402344,0.5509315729141235,0.050000000745058,0.2288058996200561,291.1620788574219,291.1499938964844,271.45001220703125,270.8804931640625,283.8974609375,293.3053283691406,291.1622009277344,1.0,0.1775460988283157,0.998732328414917,0.998732328414917,1.0,1.0,-0.7533274292945862,0.3245758414268493,0.4287516176700592,0.1249259114265441,0.0,0.0,0.233866661787033,25.6595401763916,25.0,1.1690082550048828,-5525.79345703125,57.15347671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,305.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1242020279169082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661613285541534,0.1661656498908996,-4.326366706663976e-06,0.0,0.0001260492717847,0.0,0.0,6.683094501495361,0.0,0.0,0.0,0.28062903881073,4.0,0.0,1.0
298800,293.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5509315729141235,0.050000000745058,0.0458050854504108,293.20880126953125,297.1499938964844,293.1499938964844,0.0779130980372428,-1978.6278076171875,304.1551513671875,0.7689868211746216,0.1315620988607406,0.125708594918251,293.1780700683594,297.1499938964844,293.1499938964844,0.0744318142533302,-1412.229736328125,304.1526794433594,0.7603341937065125,0.1272662431001663,0.0897407159209251,293.1816711425781,297.1499938964844,293.1499938964844,0.0875606760382652,-2166.680908203125,304.1529541015625,0.7931799292564392,0.1443529427051544,0.1376794576644897,293.3052673339844,297.1499938964844,293.1499938964844,0.0035040031652897,-1324.267578125,295.9483337402344,0.5509315729141235,0.050000000745058,0.2288058996200561,291.1620788574219,291.1499938964844,271.45001220703125,270.8804931640625,283.8974609375,293.3053283691406,291.1622009277344,1.0,0.1775460988283157,0.998732328414917,0.998732328414917,1.0,1.0,-0.7533274292945862,0.3245758414268493,0.4287516176700592,0.1249259114265441,0.0,0.0,0.233866661787033,25.6595401763916,25.0,1.1690082550048828,-5525.79345703125,57.15347671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,305.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1242020279169082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661613285541534,0.1661656498908996,-4.326366706663976e-06,0.0,0.0001260492717847,0.0,0.0,6.683094501495361,0.0,0.0,0.0,0.28062903881073,4.0,0.0,1.0
298860,293.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5508450269699097,0.050000000745058,0.04580570012331,293.2075500488281,297.1499938964844,293.1499938964844,0.0769478753209114,-1960.0311279296875,304.1550598144531,0.7664773464202881,0.1303285360336303,0.1245353370904922,293.17779541015625,297.1499938964844,293.1499938964844,0.0739162266254425,-1404.9500732421875,304.15264892578125,0.7589611411094666,0.1266132295131683,0.0892834812402725,293.1813659667969,297.1499938964844,293.1499938964844,0.0869872644543647,-2155.44482421875,304.1529235839844,0.7916756272315979,0.1436081081628799,0.1369737088680267,293.3046875,297.1499938964844,293.1499938964844,0.0034647199790924,-1309.7452392578125,295.8966064453125,0.5508450269699097,0.050000000745058,0.2288089543581009,291.162841796875,291.1499938964844,271.4669494628906,270.89923095703125,283.90283203125,293.30474853515625,291.1629333496094,1.0,0.1772304028272628,0.9988660216331482,0.9988660216331482,1.0,1.0,-0.7505279779434204,0.3234217166900635,0.4271062612533569,0.1241965293884277,0.0,0.0,0.2321015298366546,25.647266387939453,25.0,1.0042086839675903,-5501.322265625,56.7462043762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,305.29571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1236613169312477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650478392839431,0.1650521606206894,-4.3242475840088446e-06,0.0,0.0001255005190614,0.0,0.0,6.632955551147461,0.0,0.0,0.0,0.2804327011108398,4.0,0.0,1.0
298920,293.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5508450269699097,0.050000000745058,0.04580570012331,293.2075500488281,297.1499938964844,293.1499938964844,0.0769478753209114,-1960.0311279296875,304.1550598144531,0.7664773464202881,0.1303285360336303,0.1245353370904922,293.17779541015625,297.1499938964844,293.1499938964844,0.0739162266254425,-1404.9500732421875,304.15264892578125,0.7589611411094666,0.1266132295131683,0.0892834812402725,293.1813659667969,297.1499938964844,293.1499938964844,0.0869872644543647,-2155.44482421875,304.1529235839844,0.7916756272315979,0.1436081081628799,0.1369737088680267,293.3046875,297.1499938964844,293.1499938964844,0.0034647199790924,-1309.7452392578125,295.8966064453125,0.5508450269699097,0.050000000745058,0.2288089543581009,291.162841796875,291.1499938964844,271.4669494628906,270.89923095703125,283.90283203125,293.30474853515625,291.1629333496094,1.0,0.1772304028272628,0.9988660216331482,0.9988660216331482,1.0,1.0,-0.7505279779434204,0.3234217166900635,0.4271062612533569,0.1241965293884277,0.0,0.0,0.2321015298366546,25.647266387939453,25.0,1.0042086839675903,-5501.322265625,56.7462043762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,305.29571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1236613169312477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650478392839431,0.1650521606206894,-4.3242475840088446e-06,0.0,0.0001255005190614,0.0,0.0,6.632955551147461,0.0,0.0,0.0,0.2804327011108398,4.0,0.0,1.0
298980,293.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.550764262676239,0.050000000745058,0.0458062700927257,293.206298828125,297.1499938964844,293.1499938964844,0.0760065019130706,-1941.9425048828125,304.1549377441406,0.7640329003334045,0.1291259229183197,0.1233913078904151,293.177490234375,297.1499938964844,293.1499938964844,0.0734092891216278,-1397.806884765625,304.152587890625,0.757613480091095,0.125969797372818,0.0888327807188034,293.1810913085937,297.1499938964844,293.1499938964844,0.0864233300089836,-2144.404296875,304.15289306640625,0.7901926636695862,0.1428731977939605,0.1362771242856979,293.3041076660156,297.1499938964844,293.1499938964844,0.0034257569350302,-1295.3316650390625,295.844970703125,0.550764262676239,0.050000000745058,0.2288118153810501,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9087829589844,293.3041687011719,291.1633605957031,1.0,0.1769207119941711,0.9989997744560242,0.9989997744560242,1.0,1.0,-0.7477821707725525,0.3222788274288177,0.4255033135414123,0.1235086917877197,0.0,0.0,0.2302889376878738,25.63501739501953,25.0,0.5776654481887817,-5476.302734375,56.3485221862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272705078125,305.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.857421875,18000.0,0.0,0.0,0.1230708360671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639001965522766,0.1639045178890228,-4.322043423599098e-06,0.0,0.0001249012566404,0.0,0.0,6.581343173980713,0.0,0.0,0.0,0.2802304923534393,4.0,0.0,1.0
