time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
299040,293.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.550764262676239,0.050000000745058,0.0458062700927257,293.206298828125,297.1499938964844,293.1499938964844,0.0760065019130706,-1941.9425048828125,304.1549377441406,0.7640329003334045,0.1291259229183197,0.1233913078904151,293.177490234375,297.1499938964844,293.1499938964844,0.0734092891216278,-1397.806884765625,304.152587890625,0.757613480091095,0.125969797372818,0.0888327807188034,293.1810913085937,297.1499938964844,293.1499938964844,0.0864233300089836,-2144.404296875,304.15289306640625,0.7901926636695862,0.1428731977939605,0.1362771242856979,293.3041076660156,297.1499938964844,293.1499938964844,0.0034257569350302,-1295.3316650390625,295.844970703125,0.550764262676239,0.050000000745058,0.2288118153810501,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9087829589844,293.3041687011719,291.1633605957031,1.0,0.1769207119941711,0.9989997744560242,0.9989997744560242,1.0,1.0,-0.7477821707725525,0.3222788274288177,0.4255033135414123,0.1235086917877197,0.0,0.0,0.2302889376878738,25.63501739501953,25.0,0.5776654481887817,-5476.302734375,56.3485221862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272705078125,305.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.857421875,18000.0,0.0,0.0,0.1230708360671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639001965522766,0.1639045178890228,-4.322043423599098e-06,0.0,0.0001249012566404,0.0,0.0,6.581343173980713,0.0,0.0,0.0,0.2802304923534393,4.0,0.0,1.0
299100,293.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5507259964942932,0.050000000745058,0.0458065420389175,293.2056579589844,297.1499938964844,293.1499938964844,0.0755449160933494,-1933.091552734375,304.1548767089844,0.7628353238105774,0.1285362094640731,0.122830256819725,293.1773376464844,297.1499938964844,293.1499938964844,0.0731593742966651,-1394.291015625,304.152587890625,0.7569495439529419,0.1256518959999084,0.0886100381612777,293.1809387207031,297.1499938964844,293.1499938964844,0.0861452370882034,-2138.964111328125,304.1528625488281,0.7894597053527832,0.1425096988677978,0.1359324902296066,293.3038024902344,297.1499938964844,293.1499938964844,0.0034063656348735,-1288.1561279296875,295.81915283203125,0.5507259964942932,0.050000000745058,0.2288131564855575,291.1634216308594,291.1499938964844,271.49334716796875,270.9281616210937,283.9119567871094,293.3038635253906,291.1634216308594,1.0,0.1767681390047073,0.9990665912628174,0.9990665912628174,1.0,1.0,-0.7464298605918884,0.3217122256755829,0.4247176051139831,0.1231794208288192,0.0,0.0,0.2293831706047058,25.628887176513672,25.0,0.3540648221969604,-5463.76171875,56.15328598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,305.2851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.1227593347430229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633264571428299,0.1633307784795761,-4.3209315663261805e-06,0.0,0.0001245851162821,0.0,0.0,6.555561065673828,0.0,0.0,0.0,0.2801293432712555,4.0,0.0,1.0
299160,293.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5506891012191772,0.050000000745058,0.0458068028092384,293.2050476074219,297.1499938964844,293.1499938964844,0.0750890225172042,-1924.3619384765625,304.1548156738281,0.7616537809371948,0.1279540061950683,0.1222762987017631,293.1771850585937,297.1499938964844,293.1499938964844,0.0729116797447204,-1390.809814453125,304.1525573730469,0.7562922239303589,0.1253365576267242,0.0883890613913536,293.1807556152344,297.1499938964844,293.1499938964844,0.0858695581555366,-2133.5732421875,304.1528625488281,0.7887324690818787,0.1421488523483276,0.1355903297662735,293.30352783203125,297.1499938964844,293.1499938964844,0.0033870581537485,-1281.0087890625,295.7933654785156,0.5506891012191772,0.050000000745058,0.2288144677877426,291.1634521484375,291.1499938964844,271.5023803710937,270.93798828125,283.91522216796875,293.3035888671875,291.1634521484375,1.0,0.1766170412302017,0.9991374611854552,0.9991374611854552,1.0,1.0,-0.7450910210609436,0.3211490213871002,0.4239420294761657,0.1228594109416008,0.0,0.0,0.2284820973873138,25.62274932861328,25.0,0.158718541264534,-5451.244140625,55.96039581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,305.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.1224390715360641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627567559480667,0.1627610772848129,-4.319824256526772e-06,0.0,0.0001242600847035,0.0,0.0,6.529978752136231,0.0,0.0,0.0,0.2800289392471313,4.0,0.0,1.0
299220,293.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5506194829940796,0.050000000745058,0.0458072982728481,293.20379638671875,297.1499938964844,293.1499938964844,0.0741942673921585,-1907.263671875,304.1546936035156,0.7593396902084351,0.1268123686313629,0.1211899369955062,293.1768493652344,297.1499938964844,293.1499938964844,0.0724229291081428,-1383.9500732421875,304.15252685546875,0.7549982070922852,0.1247139722108841,0.0879526659846305,293.1804504394531,297.1499938964844,293.1499938964844,0.0853253528475761,-2122.9384765625,304.1528015136719,0.7872961163520813,0.1414355784654617,0.134913831949234,293.3028869628906,297.1499938964844,293.1499938964844,0.0033486529719084,-1266.7821044921875,295.7418518066406,0.5506194829940796,0.050000000745058,0.2288169413805008,291.16339111328125,291.1499938964844,271.52081298828125,270.9579162597656,283.9221496582031,293.3029479980469,291.163330078125,1.0,0.1763193756341934,0.9992790818214417,0.9992790818214417,1.0,1.0,-0.7424551248550415,0.3200336098670959,0.4224215447902679,0.1222459897398948,0.0,0.0,0.2267018854618072,25.61044311523437,25.0,-0.1382072865962982,-5426.3173828125,55.58175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945861816406,305.27264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.1217777654528617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616348475217819,0.1616391688585281,-4.317641014495166e-06,0.0,0.0001235889503732,0.0,0.0,6.4796648025512695,0.0,0.0,0.0,0.2798314392566681,4.0,0.0,1.0
299280,293.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5506194829940796,0.050000000745058,0.0458072982728481,293.20379638671875,297.1499938964844,293.1499938964844,0.0741942673921585,-1907.263671875,304.1546936035156,0.7593396902084351,0.1268123686313629,0.1211899369955062,293.1768493652344,297.1499938964844,293.1499938964844,0.0724229291081428,-1383.9500732421875,304.15252685546875,0.7549982070922852,0.1247139722108841,0.0879526659846305,293.1804504394531,297.1499938964844,293.1499938964844,0.0853253528475761,-2122.9384765625,304.1528015136719,0.7872961163520813,0.1414355784654617,0.134913831949234,293.3028869628906,297.1499938964844,293.1499938964844,0.0033486529719084,-1266.7821044921875,295.7418518066406,0.5506194829940796,0.050000000745058,0.2288169413805008,291.16339111328125,291.1499938964844,271.52081298828125,270.9579162597656,283.9221496582031,293.3029479980469,291.163330078125,1.0,0.1763193756341934,0.9992790818214417,0.9992790818214417,1.0,1.0,-0.7424551248550415,0.3200336098670959,0.4224215447902679,0.1222459897398948,0.0,0.0,0.2267018854618072,25.61044311523437,25.0,-0.1382072865962982,-5426.3173828125,55.58175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945861816406,305.27264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.1217777654528617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616348475217819,0.1616391688585281,-4.317641014495166e-06,0.0,0.0001235889503732,0.0,0.0,6.4796648025512695,0.0,0.0,0.0,0.2798314392566681,4.0,0.0,1.0
299340,293.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5505551099777222,0.050000000745058,0.0458077564835548,293.2025451660156,297.1499938964844,293.1499938964844,0.0733212530612945,-1890.6263427734373,304.15460205078125,0.7570895552635193,0.1257003396749496,0.1201316490769386,293.176513671875,297.1499938964844,293.1499938964844,0.0719427317380905,-1377.222412109375,304.1524963378906,0.7537316679954529,0.124102272093296,0.087523803114891,293.1801147460937,297.1499938964844,293.1499938964844,0.0847903415560722,-2112.491455078125,304.1527709960937,0.7858842611312866,0.1407336592674255,0.1342479437589645,293.30224609375,297.1499938964844,293.1499938964844,0.0033105174079537,-1252.639892578125,295.6905212402344,0.5505551099777222,0.050000000745058,0.2288192361593246,291.1631774902344,291.1499938964844,271.5397033691406,270.9781494140625,283.9294738769531,293.3023376464844,291.1631164550781,1.0,0.1760276854038238,0.9994207620620728,0.9994207620620728,1.0,1.0,-0.7398744821548462,0.3189334869384765,0.4209409654140472,0.1216659545898437,0.0,0.0,0.2249596416950225,25.59809875488281,25.0,-0.3243654370307922,-5401.57373046875,55.21248245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028564453125,305.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1210990697145462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605423390865326,0.1605466604232788,-4.315515070629772e-06,0.0,0.0001229001645697,0.0,0.0,6.430755615234375,0.0,0.0,0.0,0.2796394526958465,4.0,0.0,1.0
299400,293.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5505551099777222,0.050000000745058,0.0458077564835548,293.2025451660156,297.1499938964844,293.1499938964844,0.0733212530612945,-1890.6263427734373,304.15460205078125,0.7570895552635193,0.1257003396749496,0.1201316490769386,293.176513671875,297.1499938964844,293.1499938964844,0.0719427317380905,-1377.222412109375,304.1524963378906,0.7537316679954529,0.124102272093296,0.087523803114891,293.1801147460937,297.1499938964844,293.1499938964844,0.0847903415560722,-2112.491455078125,304.1527709960937,0.7858842611312866,0.1407336592674255,0.1342479437589645,293.30224609375,297.1499938964844,293.1499938964844,0.0033105174079537,-1252.639892578125,295.6905212402344,0.5505551099777222,0.050000000745058,0.2288192361593246,291.1631774902344,291.1499938964844,271.5397033691406,270.9781494140625,283.9294738769531,293.3023376464844,291.1631164550781,1.0,0.1760276854038238,0.9994207620620728,0.9994207620620728,1.0,1.0,-0.7398744821548462,0.3189334869384765,0.4209409654140472,0.1216659545898437,0.0,0.0,0.2249596416950225,25.59809875488281,25.0,-0.3243654370307922,-5401.57373046875,55.21248245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028564453125,305.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1210990697145462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605423390865326,0.1605466604232788,-4.315515070629772e-06,0.0,0.0001229001645697,0.0,0.0,6.430755615234375,0.0,0.0,0.0,0.2796394526958465,4.0,0.0,1.0
299460,293.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5504955649375916,0.050000000745058,0.0458081811666488,293.2013244628906,297.1499938964844,293.1499938964844,0.0724692642688751,-1874.4337158203125,304.15447998046875,0.7549022436141968,0.1246173530817031,0.1191009208559989,293.1761779785156,297.1499938964844,293.1499938964844,0.0714709237217903,-1370.623291015625,304.1524353027344,0.7524924278259277,0.1235016584396362,0.0871026217937469,293.17974853515625,297.1499938964844,293.1499938964844,0.0842643082141876,-2102.227294921875,304.1527099609375,0.7844972014427185,0.1400433331727981,0.1335929334163665,293.3016052246094,297.1499938964844,293.1499938964844,0.0032726360950618,-1238.5751953125,295.6394348144531,0.5504955649375916,0.050000000745058,0.2288213521242141,291.1628723144531,291.1499938964844,271.5589599609375,270.9986572265625,283.93719482421875,293.3016662597656,291.1628112792969,1.0,0.1757420152425766,0.9995689988136292,0.9995689988136292,1.0,1.0,-0.7373489141464233,0.3178495466709137,0.4194993376731872,0.121117316186428,0.0,0.0,0.2232614755630493,25.58574485778809,25.0,-0.4273403286933899,-5377.04052734375,54.85247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088684082031,305.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1204145774245262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594833880662918,0.159487709403038,-4.3134577936143614e-06,0.0,0.0001222054852405,0.0,0.0,6.383435726165772,0.0,0.0,0.0,0.2794537842273712,4.0,0.0,1.0
299520,293.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5504955649375916,0.050000000745058,0.0458081811666488,293.2013244628906,297.1499938964844,293.1499938964844,0.0724692642688751,-1874.4337158203125,304.15447998046875,0.7549022436141968,0.1246173530817031,0.1191009208559989,293.1761779785156,297.1499938964844,293.1499938964844,0.0714709237217903,-1370.623291015625,304.1524353027344,0.7524924278259277,0.1235016584396362,0.0871026217937469,293.17974853515625,297.1499938964844,293.1499938964844,0.0842643082141876,-2102.227294921875,304.1527099609375,0.7844972014427185,0.1400433331727981,0.1335929334163665,293.3016052246094,297.1499938964844,293.1499938964844,0.0032726360950618,-1238.5751953125,295.6394348144531,0.5504955649375916,0.050000000745058,0.2288213521242141,291.1628723144531,291.1499938964844,271.5589599609375,270.9986572265625,283.93719482421875,293.3016662597656,291.1628112792969,1.0,0.1757420152425766,0.9995689988136292,0.9995689988136292,1.0,1.0,-0.7373489141464233,0.3178495466709137,0.4194993376731872,0.121117316186428,0.0,0.0,0.2232614755630493,25.58574485778809,25.0,-0.4273403286933899,-5377.04052734375,54.85247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088684082031,305.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1204145774245262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594833880662918,0.159487709403038,-4.3134577936143614e-06,0.0,0.0001222054852405,0.0,0.0,6.383435726165772,0.0,0.0,0.0,0.2794537842273712,4.0,0.0,1.0
299580,293.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5504404306411743,0.050000000745058,0.0458085760474205,293.2001342773437,297.1499938964844,293.1499938964844,0.0716376900672912,-1858.671875,304.1543884277344,0.7527762055397034,0.1235627830028534,0.1180972382426261,293.1758117675781,297.1499938964844,293.1499938964844,0.0710073933005333,-1364.1505126953125,304.15240478515625,0.7512803673744202,0.1229122430086135,0.0866892263293266,293.17938232421875,297.1499938964844,293.1499938964844,0.0837471112608909,-2092.142822265625,304.1526794433594,0.783135175704956,0.1393647640943527,0.1329489797353744,293.3009338378906,297.1499938964844,293.1499938964844,0.0032350090332329,-1224.5872802734375,295.5885314941406,0.5504404306411743,0.050000000745058,0.2288233190774917,291.1625671386719,291.1499938964844,271.5785522460937,271.0194091796875,283.9452819824219,293.301025390625,291.1624755859375,1.0,0.1754623800516128,0.9997172355651855,0.9997172355651855,1.0,1.0,-0.7348781824111938,0.3167823255062103,0.4180958569049835,0.120598018169403,0.0,0.0,0.2216100543737411,25.57341957092285,25.0,-0.4737169444561004,-5352.73291015625,54.50164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,305.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.119734950363636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584596484899521,0.1584639698266983,-4.3114746404171456e-06,0.0,0.0001215157535625,0.0,0.0,6.337773323059082,0.0,0.0,0.0,0.2792746722698211,4.0,0.0,1.0
299640,293.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5504404306411743,0.050000000745058,0.0458085760474205,293.2001342773437,297.1499938964844,293.1499938964844,0.0716376900672912,-1858.671875,304.1543884277344,0.7527762055397034,0.1235627830028534,0.1180972382426261,293.1758117675781,297.1499938964844,293.1499938964844,0.0710073933005333,-1364.1505126953125,304.15240478515625,0.7512803673744202,0.1229122430086135,0.0866892263293266,293.17938232421875,297.1499938964844,293.1499938964844,0.0837471112608909,-2092.142822265625,304.1526794433594,0.783135175704956,0.1393647640943527,0.1329489797353744,293.3009338378906,297.1499938964844,293.1499938964844,0.0032350090332329,-1224.5872802734375,295.5885314941406,0.5504404306411743,0.050000000745058,0.2288233190774917,291.1625671386719,291.1499938964844,271.5785522460937,271.0194091796875,283.9452819824219,293.301025390625,291.1624755859375,1.0,0.1754623800516128,0.9997172355651855,0.9997172355651855,1.0,1.0,-0.7348781824111938,0.3167823255062103,0.4180958569049835,0.120598018169403,0.0,0.0,0.2216100543737411,25.57341957092285,25.0,-0.4737169444561004,-5352.73291015625,54.50164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,305.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.119734950363636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584596484899521,0.1584639698266983,-4.3114746404171456e-06,0.0,0.0001215157535625,0.0,0.0,6.337773323059082,0.0,0.0,0.0,0.2792746722698211,4.0,0.0,1.0
299700,293.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5504144430160522,0.050000000745058,0.0458087585866451,293.19952392578125,297.1499938964844,293.1499938964844,0.0712299942970275,-1850.960205078125,304.1543273925781,0.7517372369766235,0.123046725988388,0.1176061034202575,293.1756286621094,297.1499938964844,293.1499938964844,0.0707789584994316,-1360.9644775390625,304.1523742675781,0.7506850361824036,0.1226220801472663,0.086485706269741,293.17919921875,297.1499938964844,293.1499938964844,0.0834920555353164,-2087.17236328125,304.15264892578125,0.7824641466140747,0.1390302628278732,0.1326315104961395,293.30059814453125,297.1499938964844,293.1499938964844,0.0032163013238459,-1217.6259765625,295.5632019042969,0.5504144430160522,0.050000000745058,0.2288242429494857,291.1623840332031,291.1499938964844,271.5885009765625,271.02984619140625,283.9494323730469,293.3006591796875,291.1623229980469,1.0,0.1753250062465667,0.999791383743286,0.999791383743286,1.0,1.0,-0.733664870262146,0.3162558078765869,0.4174090325832367,0.120349183678627,0.0,0.0,0.2208033800125122,25.567291259765625,25.0,-0.4819208681583404,-5340.67578125,54.329856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,305.2340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.197265625,18000.0,0.0,0.0,0.1194005012512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579618901014328,0.1579661965370178,-4.310513304517372e-06,0.0,0.0001211763301398,0.0,0.0,6.3156023025512695,0.0,0.0,0.0,0.2791877388954162,4.0,0.0,1.0
299760,293.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.550389289855957,0.050000000745058,0.0458089411258697,293.1989440917969,297.1499938964844,293.1499938964844,0.0708267986774444,-1843.343994140625,304.1542663574219,0.7507119178771973,0.1225370168685913,0.117121011018753,293.1754455566406,297.1499938964844,293.1499938964844,0.0705524086952209,-1357.80712890625,304.1523742675781,0.7500959038734436,0.1223345100879669,0.0862839967012405,293.1789855957031,297.1499938964844,293.1499938964844,0.0832390040159225,-2082.24267578125,304.1526184082031,0.7817988991737366,0.1386984884738922,0.1323166340589523,293.3002624511719,297.1499938964844,293.1499938964844,0.0031976441387087,-1210.67919921875,295.5379333496094,0.550389289855957,0.050000000745058,0.2288251370191574,291.1622009277344,291.1499938964844,271.5985107421875,271.04034423828125,283.95367431640625,293.3003234863281,291.1621398925781,1.0,0.1751890480518341,0.9998331069946288,0.9998331069946288,0.9999632835388184,1.0,-0.7324639558792114,0.3157334625720978,0.416730523109436,0.1201069205999374,0.0,0.0,0.2200076133012771,25.56118965148925,25.0,-0.4844547808170318,-5328.68115234375,54.16017532348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,305.2273254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.1190705075860023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574723124504089,0.1574766188859939,-4.309569249016931e-06,0.0,0.0001208414323627,0.0,0.0,6.2938151359558105,0.0,0.0,0.0,0.2791023552417755,4.0,0.0,1.0
299820,293.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5503414273262024,0.050000000745058,0.0458092838525772,293.19775390625,297.1499938964844,293.1499938964844,0.0700345709919929,-1828.4093017578125,304.1541748046875,0.7487034797668457,0.1215374991297721,0.1161698475480079,293.175048828125,297.1499938964844,293.1499938964844,0.0701052993535995,-1351.5831298828125,304.1523132324219,0.7489367127418518,0.1217676997184753,0.0858864113688469,293.1786193847656,297.1499938964844,293.1499938964844,0.0827392637729644,-2072.512939453125,304.152587890625,0.7804864048957825,0.1380437463521957,0.1316952109336853,293.299560546875,297.1499938964844,293.1499938964844,0.0031605185940861,-1196.842529296875,295.48760986328125,0.5503414273262024,0.050000000745058,0.2288268506526947,291.161865234375,291.1499938964844,271.6187438964844,271.0614013671875,283.9623413085937,293.2996520996094,291.16180419921875,1.0,0.1749216318130493,0.9999165534973145,0.9999165534973145,0.9998897910118104,1.0,-0.7301019430160522,0.3147017955780029,0.4154001474380493,0.1196413710713386,0.0,0.0,0.2184496521949768,25.54910087585449,25.0,-0.4672321379184723,-5304.9013671875,53.82743453979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,305.2132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1184280887246131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565183848142624,0.1565226912498474,-4.307734343456104e-06,0.0,0.0001201894556288,0.0,0.0,6.251418113708496,0.0,0.0,0.0,0.2789362967014313,4.0,0.0,1.0
299880,293.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5503414273262024,0.050000000745058,0.0458092838525772,293.19775390625,297.1499938964844,293.1499938964844,0.0700345709919929,-1828.4093017578125,304.1541748046875,0.7487034797668457,0.1215374991297721,0.1161698475480079,293.175048828125,297.1499938964844,293.1499938964844,0.0701052993535995,-1351.5831298828125,304.1523132324219,0.7489367127418518,0.1217676997184753,0.0858864113688469,293.1786193847656,297.1499938964844,293.1499938964844,0.0827392637729644,-2072.512939453125,304.152587890625,0.7804864048957825,0.1380437463521957,0.1316952109336853,293.299560546875,297.1499938964844,293.1499938964844,0.0031605185940861,-1196.842529296875,295.48760986328125,0.5503414273262024,0.050000000745058,0.2288268506526947,291.161865234375,291.1499938964844,271.6187438964844,271.0614013671875,283.9623413085937,293.2996520996094,291.16180419921875,1.0,0.1749216318130493,0.9999165534973145,0.9999165534973145,0.9998897910118104,1.0,-0.7301019430160522,0.3147017955780029,0.4154001474380493,0.1196413710713386,0.0,0.0,0.2184496521949768,25.54910087585449,25.0,-0.4672321379184723,-5304.9013671875,53.82743453979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,305.2132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1184280887246131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565183848142624,0.1565226912498474,-4.307734343456104e-06,0.0,0.0001201894556288,0.0,0.0,6.251418113708496,0.0,0.0,0.0,0.2789362967014313,4.0,0.0,1.0
299940,293.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5502963662147522,0.050000000745058,0.0458096042275428,293.19659423828125,297.1499938964844,293.1499938964844,0.069260187447071,-1813.8504638671875,304.1540832519531,0.7467482686042786,0.1205632090568542,0.1152428239583969,293.1746826171875,297.1499938964844,293.1499938964844,0.0696658194065094,-1345.474365234375,304.1522827148437,0.7478019595146179,0.1212116256356239,0.0854963660240173,293.17822265625,297.1499938964844,293.1499938964844,0.0822476297616958,-2062.94775390625,304.1525573730469,0.779197096824646,0.1374003440141677,0.1310845613479614,293.2988586425781,297.1499938964844,293.1499938964844,0.0031236424110829,-1183.081298828125,295.4375915527344,0.5502963662147522,0.050000000745058,0.2288284599781036,291.1615600585937,291.1499938964844,271.63922119140625,271.08258056640625,283.97125244140625,293.2989501953125,291.1615295410156,1.0,0.1746601313352584,1.0,1.0,0.9998162984848022,1.0,-0.7277907729148865,0.3136870265007019,0.4141037166118622,0.1191992461681366,0.0,0.0,0.216931015253067,25.537214279174805,25.0,-0.4225406348705292,-5281.40478515625,53.50321960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,305.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.117812655866146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555947959423065,0.1555991023778915,-4.305966740503209e-06,0.0,0.0001195648655993,0.0,0.0,6.210443496704102,0.0,0.0,0.0,0.2787759006023407,4.0,0.0,1.0
300000,293.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5502963662147522,0.050000000745058,0.0458096042275428,293.19659423828125,297.1499938964844,293.1499938964844,0.069260187447071,-1813.8504638671875,304.1540832519531,0.7467482686042786,0.1205632090568542,0.1152428239583969,293.1746826171875,297.1499938964844,293.1499938964844,0.0696658194065094,-1345.474365234375,304.1522827148437,0.7478019595146179,0.1212116256356239,0.0854963660240173,293.17822265625,297.1499938964844,293.1499938964844,0.0822476297616958,-2062.94775390625,304.1525573730469,0.779197096824646,0.1374003440141677,0.1310845613479614,293.2988586425781,297.1499938964844,293.1499938964844,0.0031236424110829,-1183.081298828125,295.4375915527344,0.5502963662147522,0.050000000745058,0.2288284599781036,291.1615600585937,291.1499938964844,271.63922119140625,271.08258056640625,283.97125244140625,293.2989501953125,291.1615295410156,1.0,0.1746601313352584,1.0,1.0,0.9998162984848022,1.0,-0.7277907729148865,0.3136870265007019,0.4141037166118622,0.1191992461681366,0.0,0.0,0.216931015253067,25.537214279174805,25.0,-0.4225406348705292,-5281.40478515625,53.50321960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,305.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.117812655866146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555947959423065,0.1555991023778915,-4.305966740503209e-06,0.0,0.0001195648655993,0.0,0.0,6.210443496704102,0.0,0.0,0.0,0.2787759006023407,4.0,0.0,1.0
300060,293.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5502533912658691,0.050000000745058,0.0458099134266376,293.19549560546875,297.1499938964844,293.1499938964844,0.0685020014643669,-1799.634521484375,304.15399169921875,0.7448412179946899,0.1196120381355285,0.1143379583954811,293.1742858886719,297.1499938964844,293.1499938964844,0.0692333728075027,-1339.472412109375,304.1522521972656,0.74668949842453,0.1206655949354171,0.0851133912801742,293.17779541015625,297.1499938964844,293.1499938964844,0.0817634761333465,-2053.53515625,304.1524963378906,0.7779290676116943,0.1367675960063934,0.1304840445518493,293.29815673828125,297.1499938964844,293.1499938964844,0.0030870009213685,-1169.3902587890625,295.3878479003906,0.5502533912658691,0.050000000745058,0.2288300096988678,291.16131591796875,291.1499938964844,271.6599426269531,271.10382080078125,283.9803771972656,293.2982177734375,291.1612548828125,1.0,0.1744042038917541,1.0,1.0,0.9996580481529236,1.0,-0.725526750087738,0.3126889169216156,0.4128378033638,0.118778645992279,0.0,0.0,0.2154437452554702,25.52557945251465,25.0,-0.3620814979076385,-5258.1904296875,53.18699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3054504394531,305.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1172258779406547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546964347362518,0.1547007411718368,-4.304256890463876e-06,0.0,0.0001189693648484,0.0,0.0,6.170657634735107,0.0,0.0,0.0,0.2786202728748321,4.0,0.0,1.0
300120,293.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5502533912658691,0.050000000745058,0.0458099134266376,293.19549560546875,297.1499938964844,293.1499938964844,0.0685020014643669,-1799.634521484375,304.15399169921875,0.7448412179946899,0.1196120381355285,0.1143379583954811,293.1742858886719,297.1499938964844,293.1499938964844,0.0692333728075027,-1339.472412109375,304.1522521972656,0.74668949842453,0.1206655949354171,0.0851133912801742,293.17779541015625,297.1499938964844,293.1499938964844,0.0817634761333465,-2053.53515625,304.1524963378906,0.7779290676116943,0.1367675960063934,0.1304840445518493,293.29815673828125,297.1499938964844,293.1499938964844,0.0030870009213685,-1169.3902587890625,295.3878479003906,0.5502533912658691,0.050000000745058,0.2288300096988678,291.16131591796875,291.1499938964844,271.6599426269531,271.10382080078125,283.9803771972656,293.2982177734375,291.1612548828125,1.0,0.1744042038917541,1.0,1.0,0.9996580481529236,1.0,-0.725526750087738,0.3126889169216156,0.4128378033638,0.118778645992279,0.0,0.0,0.2154437452554702,25.52557945251465,25.0,-0.3620814979076385,-5258.1904296875,53.18699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3054504394531,305.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1172258779406547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546964347362518,0.1547007411718368,-4.304256890463876e-06,0.0,0.0001189693648484,0.0,0.0,6.170657634735107,0.0,0.0,0.0,0.2786202728748321,4.0,0.0,1.0
300180,293.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5502119660377502,0.050000000745058,0.0458102114498615,293.19439697265625,297.1499938964844,293.1499938964844,0.0677593648433685,-1785.747314453125,304.1539001464844,0.7429793477058411,0.1186829879879951,0.1134543567895889,293.17388916015625,297.1499938964844,293.1499938964844,0.0688078105449676,-1333.5743408203125,304.1521911621094,0.7455981373786926,0.1201293617486953,0.0847373232245445,293.1773986816406,297.1499938964844,293.1499938964844,0.0812866240739822,-2044.2711181640625,304.1524658203125,0.7766813039779663,0.1361452341079712,0.1298934519290924,293.29742431640625,297.1499938964844,293.1499938964844,0.0030505759641528,-1155.7637939453125,295.33837890625,0.5502119660377502,0.050000000745058,0.2288314998149871,291.1611022949219,291.1499938964844,271.68084716796875,271.1250915527344,283.9897155761719,293.2975158691406,291.1610412597656,1.0,0.1741538196802139,1.0,1.0,0.9994997978210448,1.0,-0.7233083248138428,0.311706930398941,0.4116013646125793,0.118376724421978,0.0,0.0,0.2139816731214523,25.514265060424805,25.0,-0.2925104200839996,-5235.263671875,52.87857055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,305.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1166689544916153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538192927837371,0.1538235992193222,-4.302595698391087e-06,0.0,0.000118404153909,0.0,0.0,6.131877422332764,0.0,0.0,0.0,0.2784687578678131,4.0,0.0,1.0
300240,293.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5502119660377502,0.050000000745058,0.0458102114498615,293.19439697265625,297.1499938964844,293.1499938964844,0.0677593648433685,-1785.747314453125,304.1539001464844,0.7429793477058411,0.1186829879879951,0.1134543567895889,293.17388916015625,297.1499938964844,293.1499938964844,0.0688078105449676,-1333.5743408203125,304.1521911621094,0.7455981373786926,0.1201293617486953,0.0847373232245445,293.1773986816406,297.1499938964844,293.1499938964844,0.0812866240739822,-2044.2711181640625,304.1524658203125,0.7766813039779663,0.1361452341079712,0.1298934519290924,293.29742431640625,297.1499938964844,293.1499938964844,0.0030505759641528,-1155.7637939453125,295.33837890625,0.5502119660377502,0.050000000745058,0.2288314998149871,291.1611022949219,291.1499938964844,271.68084716796875,271.1250915527344,283.9897155761719,293.2975158691406,291.1610412597656,1.0,0.1741538196802139,1.0,1.0,0.9994997978210448,1.0,-0.7233083248138428,0.311706930398941,0.4116013646125793,0.118376724421978,0.0,0.0,0.2139816731214523,25.514265060424805,25.0,-0.2925104200839996,-5235.263671875,52.87857055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,305.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1166689544916153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538192927837371,0.1538235992193222,-4.302595698391087e-06,0.0,0.000118404153909,0.0,0.0,6.131877422332764,0.0,0.0,0.0,0.2784687578678131,4.0,0.0,1.0
300300,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5501915812492371,0.050000000745058,0.0458103567361831,293.1938781738281,297.1499938964844,293.1499938964844,0.0673930272459983,-1778.910400390625,304.1538391113281,0.7420628070831299,0.1182256340980529,0.113019473850727,293.1737060546875,297.1499938964844,293.1499938964844,0.0685972645878791,-1330.659423828125,304.1521911621094,0.7450592517852783,0.1198644787073135,0.0845515802502632,293.1772155761719,297.1499938964844,293.1499938964844,0.0810505747795105,-2039.6881103515625,304.1524353027344,0.7760640382766724,0.1358374953269958,0.1296014487743377,293.29705810546875,297.1499938964844,293.1499938964844,0.003032435895875,-1148.9716796875,295.31378173828125,0.5501915812492371,0.050000000745058,0.2288322299718856,291.1610107421875,291.1499938964844,271.6913452148437,271.1357116699219,283.9944152832031,293.2971496582031,291.1609802246094,1.0,0.1740304827690124,1.0,1.0,0.999420702457428,1.0,-0.7222139835357666,0.3112213015556335,0.410992681980133,0.1181817352771759,0.0,0.0,0.2132573127746582,25.50873374938965,25.0,-0.2549716532230377,-5223.9013671875,52.72697067260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973022460937,305.1585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1164005100727081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533869206905365,0.1533912271261215,-4.301779881643597e-06,0.0,0.0001181317202281,0.0,0.0,6.112784862518311,0.0,0.0,0.0,0.2783942222595215,4.0,0.0,1.0
300360,293.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.550171434879303,0.050000000745058,0.0458105020225048,293.1933288574219,297.1499938964844,293.1499938964844,0.0670300647616386,-1772.1456298828125,304.15380859375,0.7411559820175171,0.1177731826901435,0.1125892996788024,293.17352294921875,297.1499938964844,293.1499938964844,0.0683882534503936,-1327.7679443359375,304.15216064453125,0.7445250153541565,0.1196018159389495,0.0843674093484878,293.177001953125,297.1499938964844,293.1499938964844,0.0808161720633506,-2035.1385498046875,304.1524353027344,0.7754512429237366,0.1355321109294891,0.1293117105960846,293.29669189453125,297.1499938964844,293.1499938964844,0.0030143598560243,-1142.1995849609375,295.2892150878906,0.550171434879303,0.050000000745058,0.2288329452276229,291.1609191894531,291.1499938964844,271.701904296875,271.1463317871094,283.9991760253906,293.2967834472656,291.160888671875,1.0,0.1739084422588348,1.0,1.0,0.9993367791175842,1.0,-0.7211300134658813,0.3107395768165588,0.4103904366493225,0.1179906800389289,0.0,0.0,0.2125364989042282,25.503293991088867,25.0,-0.2157892435789108,-5212.60986328125,52.5771598815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943115234375,305.1504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1161389797925949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529581844806671,0.1529624760150909,-4.300973614590475e-06,0.0,0.0001178663005703,0.0,0.0,6.093869686126709,0.0,0.0,0.0,0.2783203721046448,4.0,0.0,1.0
300420,293.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5501312613487244,0.050000000745058,0.045810792595148,293.1923217773437,297.1499938964844,293.1499938964844,0.0663139000535011,-1758.8248291015625,304.1537475585937,0.7393693327903748,0.116882286965847,0.1117425262928009,293.1731262207031,297.1499938964844,293.1499938964844,0.0679747387766838,-1322.05322265625,304.1521301269531,0.7434695959091187,0.1190829500555992,0.0840036645531654,293.1766052246094,297.1499938964844,293.1499938964844,0.0803521275520324,-2026.1375732421875,304.15240478515625,0.7742383480072021,0.1349282413721084,0.1287388503551483,293.2959899902344,297.1499938964844,293.1499938964844,0.0029783726204186,-1128.706298828125,295.2403564453125,0.5501312613487244,0.050000000745058,0.2288343906402588,291.16082763671875,291.1499938964844,271.7230529785156,271.16748046875,284.0087585449219,293.2960510253906,291.1607971191406,1.0,0.1736682206392288,1.0,1.0,0.9991689920425416,1.0,-0.718991756439209,0.3097876608371734,0.4092041254043579,0.1176185756921768,0.0,0.0,0.2111022174358368,25.49274063110352,25.0,-0.1419153213500976,-5190.234375,52.28276443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882080078125,305.1340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1156355664134025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521093547344207,0.1521136462688446,-4.299384272599127e-06,0.0,0.0001173554046545,0.0,0.0,6.056467056274414,0.0,0.0,0.0,0.278174489736557,4.0,0.0,1.0
300480,293.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5501312613487244,0.050000000745058,0.045810792595148,293.1923217773437,297.1499938964844,293.1499938964844,0.0663139000535011,-1758.8248291015625,304.1537475585937,0.7393693327903748,0.116882286965847,0.1117425262928009,293.1731262207031,297.1499938964844,293.1499938964844,0.0679747387766838,-1322.05322265625,304.1521301269531,0.7434695959091187,0.1190829500555992,0.0840036645531654,293.1766052246094,297.1499938964844,293.1499938964844,0.0803521275520324,-2026.1375732421875,304.15240478515625,0.7742383480072021,0.1349282413721084,0.1287388503551483,293.2959899902344,297.1499938964844,293.1499938964844,0.0029783726204186,-1128.706298828125,295.2403564453125,0.5501312613487244,0.050000000745058,0.2288343906402588,291.16082763671875,291.1499938964844,271.7230529785156,271.16748046875,284.0087585449219,293.2960510253906,291.1607971191406,1.0,0.1736682206392288,1.0,1.0,0.9991689920425416,1.0,-0.718991756439209,0.3097876608371734,0.4092041254043579,0.1176185756921768,0.0,0.0,0.2111022174358368,25.49274063110352,25.0,-0.1419153213500976,-5190.234375,52.28276443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882080078125,305.1340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1156355664134025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521093547344207,0.1521136462688446,-4.299384272599127e-06,0.0,0.0001173554046545,0.0,0.0,6.056467056274414,0.0,0.0,0.0,0.278174489736557,4.0,0.0,1.0
300540,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5500907301902771,0.050000000745058,0.0458110831677913,293.1913452148437,297.1499938964844,293.1499938964844,0.0656099990010261,-1745.7669677734375,304.1536560058594,0.7376155257225037,0.1160089820623397,0.1109128147363662,293.1727600097656,297.1499938964844,293.1499938964844,0.0675669983029365,-1316.426513671875,304.152099609375,0.7424300909042358,0.1185723394155502,0.0836458057165145,293.1762390136719,297.1499938964844,293.1499938964844,0.0798942297697067,-2017.2630615234373,304.15234375,0.7730411887168884,0.1343331634998321,0.1281744837760925,293.2952575683594,297.1499938964844,293.1499938964844,0.0029426082037389,-1115.282470703125,295.1918029785156,0.5500907301902771,0.050000000745058,0.2288358360528946,291.1607666015625,291.1499938964844,271.74432373046875,271.1885681152344,284.0184020996094,293.2953186035156,291.1607360839844,1.0,0.1734330207109451,1.0,1.0,0.9990012049674988,1.0,-0.7168912887573242,0.3088509440422058,0.4080403447151184,0.1172575876116752,0.0,0.0,0.209673136472702,25.482681274414062,25.0,-0.0776085928082466,-5168.14013671875,51.99510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,305.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1151559650897979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512690782546997,0.1512733697891235,-4.297819486964727e-06,0.0,0.000116868664918,0.0,0.0,6.019501686096191,0.0,0.0,0.0,0.2780304253101349,4.0,0.0,1.0
300600,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5500907301902771,0.050000000745058,0.0458110831677913,293.1913452148437,297.1499938964844,293.1499938964844,0.0656099990010261,-1745.7669677734375,304.1536560058594,0.7376155257225037,0.1160089820623397,0.1109128147363662,293.1727600097656,297.1499938964844,293.1499938964844,0.0675669983029365,-1316.426513671875,304.152099609375,0.7424300909042358,0.1185723394155502,0.0836458057165145,293.1762390136719,297.1499938964844,293.1499938964844,0.0798942297697067,-2017.2630615234373,304.15234375,0.7730411887168884,0.1343331634998321,0.1281744837760925,293.2952575683594,297.1499938964844,293.1499938964844,0.0029426082037389,-1115.282470703125,295.1918029785156,0.5500907301902771,0.050000000745058,0.2288358360528946,291.1607666015625,291.1499938964844,271.74432373046875,271.1885681152344,284.0184020996094,293.2953186035156,291.1607360839844,1.0,0.1734330207109451,1.0,1.0,0.9990012049674988,1.0,-0.7168912887573242,0.3088509440422058,0.4080403447151184,0.1172575876116752,0.0,0.0,0.209673136472702,25.482681274414062,25.0,-0.0776085928082466,-5168.14013671875,51.99510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,305.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1151559650897979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512690782546997,0.1512733697891235,-4.297819486964727e-06,0.0,0.000116868664918,0.0,0.0,6.019501686096191,0.0,0.0,0.0,0.2780304253101349,4.0,0.0,1.0
300660,293.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5500492453575134,0.050000000745058,0.0458113811910152,293.1904296875,297.1499938964844,293.1499938964844,0.0649161785840988,-1732.9302978515625,304.1535949707031,0.7358875870704651,0.115150399506092,0.1100974306464195,293.1723937988281,297.1499938964844,293.1499938964844,0.0671641752123832,-1310.87548828125,304.1520690917969,0.7414036393165588,0.1180687919259071,0.0832929909229278,293.17584228515625,297.1499938964844,293.1499938964844,0.0794415846467018,-2008.4979248046875,304.1523132324219,0.7718569040298462,0.1337456405162811,0.1276174038648605,293.29449462890625,297.1499938964844,293.1499938964844,0.0029070486780256,-1101.9229736328125,295.1434936523437,0.5500492453575134,0.050000000745058,0.2288373261690139,291.1607360839844,291.1499938964844,271.765625,271.20947265625,284.028076171875,293.2945861816406,291.1607360839844,1.0,0.1732022613286972,1.0,1.0,0.998830020427704,1.0,-0.7148228883743286,0.307928055524826,0.4068948328495025,0.1169043257832527,0.0,0.0,0.2082444429397583,25.47311782836914,25.0,-0.022404646500945,-5146.3115234375,51.71337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,305.1014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1146948859095573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504342705011367,0.1504385769367218,-4.296272436477011e-06,0.0,0.0001164007262559,0.0,0.0,5.982834339141846,0.0,0.0,0.0,0.2778876721858978,4.0,0.0,1.0
300720,293.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5500492453575134,0.050000000745058,0.0458113811910152,293.1904296875,297.1499938964844,293.1499938964844,0.0649161785840988,-1732.9302978515625,304.1535949707031,0.7358875870704651,0.115150399506092,0.1100974306464195,293.1723937988281,297.1499938964844,293.1499938964844,0.0671641752123832,-1310.87548828125,304.1520690917969,0.7414036393165588,0.1180687919259071,0.0832929909229278,293.17584228515625,297.1499938964844,293.1499938964844,0.0794415846467018,-2008.4979248046875,304.1523132324219,0.7718569040298462,0.1337456405162811,0.1276174038648605,293.29449462890625,297.1499938964844,293.1499938964844,0.0029070486780256,-1101.9229736328125,295.1434936523437,0.5500492453575134,0.050000000745058,0.2288373261690139,291.1607360839844,291.1499938964844,271.765625,271.20947265625,284.028076171875,293.2945861816406,291.1607360839844,1.0,0.1732022613286972,1.0,1.0,0.998830020427704,1.0,-0.7148228883743286,0.307928055524826,0.4068948328495025,0.1169043257832527,0.0,0.0,0.2082444429397583,25.47311782836914,25.0,-0.022404646500945,-5146.3115234375,51.71337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,305.1014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1146948859095573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504342705011367,0.1504385769367218,-4.296272436477011e-06,0.0,0.0001164007262559,0.0,0.0,5.982834339141846,0.0,0.0,0.0,0.2778876721858978,4.0,0.0,1.0
300780,293.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5500062704086304,0.050000000745058,0.0458116866648197,293.1895446777344,297.1499938964844,293.1499938964844,0.0642321109771728,-1720.307861328125,304.1535339355469,0.7341828942298889,0.1143060401082038,0.10929586738348,293.17205810546875,297.1499938964844,293.1499938964844,0.0667662397027015,-1305.3997802734375,304.15203857421875,0.7403891682624817,0.1175721809267997,0.0829451456665992,293.17547607421875,297.1499938964844,293.1499938964844,0.0789941549301147,-1999.8411865234373,304.1522827148437,0.7706845998764038,0.1331655383110046,0.1270675212144851,293.29376220703125,297.1499938964844,293.1499938964844,0.002871704287827,-1088.6326904296875,295.0954895019531,0.5500062704086304,0.050000000745058,0.2288388609886169,291.1607360839844,291.1499938964844,271.7869567871094,271.230224609375,284.0377502441406,293.2938537597656,291.1607360839844,1.0,0.172976016998291,1.0,1.0,0.9986588358879088,1.0,-0.7127857208251953,0.3070195913314819,0.4057661294937134,0.1165560856461525,0.0,0.0,0.2068125456571579,25.46412467956543,25.0,0.0180649999529123,-5124.7578125,51.437496185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715759277344,305.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1142495349049568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496026515960693,0.1496069431304931,-4.29473811891512e-06,0.0,0.0001159487510449,0.0,0.0,5.946362495422363,0.0,0.0,0.0,0.2777457535266876,4.0,0.0,1.0
