time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300840,293.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5500062704086304,0.050000000745058,0.0458116866648197,293.1895446777344,297.1499938964844,293.1499938964844,0.0642321109771728,-1720.307861328125,304.1535339355469,0.7341828942298889,0.1143060401082038,0.10929586738348,293.17205810546875,297.1499938964844,293.1499938964844,0.0667662397027015,-1305.3997802734375,304.15203857421875,0.7403891682624817,0.1175721809267997,0.0829451456665992,293.17547607421875,297.1499938964844,293.1499938964844,0.0789941549301147,-1999.8411865234373,304.1522827148437,0.7706845998764038,0.1331655383110046,0.1270675212144851,293.29376220703125,297.1499938964844,293.1499938964844,0.002871704287827,-1088.6326904296875,295.0954895019531,0.5500062704086304,0.050000000745058,0.2288388609886169,291.1607360839844,291.1499938964844,271.7869567871094,271.230224609375,284.0377502441406,293.2938537597656,291.1607360839844,1.0,0.172976016998291,1.0,1.0,0.9986588358879088,1.0,-0.7127857208251953,0.3070195913314819,0.4057661294937134,0.1165560856461525,0.0,0.0,0.2068125456571579,25.46412467956543,25.0,0.0180649999529123,-5124.7578125,51.437496185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715759277344,305.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1142495349049568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496026515960693,0.1496069431304931,-4.29473811891512e-06,0.0,0.0001159487510449,0.0,0.0,5.946362495422363,0.0,0.0,0.0,0.2777457535266876,4.0,0.0,1.0
300900,293.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5499840974807739,0.050000000745058,0.0458118468523025,293.1891174316406,297.1499938964844,293.1499938964844,0.0638933330774307,-1714.0693359375,304.15350341796875,0.7333378195762634,0.1138886660337448,0.108899749815464,293.171875,297.1499938964844,293.1499938964844,0.0665689408779144,-1302.6878662109375,304.15203857421875,0.7398858666419983,0.1173262521624565,0.0827729180455207,293.17529296875,297.1499938964844,293.1499938964844,0.0787722244858741,-1995.5504150390625,304.1522827148437,0.7701023817062378,0.1328780204057693,0.1267950385808944,293.2933959960937,297.1499938964844,293.1499938964844,0.0028541102074086,-1082.0128173828125,295.07159423828125,0.5499840974807739,0.050000000745058,0.2288396656513214,291.1607360839844,291.1499938964844,271.797607421875,271.2405090332031,284.0425720214844,293.2934875488281,291.1607360839844,1.0,0.1728644520044326,1.0,1.0,0.9985732436180116,1.0,-0.7117777466773987,0.3065706491470337,0.4052071273326874,0.1163828149437904,0.0,0.0,0.2060947716236114,25.4598388671875,25.0,0.0321611538529396,-5114.0830078125,51.30158615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,305.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1140312626957893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491875648498535,0.1491918563842773,-4.293974598112982e-06,0.0,0.0001157272345153,0.0,0.0,5.928178787231445,0.0,0.0,0.0,0.2776750326156616,4.0,0.0,1.0
300960,293.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5499614477157593,0.050000000745058,0.0458120070397853,293.1886901855469,297.1499938964844,293.1499938964844,0.0635565146803855,-1707.875244140625,304.1534729003906,0.7324967980384827,0.1134742200374603,0.1085064634680748,293.1717224121094,297.1499938964844,293.1499938964844,0.0663726776838302,-1299.9920654296875,304.1520080566406,0.7393848299980164,0.1170817762613296,0.0826017335057258,293.1751403808594,297.1499938964844,293.1499938964844,0.0785513967275619,-1991.2830810546875,304.1522827148437,0.7695225477218628,0.1325920671224594,0.1265240609645843,293.29302978515625,297.1499938964844,293.1499938964844,0.002836565952748,-1075.4093017578125,295.0477600097656,0.5499614477157593,0.050000000745058,0.2288404703140258,291.1607666015625,291.1499938964844,271.8082580566406,271.250732421875,284.04736328125,293.2931213378906,291.1607666015625,1.0,0.1727538704872131,1.0,1.0,0.998483955860138,1.0,-0.7107762694358826,0.3061251938343048,0.4046510756015777,0.1162096187472343,0.0,0.0,0.2053757011890411,25.455686569213867,25.0,0.0416947342455387,-5103.47607421875,51.16693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,305.0697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.1138151958584785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487728655338287,0.1487771570682525,-4.293213351047598e-06,0.0,0.0001155079517047,0.0,0.0,5.9100260734558105,0.0,0.0,0.0,0.2776044607162475,4.0,0.0,1.0
301020,293.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5499143004417419,0.050000000745058,0.0458123460412025,293.1879272460937,297.1499938964844,293.1499938964844,0.062889277935028,-1695.62939453125,304.1534423828125,0.7308269739151001,0.1126546636223793,0.1077289283275604,293.17138671875,297.1499938964844,293.1499938964844,0.0659835189580917,-1294.6529541015625,304.1520080566406,0.7383898496627808,0.1165974736213684,0.0822626873850822,293.1747741699219,297.1499938964844,293.1499938964844,0.0781133398413658,-1982.8240966796875,304.1522521972656,0.7683702111244202,0.1320251375436782,0.1259869039058685,293.2923278808594,297.1499938964844,293.1499938964844,0.002801643917337,-1062.2581787109375,295.0002746582031,0.5499143004417419,0.050000000745058,0.2288421541452407,291.1607971191406,291.1499938964844,271.8294982910156,271.2709655761719,284.0568542480469,293.2923889160156,291.1607971191406,1.0,0.1725358068943023,1.0,1.0,0.9983053803443908,1.0,-0.7087940573692322,0.3052458763122558,0.4035481810569763,0.115861989557743,0.0,0.0,0.2039337754249572,25.447830200195312,25.0,0.0461494177579879,-5082.48828125,50.90163040161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263916015625,305.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.113388292491436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479445844888687,0.1479488760232925,-4.291696313885041e-06,0.0,0.0001150747048086,0.0,0.0,5.873807907104492,0.0,0.0,0.0,0.2774637341499328,4.0,0.0,1.0
301080,293.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5499143004417419,0.050000000745058,0.0458123460412025,293.1879272460937,297.1499938964844,293.1499938964844,0.062889277935028,-1695.62939453125,304.1534423828125,0.7308269739151001,0.1126546636223793,0.1077289283275604,293.17138671875,297.1499938964844,293.1499938964844,0.0659835189580917,-1294.6529541015625,304.1520080566406,0.7383898496627808,0.1165974736213684,0.0822626873850822,293.1747741699219,297.1499938964844,293.1499938964844,0.0781133398413658,-1982.8240966796875,304.1522521972656,0.7683702111244202,0.1320251375436782,0.1259869039058685,293.2923278808594,297.1499938964844,293.1499938964844,0.002801643917337,-1062.2581787109375,295.0002746582031,0.5499143004417419,0.050000000745058,0.2288421541452407,291.1607971191406,291.1499938964844,271.8294982910156,271.2709655761719,284.0568542480469,293.2923889160156,291.1607971191406,1.0,0.1725358068943023,1.0,1.0,0.9983053803443908,1.0,-0.7087940573692322,0.3052458763122558,0.4035481810569763,0.115861989557743,0.0,0.0,0.2039337754249572,25.447830200195312,25.0,0.0461494177579879,-5082.48828125,50.90163040161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263916015625,305.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.113388292491436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479445844888687,0.1479488760232925,-4.291696313885041e-06,0.0,0.0001150747048086,0.0,0.0,5.873807907104492,0.0,0.0,0.0,0.2774637341499328,4.0,0.0,1.0
301140,293.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5498649477958679,0.050000000745058,0.0458126999437809,293.1871643066406,297.1499938964844,293.1499938964844,0.0622282177209854,-1683.529296875,304.15338134765625,0.7291667461395264,0.1118445247411727,0.1069605350494384,293.17108154296875,297.1499938964844,293.1499938964844,0.0655977502465248,-1289.3681640625,304.1519775390625,0.73740154504776,0.116117924451828,0.0819270387291908,293.1744689941406,297.1499938964844,293.1499938964844,0.0776789337396621,-1974.4439697265625,304.1522216796875,0.7672249674797058,0.1314633041620254,0.125454694032669,293.2915954589844,297.1499938964844,293.1499938964844,0.0027669065166264,-1049.16845703125,294.9530029296875,0.5498649477958679,0.050000000745058,0.2288439124822616,291.16082763671875,291.1499938964844,271.8506774902344,271.2908935546875,284.0661926269531,293.2916564941406,291.16082763671875,1.0,0.172321006655693,1.0,1.0,0.9981268048286438,1.0,-0.7068328261375427,0.3043799102306366,0.4024529159069061,0.1155094280838966,0.0,0.0,0.2024890631437301,25.44044303894043,25.0,0.0352688692510128,-5061.77490234375,50.64058303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,305.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.112964853644371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471189260482788,0.1471232026815414,-4.290187007427448e-06,0.0,0.000114644964924,0.0,0.0,5.837752819061279,0.0,0.0,0.0,0.2773236930370331,4.0,0.0,1.0
301200,293.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5498649477958679,0.050000000745058,0.0458126999437809,293.1871643066406,297.1499938964844,293.1499938964844,0.0622282177209854,-1683.529296875,304.15338134765625,0.7291667461395264,0.1118445247411727,0.1069605350494384,293.17108154296875,297.1499938964844,293.1499938964844,0.0655977502465248,-1289.3681640625,304.1519775390625,0.73740154504776,0.116117924451828,0.0819270387291908,293.1744689941406,297.1499938964844,293.1499938964844,0.0776789337396621,-1974.4439697265625,304.1522216796875,0.7672249674797058,0.1314633041620254,0.125454694032669,293.2915954589844,297.1499938964844,293.1499938964844,0.0027669065166264,-1049.16845703125,294.9530029296875,0.5498649477958679,0.050000000745058,0.2288439124822616,291.16082763671875,291.1499938964844,271.8506774902344,271.2908935546875,284.0661926269531,293.2916564941406,291.16082763671875,1.0,0.172321006655693,1.0,1.0,0.9981268048286438,1.0,-0.7068328261375427,0.3043799102306366,0.4024529159069061,0.1155094280838966,0.0,0.0,0.2024890631437301,25.44044303894043,25.0,0.0352688692510128,-5061.77490234375,50.64058303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,305.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.112964853644371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471189260482788,0.1471232026815414,-4.290187007427448e-06,0.0,0.000114644964924,0.0,0.0,5.837752819061279,0.0,0.0,0.0,0.2773236930370331,4.0,0.0,1.0
301260,293.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5498129725456238,0.050000000745058,0.0458130687475204,293.1864929199219,297.1499938964844,293.1499938964844,0.0615734830498695,-1671.5775146484375,304.1533508300781,0.7275142669677734,0.1110438928008079,0.1062013953924179,293.1708068847656,297.1499938964844,293.1499938964844,0.0652155056595802,-1284.1396484375,304.1519470214844,0.7364194393157959,0.115643173456192,0.0815948471426963,293.1741638183594,297.1499938964844,293.1499938964844,0.0772483125329017,-1966.14599609375,304.1521911621094,0.7660866379737854,0.1309066265821457,0.1249274984002113,293.2908630371094,297.1499938964844,293.1499938964844,0.0027323691174387,-1036.1468505859375,294.9059753417969,0.5498129725456238,0.050000000745058,0.2288457751274109,291.16082763671875,291.1499938964844,271.8717041015625,271.3104553222656,284.0753173828125,293.2909545898437,291.16082763671875,1.0,0.1721095442771911,1.0,1.0,0.997945249080658,1.0,-0.7048930525779724,0.3035288453102112,0.4013642072677612,0.115148901939392,0.0,0.0,0.2010442465543747,25.433565139770508,25.0,0.0068772309459745,-5041.36962890625,50.38386535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,305.024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.333984375,18000.0,0.0,0.0,0.1125430837273597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462971568107605,0.1463014334440231,-4.288688160158927e-06,0.0,0.0001142169203376,0.0,0.0,5.801918029785156,0.0,0.0,0.0,0.2771845757961273,4.0,0.0,1.0
301320,293.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5498129725456238,0.050000000745058,0.0458130687475204,293.1864929199219,297.1499938964844,293.1499938964844,0.0615734830498695,-1671.5775146484375,304.1533508300781,0.7275142669677734,0.1110438928008079,0.1062013953924179,293.1708068847656,297.1499938964844,293.1499938964844,0.0652155056595802,-1284.1396484375,304.1519470214844,0.7364194393157959,0.115643173456192,0.0815948471426963,293.1741638183594,297.1499938964844,293.1499938964844,0.0772483125329017,-1966.14599609375,304.1521911621094,0.7660866379737854,0.1309066265821457,0.1249274984002113,293.2908630371094,297.1499938964844,293.1499938964844,0.0027323691174387,-1036.1468505859375,294.9059753417969,0.5498129725456238,0.050000000745058,0.2288457751274109,291.16082763671875,291.1499938964844,271.8717041015625,271.3104553222656,284.0753173828125,293.2909545898437,291.16082763671875,1.0,0.1721095442771911,1.0,1.0,0.997945249080658,1.0,-0.7048930525779724,0.3035288453102112,0.4013642072677612,0.115148901939392,0.0,0.0,0.2010442465543747,25.433565139770508,25.0,0.0068772309459745,-5041.36962890625,50.38386535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,305.024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.333984375,18000.0,0.0,0.0,0.1125430837273597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462971568107605,0.1463014334440231,-4.288688160158927e-06,0.0,0.0001142169203376,0.0,0.0,5.801918029785156,0.0,0.0,0.0,0.2771845757961273,4.0,0.0,1.0
301380,293.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5497579574584961,0.050000000745058,0.045813463628292,293.1858215332031,297.1499938964844,293.1499938964844,0.0609245225787162,-1659.76318359375,304.1533203125,0.7258659601211548,0.1102519556879997,0.1054507195949554,293.1705322265625,297.1499938964844,293.1499938964844,0.0648365318775177,-1278.9638671875,304.1519470214844,0.7354422211647034,0.115172803401947,0.0812658220529556,293.1738586425781,297.1499938964844,293.1499938964844,0.0768212154507637,-1957.9249267578125,304.1521911621094,0.7649540901184082,0.1303546726703643,0.1244049146771431,293.2901611328125,297.1499938964844,293.1499938964844,0.0026980300899595,-1023.1939086914062,294.8591613769531,0.5497579574584961,0.050000000745058,0.2288477271795272,291.1607971191406,291.1499938964844,271.8926086425781,271.3296203613281,284.08416748046875,293.29022216796875,291.1607971191406,1.0,0.1719012707471847,1.0,1.0,0.997763693332672,1.0,-0.702972948551178,0.3026931285858154,0.4002798199653625,0.1147772446274757,0.0,0.0,0.1996039003133773,25.42719841003418,25.0,-0.0335203073918819,-5021.2958984375,50.13120651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,305.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1121212169528007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454816907644271,0.145485982298851,-4.287203410058282e-06,0.0,0.0001137887811637,0.0,0.0,5.76640510559082,0.0,0.0,0.0,0.2770467400550842,4.0,0.0,1.0
301440,293.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5497579574584961,0.050000000745058,0.045813463628292,293.1858215332031,297.1499938964844,293.1499938964844,0.0609245225787162,-1659.76318359375,304.1533203125,0.7258659601211548,0.1102519556879997,0.1054507195949554,293.1705322265625,297.1499938964844,293.1499938964844,0.0648365318775177,-1278.9638671875,304.1519470214844,0.7354422211647034,0.115172803401947,0.0812658220529556,293.1738586425781,297.1499938964844,293.1499938964844,0.0768212154507637,-1957.9249267578125,304.1521911621094,0.7649540901184082,0.1303546726703643,0.1244049146771431,293.2901611328125,297.1499938964844,293.1499938964844,0.0026980300899595,-1023.1939086914062,294.8591613769531,0.5497579574584961,0.050000000745058,0.2288477271795272,291.1607971191406,291.1499938964844,271.8926086425781,271.3296203613281,284.08416748046875,293.29022216796875,291.1607971191406,1.0,0.1719012707471847,1.0,1.0,0.997763693332672,1.0,-0.702972948551178,0.3026931285858154,0.4002798199653625,0.1147772446274757,0.0,0.0,0.1996039003133773,25.42719841003418,25.0,-0.0335203073918819,-5021.2958984375,50.13120651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,305.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1121212169528007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454816907644271,0.145485982298851,-4.287203410058282e-06,0.0,0.0001137887811637,0.0,0.0,5.76640510559082,0.0,0.0,0.0,0.2770467400550842,4.0,0.0,1.0
301500,293.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5497293472290039,0.050000000745058,0.0458136685192585,293.1855163574219,297.1499938964844,293.1499938964844,0.0606019236147403,-1653.9022216796875,304.1532897949219,0.7250420451164246,0.1098588854074478,0.105078212916851,293.1703796386719,297.1499938964844,293.1499938964844,0.0646481290459632,-1276.3939208984375,304.15191650390625,0.7349550127983093,0.1149390935897827,0.0811023637652397,293.1737060546875,297.1499938964844,293.1499938964844,0.0766088441014289,-1953.8404541015625,304.15216064453125,0.7643896341323853,0.1300802826881408,0.1241451650857925,293.289794921875,297.1499938964844,293.1499938964844,0.0026809328701347,-1016.7426147460938,294.8358154296875,0.5497293472290039,0.050000000745058,0.2288487553596496,291.1607971191406,291.1499938964844,271.9029846191406,271.3390197753906,284.0884704589844,293.2898864746094,291.1607666015625,1.0,0.1717981994152069,1.0,1.0,0.9976729154586792,1.0,-0.702019453048706,0.3022810220718384,0.3997384309768677,0.11458620429039,0.0,0.0,0.198886826634407,25.424192428588867,25.0,-0.0574500672519207,-5011.3876953125,50.00627136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25762939453125,305.0031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1119099557399749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450770944356918,0.1450813859701156,-4.286467628844548e-06,0.0,0.0001135743805207,0.0,0.0,5.748802661895752,0.0,0.0,0.0,0.2769784331321716,4.0,0.0,1.0
301560,293.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5496997833251953,0.050000000745058,0.0458138771355152,293.1852111816406,297.1499938964844,293.1499938964844,0.0602806285023689,-1648.07275390625,304.1532897949219,0.7242178916931152,0.109467789530754,0.10470762103796,293.1702575683594,297.1499938964844,293.1499938964844,0.0644604861736297,-1273.836181640625,304.15191650390625,0.7344686388969421,0.1147063598036766,0.0809396281838417,293.173583984375,297.1499938964844,293.1499938964844,0.0763972923159599,-1949.774169921875,304.15216064453125,0.763826310634613,0.1298069506883621,0.1238864585757255,293.2894287109375,297.1499938964844,293.1499938964844,0.0026638875715434,-1010.3096313476562,294.8125305175781,0.5496997833251953,0.050000000745058,0.2288498133420944,291.1607666015625,291.1499938964844,271.9132995605469,271.34832763671875,284.0926818847656,293.2895202636719,291.1607360839844,1.0,0.1716959029436111,1.0,1.0,0.9975781440734864,1.0,-0.7010704278945923,0.3018730878829956,0.3991973102092743,0.1143912747502327,0.0,0.0,0.1981731355190277,25.42131805419922,25.0,-0.0830559283494949,-5001.5751953125,49.88228988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572937011719,304.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.259765625,18000.0,0.0,0.0,0.1116983965039253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446752697229385,0.1446795612573623,-4.285737304599024e-06,0.0,0.0001133596742874,0.0,0.0,5.731331825256348,0.0,0.0,0.0,0.2769106328487396,4.0,0.0,1.0
301620,293.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5496380925178528,0.050000000745058,0.0458143204450607,293.1846618652344,297.1499938964844,293.1499938964844,0.0596413910388946,-1636.4984130859375,304.1532592773437,0.722566545009613,0.1086908429861068,0.1039715707302093,293.1700134277344,297.1499938964844,293.1499938964844,0.0640871599316597,-1268.7535400390625,304.1518859863281,0.7334975600242615,0.1142435297369957,0.0806160569190979,293.1733093261719,297.1499938964844,293.1499938964844,0.0759763196110725,-1941.6895751953125,304.1521301269531,0.7627022862434387,0.1292631328105926,0.1233718320727348,293.2887268066406,297.1499938964844,293.1499938964844,0.0026299573946744,-997.5006713867188,294.7661437988281,0.5496380925178528,0.050000000745058,0.2288520038127899,291.1606750488281,291.1499938964844,271.93377685546875,271.3665771484375,284.100830078125,293.288818359375,291.16064453125,1.0,0.1714933365583419,1.0,1.0,0.9973886609077454,1.0,-0.6991843581199646,0.3010696470737457,0.3981147408485412,0.1139876767992973,0.0,0.0,0.1967588663101196,25.41592597961425,25.0,-0.1352803856134414,-4982.24365234375,49.63693618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,304.98223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1112746447324752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438816040754318,0.1438858956098556,-4.284296210244065e-06,0.0,0.0001129296215367,0.0,0.0,5.69685697555542,0.0,0.0,0.0,0.2767768800258636,4.0,0.0,1.0
301680,293.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5496380925178528,0.050000000745058,0.0458143204450607,293.1846618652344,297.1499938964844,293.1499938964844,0.0596413910388946,-1636.4984130859375,304.1532592773437,0.722566545009613,0.1086908429861068,0.1039715707302093,293.1700134277344,297.1499938964844,293.1499938964844,0.0640871599316597,-1268.7535400390625,304.1518859863281,0.7334975600242615,0.1142435297369957,0.0806160569190979,293.1733093261719,297.1499938964844,293.1499938964844,0.0759763196110725,-1941.6895751953125,304.1521301269531,0.7627022862434387,0.1292631328105926,0.1233718320727348,293.2887268066406,297.1499938964844,293.1499938964844,0.0026299573946744,-997.5006713867188,294.7661437988281,0.5496380925178528,0.050000000745058,0.2288520038127899,291.1606750488281,291.1499938964844,271.93377685546875,271.3665771484375,284.100830078125,293.288818359375,291.16064453125,1.0,0.1714933365583419,1.0,1.0,0.9973886609077454,1.0,-0.6991843581199646,0.3010696470737457,0.3981147408485412,0.1139876767992973,0.0,0.0,0.1967588663101196,25.41592597961425,25.0,-0.1352803856134414,-4982.24365234375,49.63693618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,304.98223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1112746447324752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438816040754318,0.1438858956098556,-4.284296210244065e-06,0.0,0.0001129296215367,0.0,0.0,5.69685697555542,0.0,0.0,0.0,0.2767768800258636,4.0,0.0,1.0
301740,293.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5495728254318237,0.050000000745058,0.045814786106348,293.18414306640625,297.1499938964844,293.1499938964844,0.0590057596564292,-1625.019775390625,304.1532287597656,0.720906674861908,0.1079197600483894,0.1032412871718406,293.1697998046875,297.1499938964844,293.1499938964844,0.0637160018086433,-1263.7083740234375,304.1518859863281,0.7325273752212524,0.1137836202979087,0.0802946239709854,293.1730651855469,297.1499938964844,293.1499938964844,0.0755577161908149,-1933.66015625,304.1521301269531,0.7615808248519897,0.1287224888801574,0.122860349714756,293.2880249023437,297.1499938964844,293.1499938964844,0.002596209058538,-984.7557373046876,294.719970703125,0.5495728254318237,0.050000000745058,0.2288543432950973,291.1605224609375,291.1499938964844,271.9540100097656,271.3843078613281,284.10858154296875,293.2881164550781,291.1604919433594,1.0,0.171293169260025,1.0,1.0,0.9971991181373596,1.0,-0.6973116993904114,0.3002820611000061,0.3970296382904053,0.1135640442371368,0.0,0.0,0.1953650861978531,25.41097640991211,25.0,-0.1890677511692047,-4963.3017578125,49.394676208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565612792969,304.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1108508706092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431028097867965,0.1431071013212204,-4.28288285547751e-06,0.0,0.0001124995469581,0.0,0.0,5.663069248199463,0.0,0.0,0.0,0.2766458392143249,4.0,0.0,1.0
301800,293.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5495728254318237,0.050000000745058,0.045814786106348,293.18414306640625,297.1499938964844,293.1499938964844,0.0590057596564292,-1625.019775390625,304.1532287597656,0.720906674861908,0.1079197600483894,0.1032412871718406,293.1697998046875,297.1499938964844,293.1499938964844,0.0637160018086433,-1263.7083740234375,304.1518859863281,0.7325273752212524,0.1137836202979087,0.0802946239709854,293.1730651855469,297.1499938964844,293.1499938964844,0.0755577161908149,-1933.66015625,304.1521301269531,0.7615808248519897,0.1287224888801574,0.122860349714756,293.2880249023437,297.1499938964844,293.1499938964844,0.002596209058538,-984.7557373046876,294.719970703125,0.5495728254318237,0.050000000745058,0.2288543432950973,291.1605224609375,291.1499938964844,271.9540100097656,271.3843078613281,284.10858154296875,293.2881164550781,291.1604919433594,1.0,0.171293169260025,1.0,1.0,0.9971991181373596,1.0,-0.6973116993904114,0.3002820611000061,0.3970296382904053,0.1135640442371368,0.0,0.0,0.1953650861978531,25.41097640991211,25.0,-0.1890677511692047,-4963.3017578125,49.394676208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565612792969,304.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1108508706092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431028097867965,0.1431071013212204,-4.28288285547751e-06,0.0,0.0001124995469581,0.0,0.0,5.663069248199463,0.0,0.0,0.0,0.2766458392143249,4.0,0.0,1.0
301860,293.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5495040416717529,0.050000000745058,0.0458152778446674,293.18365478515625,297.1499938964844,293.1499938964844,0.058372862637043,-1613.62060546875,304.1531982421875,0.7192332744598389,0.107153445482254,0.1025157123804092,293.1695556640625,297.1499938964844,293.1499938964844,0.0633465498685836,-1258.6939697265625,304.1518859863281,0.7315567135810852,0.1133260503411293,0.0799749121069908,293.1728515625,297.1499938964844,293.1499938964844,0.0751409977674484,-1925.6761474609373,304.152099609375,0.7604607939720154,0.1281843930482864,0.1223514005541801,293.287353515625,297.1499938964844,293.1499938964844,0.0025626025162637,-972.0603637695312,294.6739501953125,0.5495040416717529,0.050000000745058,0.2288567870855331,291.1603698730469,291.1499938964844,271.9739074707031,271.4014587402344,284.1158752441406,293.28741455078125,291.16033935546875,1.0,0.1710950434207916,1.0,1.0,0.9970061779022216,1.0,-0.6954498291015625,0.2995099723339081,0.395939826965332,0.1131184250116348,0.0,0.0,0.1939949840307235,25.406423568725582,25.0,-0.2468255013227462,-4944.74951171875,49.155120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562866210937,304.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.1104282066226005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423404216766357,0.1423446983098983,-4.281499514036113e-06,0.0,0.000112070585601,0.0,0.0,5.630031108856201,0.0,0.0,0.0,0.2765177488327026,4.0,0.0,1.0
301920,293.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5495040416717529,0.050000000745058,0.0458152778446674,293.18365478515625,297.1499938964844,293.1499938964844,0.058372862637043,-1613.62060546875,304.1531982421875,0.7192332744598389,0.107153445482254,0.1025157123804092,293.1695556640625,297.1499938964844,293.1499938964844,0.0633465498685836,-1258.6939697265625,304.1518859863281,0.7315567135810852,0.1133260503411293,0.0799749121069908,293.1728515625,297.1499938964844,293.1499938964844,0.0751409977674484,-1925.6761474609373,304.152099609375,0.7604607939720154,0.1281843930482864,0.1223514005541801,293.287353515625,297.1499938964844,293.1499938964844,0.0025626025162637,-972.0603637695312,294.6739501953125,0.5495040416717529,0.050000000745058,0.2288567870855331,291.1603698730469,291.1499938964844,271.9739074707031,271.4014587402344,284.1158752441406,293.28741455078125,291.16033935546875,1.0,0.1710950434207916,1.0,1.0,0.9970061779022216,1.0,-0.6954498291015625,0.2995099723339081,0.395939826965332,0.1131184250116348,0.0,0.0,0.1939949840307235,25.406423568725582,25.0,-0.2468255013227462,-4944.74951171875,49.155120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562866210937,304.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.1104282066226005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423404216766357,0.1423446983098983,-4.281499514036113e-06,0.0,0.000112070585601,0.0,0.0,5.630031108856201,0.0,0.0,0.0,0.2765177488327026,4.0,0.0,1.0
301980,293.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.549431324005127,0.050000000745058,0.0458157956600189,293.1832275390625,297.1499938964844,293.1499938964844,0.057742241770029,-1602.292724609375,304.1531982421875,0.7175419330596924,0.1063913777470588,0.101794347167015,293.1693725585937,297.1499938964844,293.1499938964844,0.062978558242321,-1253.7073974609375,304.15185546875,0.7305845022201538,0.1128705069422721,0.0796567201614379,293.1726379394531,297.1499938964844,293.1499938964844,0.0747259259223938,-1917.7337646484373,304.152099609375,0.759341299533844,0.1276485174894333,0.1218446865677833,293.2866516113281,297.1499938964844,293.1499938964844,0.0025291910860687,-959.4352416992188,294.6281433105469,0.549431324005127,0.050000000745058,0.2288593798875808,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.1226501464844,293.2867431640625,291.1600952148437,1.0,0.1708988398313522,1.0,1.0,0.9968132972717284,1.0,-0.6935977935791016,0.2987545430660248,0.3948432505130768,0.1126468479633331,0.0,0.0,0.1926552057266235,25.40225982666016,25.0,-0.3107963502407074,-4926.62646484375,48.9181022644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,304.9415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.1100082173943519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415976732969284,0.1416019648313522,-4.2801530071301386e-06,0.0,0.000111644352728,0.0,0.0,5.59788179397583,0.0,0.0,0.0,0.2763931155204773,4.0,0.0,1.0
302040,293.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.549431324005127,0.050000000745058,0.0458157956600189,293.1832275390625,297.1499938964844,293.1499938964844,0.057742241770029,-1602.292724609375,304.1531982421875,0.7175419330596924,0.1063913777470588,0.101794347167015,293.1693725585937,297.1499938964844,293.1499938964844,0.062978558242321,-1253.7073974609375,304.15185546875,0.7305845022201538,0.1128705069422721,0.0796567201614379,293.1726379394531,297.1499938964844,293.1499938964844,0.0747259259223938,-1917.7337646484373,304.152099609375,0.759341299533844,0.1276485174894333,0.1218446865677833,293.2866516113281,297.1499938964844,293.1499938964844,0.0025291910860687,-959.4352416992188,294.6281433105469,0.549431324005127,0.050000000745058,0.2288593798875808,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.1226501464844,293.2867431640625,291.1600952148437,1.0,0.1708988398313522,1.0,1.0,0.9968132972717284,1.0,-0.6935977935791016,0.2987545430660248,0.3948432505130768,0.1126468479633331,0.0,0.0,0.1926552057266235,25.40225982666016,25.0,-0.3107963502407074,-4926.62646484375,48.9181022644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,304.9415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.1100082173943519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415976732969284,0.1416019648313522,-4.2801530071301386e-06,0.0,0.000111644352728,0.0,0.0,5.59788179397583,0.0,0.0,0.0,0.2763931155204773,4.0,0.0,1.0
302100,293.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5493934750556946,0.050000000745058,0.0458160676062107,293.1830139160156,297.1499938964844,293.1499938964844,0.0574276894330978,-1596.653564453125,304.1531677246094,0.7166880965232849,0.1060117930173873,0.1014351248741149,293.1692810058594,297.1499938964844,293.1499938964844,0.0627950429916381,-1251.2235107421875,304.15185546875,0.7300974130630493,0.1126434057950973,0.0794981271028518,293.17254638671875,297.1499938964844,293.1499938964844,0.0745189189910888,-1913.776611328125,304.152099609375,0.7587814927101135,0.1273813098669052,0.1215920746326446,293.28631591796875,297.1499938964844,293.1499938964844,0.0025125499814748,-953.1458740234376,294.60528564453125,0.5493934750556946,0.050000000745058,0.2288607358932495,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1258544921875,293.2864074707031,291.15997314453125,1.0,0.1708014458417892,1.0,1.0,0.996716856956482,1.0,-0.6926751136779785,0.2983829975128174,0.3942921161651611,0.11240104585886,0.0,0.0,0.19199900329113,25.40033531188965,25.0,-0.3380661904811859,-4917.74072265625,48.80050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25555419921875,304.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1097998991608619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412349790334701,0.1412392556667328,-4.279495442460757e-06,0.0,0.0001114329425035,0.0,0.0,5.58219575881958,0.0,0.0,0.0,0.276332288980484,4.0,0.0,1.0
302160,293.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5493544936180115,0.050000000745058,0.0458163432776927,293.18280029296875,297.1499938964844,293.1499938964844,0.0571135431528091,-1591.029052734375,304.1531677246094,0.7158278822898865,0.1056330949068069,0.1010767742991447,293.169189453125,297.1499938964844,293.1499938964844,0.062611810863018,-1248.7454833984375,304.15185546875,0.7296096086502075,0.1124167814850807,0.0793398544192314,293.1724548339844,297.1499938964844,293.1499938964844,0.0743122026324272,-1909.8271484375,304.152099609375,0.7582215070724487,0.1271145194768905,0.1213398948311805,293.2859802246094,297.1499938964844,293.1499938964844,0.0024959547445178,-946.8729248046876,294.5824890136719,0.5493544936180115,0.050000000745058,0.2288621217012405,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.12890625,293.2860717773437,291.15985107421875,1.0,0.1707045137882232,1.0,1.0,0.9966188669204712,1.0,-0.6917544603347778,0.2980156242847442,0.3937388658523559,0.1121483594179153,0.0,0.0,0.1913527101278305,25.398515701293945,25.0,-0.3595992922782898,-4908.9765625,48.68349456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.92828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1095931380987167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408785432577133,0.1408828198909759,-4.278849701222498e-06,0.0,0.000111223103886,0.0,0.0,5.566789627075195,0.0,0.0,0.0,0.276272565126419,4.0,0.0,1.0
302220,293.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5492735505104065,0.050000000745058,0.0458169244229793,293.18243408203125,297.1499938964844,293.1499938964844,0.0564860440790653,-1579.8157958984375,304.1531677246094,0.7140854001045227,0.1048778295516967,0.1003622412681579,293.1690368652344,297.1499938964844,293.1499938964844,0.0622458532452583,-1243.8018798828125,304.15185546875,0.7286308407783508,0.1119641661643982,0.0790240243077278,293.1722717285156,297.1499938964844,293.1499938964844,0.0738993063569068,-1901.946044921875,304.1520690917969,0.7571005821228027,0.1265818923711776,0.1208365336060524,293.2853088378906,297.1499938964844,293.1499938964844,0.0024628883693367,-934.3713989257812,294.5370483398437,0.5492735505104065,0.050000000745058,0.2288650125265121,291.1596374511719,291.1499938964844,272.0315856933594,271.4490966796875,284.1345520019531,293.285400390625,291.1595764160156,1.0,0.1705118119716644,1.0,1.0,0.9964228868484496,1.0,-0.6899179220199585,0.2972927689552307,0.3926251530647278,0.111621655523777,0.0,0.0,0.1900888383388519,25.39516830444336,25.0,-0.3942645192146301,-4891.79736328125,48.45102691650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541198730469,304.91522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.1091850697994232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401837021112442,0.1401879787445068,-4.277592324797297e-06,0.0,0.0001108089636545,0.0,0.0,5.536781311035156,0.0,0.0,0.0,0.2761562466621399,4.0,0.0,1.0
302280,293.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5492735505104065,0.050000000745058,0.0458169244229793,293.18243408203125,297.1499938964844,293.1499938964844,0.0564860440790653,-1579.8157958984375,304.1531677246094,0.7140854001045227,0.1048778295516967,0.1003622412681579,293.1690368652344,297.1499938964844,293.1499938964844,0.0622458532452583,-1243.8018798828125,304.15185546875,0.7286308407783508,0.1119641661643982,0.0790240243077278,293.1722717285156,297.1499938964844,293.1499938964844,0.0738993063569068,-1901.946044921875,304.1520690917969,0.7571005821228027,0.1265818923711776,0.1208365336060524,293.2853088378906,297.1499938964844,293.1499938964844,0.0024628883693367,-934.3713989257812,294.5370483398437,0.5492735505104065,0.050000000745058,0.2288650125265121,291.1596374511719,291.1499938964844,272.0315856933594,271.4490966796875,284.1345520019531,293.285400390625,291.1595764160156,1.0,0.1705118119716644,1.0,1.0,0.9964228868484496,1.0,-0.6899179220199585,0.2972927689552307,0.3926251530647278,0.111621655523777,0.0,0.0,0.1900888383388519,25.39516830444336,25.0,-0.3942645192146301,-4891.79736328125,48.45102691650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541198730469,304.91522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.1091850697994232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401837021112442,0.1401879787445068,-4.277592324797297e-06,0.0,0.0001108089636545,0.0,0.0,5.536781311035156,0.0,0.0,0.0,0.2761562466621399,4.0,0.0,1.0
302340,293.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5491878390312195,0.050000000745058,0.0458175353705883,293.1820983886719,297.1499938964844,293.1499938964844,0.0558591522276401,-1568.6419677734375,304.1531677246094,0.712307870388031,0.104124866425991,0.099650077521801,293.1688842773437,297.1499938964844,293.1499938964844,0.0618780888617038,-1238.8411865234375,304.15185546875,0.7276408672332764,0.1115084588527679,0.0787069723010063,293.172119140625,297.1499938964844,293.1499938964844,0.0734868496656417,-1894.0833740234373,304.1520690917969,0.7559769749641418,0.1260501593351364,0.1203341633081436,293.2846374511719,297.1499938964844,293.1499938964844,0.0024299821816384,-921.9270629882812,294.4917907714844,0.5491878390312195,0.050000000745058,0.228868082165718,291.1593322753906,291.1499938964844,272.04998779296875,271.46356201171875,284.1396179199219,293.28472900390625,291.1592712402344,1.0,0.1703204810619354,1.0,1.0,0.9962268471717834,1.0,-0.6880842447280884,0.2965845167636871,0.3914996981620788,0.1110654547810554,0.0,0.0,0.1888649612665176,25.39228820800781,25.0,-0.4204321801662445,-4875.080078125,48.22026824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252685546875,304.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.671875,18000.0,0.0,0.0,0.1087858080863952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395135223865509,0.1395177990198135,-4.2763804231071845e-06,0.0,0.000110403765575,0.0,0.0,5.507867813110352,0.0,0.0,0.0,0.2760441899299621,4.0,0.0,1.0
302400,293.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5491878390312195,0.050000000745058,0.0458175353705883,293.1820983886719,297.1499938964844,293.1499938964844,0.0558591522276401,-1568.6419677734375,304.1531677246094,0.712307870388031,0.104124866425991,0.099650077521801,293.1688842773437,297.1499938964844,293.1499938964844,0.0618780888617038,-1238.8411865234375,304.15185546875,0.7276408672332764,0.1115084588527679,0.0787069723010063,293.172119140625,297.1499938964844,293.1499938964844,0.0734868496656417,-1894.0833740234373,304.1520690917969,0.7559769749641418,0.1260501593351364,0.1203341633081436,293.2846374511719,297.1499938964844,293.1499938964844,0.0024299821816384,-921.9270629882812,294.4917907714844,0.5491878390312195,0.050000000745058,0.228868082165718,291.1593322753906,291.1499938964844,272.04998779296875,271.46356201171875,284.1396179199219,293.28472900390625,291.1592712402344,1.0,0.1703204810619354,1.0,1.0,0.9962268471717834,1.0,-0.6880842447280884,0.2965845167636871,0.3914996981620788,0.1110654547810554,0.0,0.0,0.1888649612665176,25.39228820800781,25.0,-0.4204321801662445,-4875.080078125,48.22026824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252685546875,304.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.671875,18000.0,0.0,0.0,0.1087858080863952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395135223865509,0.1395177990198135,-4.2763804231071845e-06,0.0,0.000110403765575,0.0,0.0,5.507867813110352,0.0,0.0,0.0,0.2760441899299621,4.0,0.0,1.0
302460,293.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5498107671737671,0.050000000745058,0.0458131581544876,293.1763916015625,297.1499938964844,293.1499938964844,0.0559529587626457,-1570.4566650390625,304.15191650390625,0.7132358551025391,0.1044766455888748,0.0997581928968429,293.16357421875,297.1499938964844,293.1499938964844,0.0621928833425045,-1243.1973876953125,304.15069580078125,0.7290453910827637,0.11211958527565,0.0789775401353836,293.1666259765625,297.1499938964844,293.1499938964844,0.0737417861819267,-1899.1068115234373,304.15093994140625,0.757307231426239,0.1266106069087982,0.1206435859203338,293.27764892578125,297.1499938964844,293.1499938964844,0.0024118146393448,-915.1254272460938,294.4631652832031,0.5498107671737671,0.050000000745058,0.2288462072610855,291.1575012207031,291.1499938964844,272.06817626953125,271.477294921875,284.1405029296875,293.2783508300781,291.1564636230469,1.0,0.1701810359954834,1.0,1.0,0.9960269927978516,1.0,-0.6888778209686279,0.2970314621925354,0.3918463587760925,0.1109997332096099,0.0,0.0,0.1879299879074096,25.2786922454834,25.0,-5.360922336578369,-4866.76611328125,48.18555068969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,304.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.185546875,18000.0,0.0,0.0,0.1084048748016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389229148626327,0.1389271914958953,-4.275226274330635e-06,0.0,0.0001100171648431,0.0,0.0,5.482303619384766,0.0,0.0,0.0,0.2759449481964111,4.0,0.0,1.0
302520,293.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5498107671737671,0.050000000745058,0.0458131581544876,293.1763916015625,297.1499938964844,293.1499938964844,0.0559529587626457,-1570.4566650390625,304.15191650390625,0.7132358551025391,0.1044766455888748,0.0997581928968429,293.16357421875,297.1499938964844,293.1499938964844,0.0621928833425045,-1243.1973876953125,304.15069580078125,0.7290453910827637,0.11211958527565,0.0789775401353836,293.1666259765625,297.1499938964844,293.1499938964844,0.0737417861819267,-1899.1068115234373,304.15093994140625,0.757307231426239,0.1266106069087982,0.1206435859203338,293.27764892578125,297.1499938964844,293.1499938964844,0.0024118146393448,-915.1254272460938,294.4631652832031,0.5498107671737671,0.050000000745058,0.2288462072610855,291.1575012207031,291.1499938964844,272.06817626953125,271.477294921875,284.1405029296875,293.2783508300781,291.1564636230469,1.0,0.1701810359954834,1.0,1.0,0.9960269927978516,1.0,-0.6888778209686279,0.2970314621925354,0.3918463587760925,0.1109997332096099,0.0,0.0,0.1879299879074096,25.2786922454834,25.0,-5.360922336578369,-4866.76611328125,48.18555068969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,304.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.185546875,18000.0,0.0,0.0,0.1084048748016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389229148626327,0.1389271914958953,-4.275226274330635e-06,0.0,0.0001100171648431,0.0,0.0,5.482303619384766,0.0,0.0,0.0,0.2759449481964111,4.0,0.0,1.0
302580,293.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5501704216003418,0.050000000745058,0.0458106435835361,293.1737060546875,297.1499938964844,293.1499938964844,0.0559612549841403,-1570.7418212890625,304.1512756347656,0.7135508060455322,0.1043537110090255,0.0997287705540657,293.1612854003906,297.1499938964844,293.1499938964844,0.0624010153114795,-1246.11083984375,304.1501159667969,0.7298290729522705,0.1122398450970649,0.0791244879364967,293.1641540527344,297.1499938964844,293.1499938964844,0.0739167183637619,-1902.597900390625,304.1503601074219,0.7580469846725464,0.1266925781965255,0.1208074688911438,293.2723083496094,297.1499938964844,293.1499938964844,0.0023906251881271,-907.3285522460938,294.4288024902344,0.5501704216003418,0.050000000745058,0.2288336455821991,291.1507568359375,291.1499938964844,272.0863037109375,271.49041748046875,284.142333984375,293.2728271484375,291.1498107910156,1.0,0.170080691576004,1.0,1.0,0.9958271384239196,1.0,-0.6891977190971375,0.2972612977027893,0.3919364213943481,0.1108660846948623,0.0,0.0,0.1882820874452591,25.21114921569824,25.0,-7.470762252807617,-4866.23779296875,48.1459846496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,304.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.759765625,18000.0,0.0,0.0,0.1080830469727516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389359235763549,0.1389402002096176,-4.274700131645659e-06,0.0,0.0001096905471058,0.0,0.0,5.482171535491943,0.0,0.0,0.0,0.2759375274181366,4.0,0.0,1.0
