time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302640,293.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5501704216003418,0.050000000745058,0.0458106435835361,293.1737060546875,297.1499938964844,293.1499938964844,0.0559612549841403,-1570.7418212890625,304.1512756347656,0.7135508060455322,0.1043537110090255,0.0997287705540657,293.1612854003906,297.1499938964844,293.1499938964844,0.0624010153114795,-1246.11083984375,304.1501159667969,0.7298290729522705,0.1122398450970649,0.0791244879364967,293.1641540527344,297.1499938964844,293.1499938964844,0.0739167183637619,-1902.597900390625,304.1503601074219,0.7580469846725464,0.1266925781965255,0.1208074688911438,293.2723083496094,297.1499938964844,293.1499938964844,0.0023906251881271,-907.3285522460938,294.4288024902344,0.5501704216003418,0.050000000745058,0.2288336455821991,291.1507568359375,291.1499938964844,272.0863037109375,271.49041748046875,284.142333984375,293.2728271484375,291.1498107910156,1.0,0.170080691576004,1.0,1.0,0.9958271384239196,1.0,-0.6891977190971375,0.2972612977027893,0.3919364213943481,0.1108660846948623,0.0,0.0,0.1882820874452591,25.21114921569824,25.0,-7.470762252807617,-4866.23779296875,48.1459846496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,304.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.759765625,18000.0,0.0,0.0,0.1080830469727516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389359235763549,0.1389402002096176,-4.274700131645659e-06,0.0,0.0001096905471058,0.0,0.0,5.482171535491943,0.0,0.0,0.0,0.2759375274181366,4.0,0.0,1.0
302700,293.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.550229549407959,0.050000000745058,0.045810230076313,293.1729736328125,297.1499938964844,293.1499938964844,0.0558636374771595,-1569.02978515625,304.1512451171875,0.713324248790741,0.1041996255517005,0.0996065214276313,293.16070556640625,297.1499938964844,293.1499938964844,0.0624099858105182,-1246.2515869140625,304.15008544921875,0.7298838496208191,0.1122149154543876,0.0791225880384445,293.1635131835937,297.1499938964844,293.1499938964844,0.0739088132977485,-1902.4761962890625,304.1502990722656,0.7580637335777283,0.1266428381204605,0.1207832917571067,293.2701416015625,297.1499938964844,293.1499938964844,0.0023795100860297,-903.1784057617188,294.4118957519531,0.550229549407959,0.050000000745058,0.2288315892219543,291.1487121582031,291.1499938964844,272.0953674316406,271.4967346191406,284.1436767578125,293.2705993652344,291.1482849121094,1.0,0.1700346022844314,1.0,1.0,0.9957271814346312,1.0,-0.6890168190002441,0.2972252368927002,0.3917916119098663,0.1107383072376251,0.0,0.0,0.1885834038257599,25.197071075439453,25.0,-5.310311317443848,-4867.24609375,48.10710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,304.8728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.1079568341374397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390977650880813,0.139102041721344,-4.274833372619469e-06,0.0,0.000109562461148,0.0,0.0,5.488943099975586,0.0,0.0,0.0,0.2759605348110199,4.0,0.0,1.0
302760,293.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5502462983131409,0.050000000745058,0.045810118317604,293.1724548339844,297.1499938964844,293.1499938964844,0.0557235591113567,-1566.538818359375,304.1512756347656,0.7129554748535156,0.1040106266736984,0.09944399446249,293.1602783203125,297.1499938964844,293.1499938964844,0.0623807311058044,-1245.8583984375,304.1501159667969,0.7298198938369751,0.1121586859226226,0.0790940970182418,293.1630554199219,297.1499938964844,293.1499938964844,0.0738608613610267,-1901.5640869140625,304.1503295898437,0.7579525709152222,0.1265593320131302,0.120720051229,293.26824951171875,297.1499938964844,293.1499938964844,0.0023680268786847,-898.8456420898438,294.3955993652344,0.5502462983131409,0.050000000745058,0.2288310229778289,291.14801025390625,291.1499938964844,272.1044311523437,271.5028991699219,284.145263671875,293.2686767578125,291.14794921875,1.0,0.1699893623590469,1.0,1.0,0.995639145374298,1.0,-0.6887109279632568,0.2971329689025879,0.3915779292583465,0.1105893030762672,0.0,0.0,0.1887952983379364,25.18986701965332,25.0,-2.7688941955566406,-4867.3125,48.060848236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,304.8742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.99609375,18000.0,0.0,0.0,0.1078564152121543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392365992069244,0.1392408609390258,-4.275059382052859e-06,0.0,0.0001094605468097,0.0,0.0,5.494894027709961,0.0,0.0,0.0,0.2759824991226196,4.0,0.0,1.0
302820,293.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.55020672082901,0.050000000745058,0.0458103977143764,293.1718444824219,297.1499938964844,293.1499938964844,0.0553664192557334,-1560.1571044921875,304.15142822265625,0.7119551301002502,0.1035665869712829,0.0990449264645576,293.1598815917969,297.1499938964844,293.1499938964844,0.0622514896094799,-1244.089599609375,304.1502990722656,0.7294740080833435,0.1119835376739502,0.0789866372942924,293.1625671386719,297.1499938964844,293.1499938964844,0.0736929401755333,-1898.3270263671875,304.1505126953125,0.7575012445449829,0.1263283491134643,0.1205219849944114,293.26519775390625,297.1499938964844,293.1499938964844,0.0023440776858478,-889.7386474609375,294.3637084960937,0.55020672082901,0.050000000745058,0.2288324236869812,291.1488037109375,291.1499938964844,272.1224975585937,271.51483154296875,284.1489562988281,293.2655029296875,291.14910888671875,1.0,0.1698984652757644,1.0,1.0,0.9954630732536316,1.0,-0.6878673434257507,0.2968432903289795,0.3910240530967712,0.1102557331323623,0.0,0.0,0.1889200061559677,25.18720817565918,25.0,1.10211181640625,-4863.9521484375,47.95357131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153015136719,304.8723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.1077217534184455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393622905015945,0.1393665671348571,-4.275414084986551e-06,0.0,0.0001093238824978,0.0,0.0,5.500472545623779,0.0,0.0,0.0,0.2760053873062134,4.0,0.0,1.0
302880,293.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.55020672082901,0.050000000745058,0.0458103977143764,293.1718444824219,297.1499938964844,293.1499938964844,0.0553664192557334,-1560.1571044921875,304.15142822265625,0.7119551301002502,0.1035665869712829,0.0990449264645576,293.1598815917969,297.1499938964844,293.1499938964844,0.0622514896094799,-1244.089599609375,304.1502990722656,0.7294740080833435,0.1119835376739502,0.0789866372942924,293.1625671386719,297.1499938964844,293.1499938964844,0.0736929401755333,-1898.3270263671875,304.1505126953125,0.7575012445449829,0.1263283491134643,0.1205219849944114,293.26519775390625,297.1499938964844,293.1499938964844,0.0023440776858478,-889.7386474609375,294.3637084960937,0.55020672082901,0.050000000745058,0.2288324236869812,291.1488037109375,291.1499938964844,272.1224975585937,271.51483154296875,284.1489562988281,293.2655029296875,291.14910888671875,1.0,0.1698984652757644,1.0,1.0,0.9954630732536316,1.0,-0.6878673434257507,0.2968432903289795,0.3910240530967712,0.1102557331323623,0.0,0.0,0.1889200061559677,25.18720817565918,25.0,1.10211181640625,-4863.9521484375,47.95357131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153015136719,304.8723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.1077217534184455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393622905015945,0.1393665671348571,-4.275414084986551e-06,0.0,0.0001093238824978,0.0,0.0,5.500472545623779,0.0,0.0,0.0,0.2760053873062134,4.0,0.0,1.0
302940,293.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.550110936164856,0.050000000745058,0.0458110719919204,293.1716003417969,297.1499938964844,293.1499938964844,0.054945733398199,-1552.638427734375,304.15167236328125,0.7107237577438354,0.1030637770891189,0.0985820740461349,293.1598205566406,297.1499938964844,293.1499938964844,0.0620595216751098,-1241.4610595703125,304.1505126953125,0.7289342284202576,0.1117462515830993,0.0788313224911689,293.16241455078125,297.1499938964844,293.1499938964844,0.0734660550951957,-1893.9478759765625,304.1507263183594,0.756859302520752,0.1260397285223007,0.1202616989612579,293.2629089355469,297.1499938964844,293.1499938964844,0.0023193284869194,-880.2901611328125,294.33172607421875,0.550110936164856,0.050000000745058,0.2288357764482498,291.15087890625,291.1499938964844,272.1405334472656,271.52618408203125,284.1532592773437,293.2631225585937,291.1513061523437,1.0,0.1698042601346969,1.0,1.0,0.9952870011329652,1.0,-0.68681800365448,0.2964589595794678,0.3903590142726898,0.1098937392234802,0.0,0.0,0.1886657327413559,25.19346046447754,25.0,2.8864903450012207,-4856.5498046875,47.8315315246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,304.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.1076549887657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392785459756851,0.1392828226089477,-4.275445917301113e-06,0.0,0.0001092561287805,0.0,0.0,5.49709415435791,0.0,0.0,0.0,0.2759947776794433,4.0,0.0,1.0
303000,293.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.550110936164856,0.050000000745058,0.0458110719919204,293.1716003417969,297.1499938964844,293.1499938964844,0.054945733398199,-1552.638427734375,304.15167236328125,0.7107237577438354,0.1030637770891189,0.0985820740461349,293.1598205566406,297.1499938964844,293.1499938964844,0.0620595216751098,-1241.4610595703125,304.1505126953125,0.7289342284202576,0.1117462515830993,0.0788313224911689,293.16241455078125,297.1499938964844,293.1499938964844,0.0734660550951957,-1893.9478759765625,304.1507263183594,0.756859302520752,0.1260397285223007,0.1202616989612579,293.2629089355469,297.1499938964844,293.1499938964844,0.0023193284869194,-880.2901611328125,294.33172607421875,0.550110936164856,0.050000000745058,0.2288357764482498,291.15087890625,291.1499938964844,272.1405334472656,271.52618408203125,284.1532592773437,293.2631225585937,291.1513061523437,1.0,0.1698042601346969,1.0,1.0,0.9952870011329652,1.0,-0.68681800365448,0.2964589595794678,0.3903590142726898,0.1098937392234802,0.0,0.0,0.1886657327413559,25.19346046447754,25.0,2.8864903450012207,-4856.5498046875,47.8315315246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,304.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.1076549887657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392785459756851,0.1392828226089477,-4.275445917301113e-06,0.0,0.0001092561287805,0.0,0.0,5.49709415435791,0.0,0.0,0.0,0.2759947776794433,4.0,0.0,1.0
303060,293.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5499871969223022,0.050000000745058,0.04581193998456,293.17156982421875,297.1499938964844,293.1499938964844,0.0544883571565151,-1544.482421875,304.15185546875,0.7093417048454285,0.1025230959057807,0.0980796217918396,293.15997314453125,297.1499938964844,293.1499938964844,0.0618263892829418,-1238.2789306640625,304.1507263183594,0.7282671928405762,0.111462764441967,0.0786415711045265,293.1624755859375,297.1499938964844,293.1499938964844,0.07320536673069,-1888.9281005859373,304.1509094238281,0.7561056613922119,0.1257130205631256,0.1199619099497795,293.2611694335937,297.1499938964844,293.1499938964844,0.0022940351627767,-870.6317138671875,294.2991638183594,0.5499871969223022,0.050000000745058,0.2288401275873184,291.15313720703125,291.1499938964844,272.1584777832031,271.5370483398437,284.15802001953125,293.2613220214844,291.1535339355469,1.0,0.1697047799825668,1.0,1.0,0.9950966238975524,1.0,-0.6856337189674377,0.2960122525691986,0.3896214962005615,0.1095150262117385,0.0,0.0,0.188088834285736,25.203941345214844,25.0,3.1701819896698,-4846.1728515625,47.69807815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.087890625,18000.0,0.0,0.0,0.1076252311468124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390110552310943,0.139015331864357,-4.275133505871054e-06,0.0,0.0001092259262804,0.0,0.0,5.485783100128174,0.0,0.0,0.0,0.2759533822536468,4.0,0.0,1.0
303120,293.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5499871969223022,0.050000000745058,0.04581193998456,293.17156982421875,297.1499938964844,293.1499938964844,0.0544883571565151,-1544.482421875,304.15185546875,0.7093417048454285,0.1025230959057807,0.0980796217918396,293.15997314453125,297.1499938964844,293.1499938964844,0.0618263892829418,-1238.2789306640625,304.1507263183594,0.7282671928405762,0.111462764441967,0.0786415711045265,293.1624755859375,297.1499938964844,293.1499938964844,0.07320536673069,-1888.9281005859373,304.1509094238281,0.7561056613922119,0.1257130205631256,0.1199619099497795,293.2611694335937,297.1499938964844,293.1499938964844,0.0022940351627767,-870.6317138671875,294.2991638183594,0.5499871969223022,0.050000000745058,0.2288401275873184,291.15313720703125,291.1499938964844,272.1584777832031,271.5370483398437,284.15802001953125,293.2613220214844,291.1535339355469,1.0,0.1697047799825668,1.0,1.0,0.9950966238975524,1.0,-0.6856337189674377,0.2960122525691986,0.3896214962005615,0.1095150262117385,0.0,0.0,0.188088834285736,25.203941345214844,25.0,3.1701819896698,-4846.1728515625,47.69807815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.087890625,18000.0,0.0,0.0,0.1076252311468124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390110552310943,0.139015331864357,-4.275133505871054e-06,0.0,0.0001092259262804,0.0,0.0,5.485783100128174,0.0,0.0,0.0,0.2759533822536468,4.0,0.0,1.0
303180,293.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5498496890068054,0.050000000745058,0.0458129085600376,293.1716613769531,297.1499938964844,293.1499938964844,0.0540078356862068,-1535.9390869140625,304.15203857421875,0.7078482508659363,0.101955696940422,0.0975499376654625,293.1603088378906,297.1499938964844,293.1499938964844,0.0615639574825763,-1234.71044921875,304.15093994140625,0.7275087237358093,0.11114302277565,0.0784251764416694,293.16265869140625,297.1499938964844,293.1499938964844,0.0729235187172889,-1883.5181884765625,304.15106201171875,0.7552800178527832,0.1253587305545807,0.1196341961622238,293.2597961425781,297.1499938964844,293.1499938964844,0.0022684247232973,-860.8646850585938,294.265869140625,0.5498496890068054,0.050000000745058,0.2288449704647064,291.1550598144531,291.1499938964844,272.1763916015625,271.54742431640625,284.1630249023437,293.25994873046875,291.1553649902344,1.0,0.169599249958992,1.0,1.0,0.9949061870574952,1.0,-0.6843520402908325,0.2955208420753479,0.3888311684131622,0.1091228052973747,0.0,0.0,0.1872800439596176,25.2163143157959,25.0,2.7005860805511475,-4833.95654296875,47.55516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,304.8407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1076026931405067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386067271232605,0.1386110037565231,-4.274541879567551e-06,0.0,0.0001092030579457,0.0,0.0,5.46854305267334,0.0,0.0,0.0,0.2758886218070984,4.0,0.0,1.0
303240,293.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5498496890068054,0.050000000745058,0.0458129085600376,293.1716613769531,297.1499938964844,293.1499938964844,0.0540078356862068,-1535.9390869140625,304.15203857421875,0.7078482508659363,0.101955696940422,0.0975499376654625,293.1603088378906,297.1499938964844,293.1499938964844,0.0615639574825763,-1234.71044921875,304.15093994140625,0.7275087237358093,0.11114302277565,0.0784251764416694,293.16265869140625,297.1499938964844,293.1499938964844,0.0729235187172889,-1883.5181884765625,304.15106201171875,0.7552800178527832,0.1253587305545807,0.1196341961622238,293.2597961425781,297.1499938964844,293.1499938964844,0.0022684247232973,-860.8646850585938,294.265869140625,0.5498496890068054,0.050000000745058,0.2288449704647064,291.1550598144531,291.1499938964844,272.1763916015625,271.54742431640625,284.1630249023437,293.25994873046875,291.1553649902344,1.0,0.169599249958992,1.0,1.0,0.9949061870574952,1.0,-0.6843520402908325,0.2955208420753479,0.3888311684131622,0.1091228052973747,0.0,0.0,0.1872800439596176,25.2163143157959,25.0,2.7005860805511475,-4833.95654296875,47.55516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,304.8407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1076026931405067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386067271232605,0.1386110037565231,-4.274541879567551e-06,0.0,0.0001092030579457,0.0,0.0,5.46854305267334,0.0,0.0,0.0,0.2758886218070984,4.0,0.0,1.0
303300,293.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5497778058052063,0.050000000745058,0.0458134151995182,293.1717529296875,297.1499938964844,293.1499938964844,0.0537607446312904,-1531.5560302734375,304.1521301269531,0.7070709466934204,0.1016636341810226,0.0972767099738121,293.1605224609375,297.1499938964844,293.1499938964844,0.0614234246313571,-1232.8046875,304.1510009765625,0.727100670337677,0.1109711378812789,0.0783082097768783,293.1628112792969,297.1499938964844,293.1499938964844,0.0727763622999191,-1880.7003173828125,304.1511535644531,0.7548460960388184,0.125172808766365,0.1194615736603736,293.2592468261719,297.1499938964844,293.1499938964844,0.0022555352188646,-855.9550170898438,294.2489624023437,0.5497778058052063,0.050000000745058,0.2288474887609481,291.1558532714844,291.1499938964844,272.185302734375,271.55242919921875,284.1656188964844,293.2593688964844,291.1560974121094,1.0,0.16954405605793,1.0,1.0,0.9948109984397888,1.0,-0.6836802363395691,0.2952615022659302,0.3884187042713165,0.1089211851358413,0.0,0.0,0.1868102103471756,25.222835540771484,25.0,2.36194396018982,-4827.42529296875,47.48042297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724548339844,304.8346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1075866445899009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383658051490783,0.138370081782341,-4.274163075024262e-06,0.0,0.0001091867670766,0.0,0.0,5.45824146270752,0.0,0.0,0.0,0.2758495509624481,4.0,0.0,1.0
303360,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5497048497200012,0.050000000745058,0.0458139292895793,293.171875,297.1499938964844,293.1499938964844,0.0535098128020763,-1527.1114501953125,304.1521911621094,0.7062782049179077,0.1013668924570083,0.0969987660646438,293.1607666015625,297.1499938964844,293.1499938964844,0.0612774342298507,-1230.8282470703125,304.1510925292969,0.7266761660575867,0.1107922121882438,0.0781861022114753,293.1629333496094,297.1499938964844,293.1499938964844,0.0726256817579269,-1877.8189697265625,304.1512145996094,0.754400908946991,0.124981865286827,0.119283951818943,293.2587585449219,297.1499938964844,293.1499938964844,0.0022426156792789,-851.037353515625,294.2318725585937,0.5497048497200012,0.050000000745058,0.2288500666618347,291.1565246582031,291.1499938964844,272.1941833496094,271.55731201171875,284.168212890625,293.25885009765625,291.15673828125,1.0,0.1694872230291366,1.0,1.0,0.9947118759155272,1.0,-0.6829906105995178,0.2949948012828827,0.3879958093166351,0.1087155789136886,0.0,0.0,0.1863073408603668,25.22942924499512,25.0,2.0276412963867188,-4820.73388671875,47.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17047119140625,304.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1075637713074684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381056606769561,0.1381099373102188,-4.273742433724692e-06,0.0,0.0001091635567718,0.0,0.0,5.447107791900635,0.0,0.0,0.0,0.2758071422576904,4.0,0.0,1.0
303420,293.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5495570302009583,0.050000000745058,0.0458149723708629,293.172119140625,297.1499938964844,293.1499938964844,0.0529976822435855,-1518.0592041015625,304.1523132324219,0.7046527862548828,0.1007610186934471,0.0964305996894836,293.1612854003906,297.1499938964844,293.1499938964844,0.060970451682806,-1226.6810302734375,304.1512451171875,0.7257835268974304,0.1104152277112007,0.0779280290007591,293.16326904296875,297.1499938964844,293.1499938964844,0.0723147615790367,-1871.884521484375,304.1513366699219,0.7534821033477783,0.1245865449309349,0.1189154610037803,293.2579040527344,297.1499938964844,293.1499938964844,0.0022167086135596,-841.184326171875,294.1973571777344,0.5495570302009583,0.050000000745058,0.2288552820682525,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.17340087890625,293.25799560546875,291.15771484375,1.0,0.1693687587976455,1.0,1.0,0.9945135712623596,1.0,-0.6815643310546875,0.2944430410861969,0.3871212899684906,0.1082906052470207,0.0,0.0,0.185221180319786,25.242530822753903,25.0,1.4653751850128174,-4807.0625,47.24464416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,304.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.1074895411729812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375399827957153,0.1375442445278167,-4.272804289939813e-06,0.0,0.0001090882142307,0.0,0.0,5.422882556915283,0.0,0.0,0.0,0.2757144868373871,4.0,0.0,1.0
303480,293.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5495570302009583,0.050000000745058,0.0458149723708629,293.172119140625,297.1499938964844,293.1499938964844,0.0529976822435855,-1518.0592041015625,304.1523132324219,0.7046527862548828,0.1007610186934471,0.0964305996894836,293.1612854003906,297.1499938964844,293.1499938964844,0.060970451682806,-1226.6810302734375,304.1512451171875,0.7257835268974304,0.1104152277112007,0.0779280290007591,293.16326904296875,297.1499938964844,293.1499938964844,0.0723147615790367,-1871.884521484375,304.1513366699219,0.7534821033477783,0.1245865449309349,0.1189154610037803,293.2579040527344,297.1499938964844,293.1499938964844,0.0022167086135596,-841.184326171875,294.1973571777344,0.5495570302009583,0.050000000745058,0.2288552820682525,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.17340087890625,293.25799560546875,291.15771484375,1.0,0.1693687587976455,1.0,1.0,0.9945135712623596,1.0,-0.6815643310546875,0.2944430410861969,0.3871212899684906,0.1082906052470207,0.0,0.0,0.185221180319786,25.242530822753903,25.0,1.4653751850128174,-4807.0625,47.24464416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,304.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.1074895411729812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375399827957153,0.1375442445278167,-4.272804289939813e-06,0.0,0.0001090882142307,0.0,0.0,5.422882556915283,0.0,0.0,0.0,0.2757144868373871,4.0,0.0,1.0
303540,293.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5494083762168884,0.050000000745058,0.0458160266280174,293.17242431640625,297.1499938964844,293.1499938964844,0.0524733923375606,-1508.8150634765625,304.15240478515625,0.7029818296432495,0.1001410186290741,0.0958484634757042,293.1618347167969,297.1499938964844,293.1499938964844,0.0606453828513622,-1222.3001708984375,304.1513671875,0.7248400449752808,0.1100157499313354,0.0776536762714386,293.16363525390625,297.1499938964844,293.1499938964844,0.0719923377037048,-1865.743408203125,304.15142822265625,0.7525320053100586,0.1241756603121757,0.1185316666960716,293.2572021484375,297.1499938964844,293.1499938964844,0.0021907442715018,-831.3170776367188,294.1625366210937,0.5494083762168884,0.050000000745058,0.228860542178154,291.1583557128906,291.1499938964844,272.2295837402344,271.575927734375,284.1784973144531,293.2572631835937,291.1584777832031,1.0,0.1692441403865814,1.0,1.0,0.994315266609192,1.0,-0.6800833940505981,0.2938721179962158,0.3862112760543823,0.1078447625041008,0.0,0.0,0.1840488463640213,25.25522422790528,25.0,1.0743745565414429,-4793.1650390625,47.078895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,304.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.1073689237236976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369274854660034,0.136931762099266,-4.271770649211248e-06,0.0,0.0001089658107957,0.0,0.0,5.396652221679688,0.0,0.0,0.0,0.2756139039993286,4.0,0.0,1.0
303600,293.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5494083762168884,0.050000000745058,0.0458160266280174,293.17242431640625,297.1499938964844,293.1499938964844,0.0524733923375606,-1508.8150634765625,304.15240478515625,0.7029818296432495,0.1001410186290741,0.0958484634757042,293.1618347167969,297.1499938964844,293.1499938964844,0.0606453828513622,-1222.3001708984375,304.1513671875,0.7248400449752808,0.1100157499313354,0.0776536762714386,293.16363525390625,297.1499938964844,293.1499938964844,0.0719923377037048,-1865.743408203125,304.15142822265625,0.7525320053100586,0.1241756603121757,0.1185316666960716,293.2572021484375,297.1499938964844,293.1499938964844,0.0021907442715018,-831.3170776367188,294.1625366210937,0.5494083762168884,0.050000000745058,0.228860542178154,291.1583557128906,291.1499938964844,272.2295837402344,271.575927734375,284.1784973144531,293.2572631835937,291.1584777832031,1.0,0.1692441403865814,1.0,1.0,0.994315266609192,1.0,-0.6800833940505981,0.2938721179962158,0.3862112760543823,0.1078447625041008,0.0,0.0,0.1840488463640213,25.25522422790528,25.0,1.0743745565414429,-4793.1650390625,47.078895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,304.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.1073689237236976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369274854660034,0.136931762099266,-4.271770649211248e-06,0.0,0.0001089658107957,0.0,0.0,5.396652221679688,0.0,0.0,0.0,0.2756139039993286,4.0,0.0,1.0
303660,293.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5492600798606873,0.050000000745058,0.0458170771598815,293.1727294921875,297.1499938964844,293.1499938964844,0.051938273012638,-1499.4022216796875,304.1524963378906,0.7012715935707092,0.0995089411735534,0.0952544137835502,293.16241455078125,297.1499938964844,293.1499938964844,0.0603038743138313,-1217.7078857421875,304.1514892578125,0.7238513827323914,0.1095963269472122,0.0773649364709854,293.1640319824219,297.1499938964844,293.1499938964844,0.071659468114376,-1859.4146728515625,304.1514892578125,0.7515561580657959,0.1237511113286018,0.1181344985961914,293.2566223144531,297.1499938964844,293.1499938964844,0.0021647508256137,-821.4432983398438,294.12750244140625,0.5492600798606873,0.050000000745058,0.2288657873868942,291.15899658203125,291.1499938964844,272.2471008300781,271.5846862792969,284.1834411621094,293.2566833496094,291.1590881347656,1.0,0.1691136658191681,1.0,1.0,0.994111716747284,1.0,-0.6785548329353333,0.2932866215705871,0.3852682411670685,0.1073763743042945,0.0,0.0,0.1828065663576126,25.267290115356445,25.0,0.8143319487571716,-4779.10400390625,46.90708160400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,304.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.580078125,18000.0,0.0,0.0,0.1071953698992729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362784206867218,0.1362826824188232,-4.270665613148594e-06,0.0,0.0001087896744138,0.0,0.0,5.368867874145508,0.0,0.0,0.0,0.2755072116851806,4.0,0.0,1.0
303720,293.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5492600798606873,0.050000000745058,0.0458170771598815,293.1727294921875,297.1499938964844,293.1499938964844,0.051938273012638,-1499.4022216796875,304.1524963378906,0.7012715935707092,0.0995089411735534,0.0952544137835502,293.16241455078125,297.1499938964844,293.1499938964844,0.0603038743138313,-1217.7078857421875,304.1514892578125,0.7238513827323914,0.1095963269472122,0.0773649364709854,293.1640319824219,297.1499938964844,293.1499938964844,0.071659468114376,-1859.4146728515625,304.1514892578125,0.7515561580657959,0.1237511113286018,0.1181344985961914,293.2566223144531,297.1499938964844,293.1499938964844,0.0021647508256137,-821.4432983398438,294.12750244140625,0.5492600798606873,0.050000000745058,0.2288657873868942,291.15899658203125,291.1499938964844,272.2471008300781,271.5846862792969,284.1834411621094,293.2566833496094,291.1590881347656,1.0,0.1691136658191681,1.0,1.0,0.994111716747284,1.0,-0.6785548329353333,0.2932866215705871,0.3852682411670685,0.1073763743042945,0.0,0.0,0.1828065663576126,25.267290115356445,25.0,0.8143319487571716,-4779.10400390625,46.90708160400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,304.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.580078125,18000.0,0.0,0.0,0.1071953698992729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362784206867218,0.1362826824188232,-4.270665613148594e-06,0.0,0.0001087896744138,0.0,0.0,5.368867874145508,0.0,0.0,0.0,0.2755072116851806,4.0,0.0,1.0
303780,293.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5491131544113159,0.050000000745058,0.0458181202411651,293.1730651855469,297.1499938964844,293.1499938964844,0.0513935722410678,-1489.841796875,304.152587890625,0.6995272636413574,0.0988664552569389,0.0946500897407531,293.1630249023437,297.1499938964844,293.1499938964844,0.059947445988655,-1212.9246826171875,304.1515808105469,0.7228217720985413,0.1091590896248817,0.0770633593201637,293.1644287109375,297.1499938964844,293.1499938964844,0.071317121386528,-1852.9168701171875,304.1515808105469,0.7505585551261902,0.1233144327998161,0.1177254691720008,293.2561340332031,297.1499938964844,293.1499938964844,0.0021387578453868,-811.5730590820312,294.0923156738281,0.5491131544113159,0.050000000745058,0.228871002793312,291.15948486328125,291.1499938964844,272.2645568847656,271.5931091308594,284.18817138671875,293.25616455078125,291.1595458984375,1.0,0.1689776629209518,1.0,1.0,0.9939081072807312,1.0,-0.6769842505455017,0.2926889061927795,0.3842953741550445,0.1068863719701767,0.0,0.0,0.1815081387758255,25.278600692749023,25.0,0.6257243752479553,-4764.87646484375,46.729793548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,304.79278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1069665253162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356007754802703,0.135605052113533,-4.269505552656483e-06,0.0,0.0001085574258468,0.0,0.0,5.339879989624023,0.0,0.0,0.0,0.2753958404064178,4.0,0.0,1.0
303840,293.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5491131544113159,0.050000000745058,0.0458181202411651,293.1730651855469,297.1499938964844,293.1499938964844,0.0513935722410678,-1489.841796875,304.152587890625,0.6995272636413574,0.0988664552569389,0.0946500897407531,293.1630249023437,297.1499938964844,293.1499938964844,0.059947445988655,-1212.9246826171875,304.1515808105469,0.7228217720985413,0.1091590896248817,0.0770633593201637,293.1644287109375,297.1499938964844,293.1499938964844,0.071317121386528,-1852.9168701171875,304.1515808105469,0.7505585551261902,0.1233144327998161,0.1177254691720008,293.2561340332031,297.1499938964844,293.1499938964844,0.0021387578453868,-811.5730590820312,294.0923156738281,0.5491131544113159,0.050000000745058,0.228871002793312,291.15948486328125,291.1499938964844,272.2645568847656,271.5931091308594,284.18817138671875,293.25616455078125,291.1595458984375,1.0,0.1689776629209518,1.0,1.0,0.9939081072807312,1.0,-0.6769842505455017,0.2926889061927795,0.3842953741550445,0.1068863719701767,0.0,0.0,0.1815081387758255,25.278600692749023,25.0,0.6257243752479553,-4764.87646484375,46.729793548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,304.79278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1069665253162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356007754802703,0.135605052113533,-4.269505552656483e-06,0.0,0.0001085574258468,0.0,0.0,5.339879989624023,0.0,0.0,0.0,0.2753958404064178,4.0,0.0,1.0
303900,293.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5490404963493347,0.050000000745058,0.0458186380565166,293.1732177734375,297.1499938964844,293.1499938964844,0.0511179752647876,-1485.012451171875,304.1526184082031,0.6986437439918518,0.0985417291522026,0.0943445041775703,293.163330078125,297.1499938964844,293.1499938964844,0.0597640424966812,-1210.4671630859375,304.151611328125,0.7222927212715149,0.1089343130588531,0.0769081339240074,293.1646423339844,297.1499938964844,293.1499938964844,0.0711426585912704,-1849.6094970703125,304.151611328125,0.7500526905059814,0.1230918914079666,0.1175168678164482,293.2558898925781,297.1499938964844,293.1499938964844,0.0021257661283016,-806.6409301757812,294.07470703125,0.5490404963493347,0.050000000745058,0.2288735806941986,291.15966796875,291.1499938964844,272.2732238769531,271.5971984863281,284.19049072265625,293.2559509277344,291.15972900390625,1.0,0.1689076721668243,1.0,1.0,0.9938063621520996,1.0,-0.6761845946311951,0.2923856675624847,0.3837989270687103,0.1066344752907753,0.0,0.0,0.1808420121669769,25.283945083618164,25.0,0.5443466901779175,-4757.6923828125,46.63924789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942749023437,304.7890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73046875,18000.0,0.0,0.0,0.1068314090371131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352535337209701,0.1352578103542328,-4.268909378879471e-06,0.0,0.0001084203031496,0.0,0.0,5.325035095214844,0.0,0.0,0.0,0.2753387689590454,4.0,0.0,1.0
303960,293.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5489684343338013,0.050000000745058,0.0458191521465778,293.17340087890625,297.1499938964844,293.1499938964844,0.0508404709398746,-1480.15478515625,304.15264892578125,0.6977534890174866,0.0982150435447692,0.0940369293093681,293.16363525390625,297.1499938964844,293.1499938964844,0.0595775321125984,-1207.970458984375,304.15167236328125,0.7217549085617065,0.1087059155106544,0.0767502784729003,293.1648254394531,297.1499938964844,293.1499938964844,0.0709662362933158,-1846.2674560546875,304.1516418457031,0.7495428323745728,0.1228668913245201,0.1173058375716209,293.25567626953125,297.1499938964844,293.1499938964844,0.0021127841901034,-801.7130737304688,294.0570678710937,0.5489684343338013,0.050000000745058,0.2288761436939239,291.15985107421875,291.1499938964844,272.2818603515625,271.60125732421875,284.1927490234375,293.2557373046875,291.159912109375,1.0,0.1688364893198013,1.0,1.0,0.993701696395874,1.0,-0.6753764748573303,0.2920796573162079,0.3832967877388,0.1063791289925575,0.0,0.0,0.1801674216985702,25.289087295532227,25.0,0.4671141803264618,-4750.4619140625,46.54757308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996154785156,304.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.763671875,18000.0,0.0,0.0,0.1066836714744567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349022537469864,0.1349065154790878,-4.268305019650143e-06,0.0,0.0001082703602151,0.0,0.0,5.310022354125977,0.0,0.0,0.0,0.275281012058258,4.0,0.0,1.0
304020,293.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5488266944885254,0.050000000745058,0.0458201617002487,293.1737060546875,297.1499938964844,293.1499938964844,0.0502803698182106,-1470.3658447265625,304.1526794433594,0.6959553360939026,0.0975563824176788,0.0934165641665458,293.16424560546875,297.1499938964844,293.1499938964844,0.0591959245502948,-1202.86962890625,304.1517333984375,0.7206547856330872,0.1082390546798706,0.0764272958040237,293.16522216796875,297.1499938964844,293.1499938964844,0.0706079229712486,-1839.48828125,304.15167236328125,0.7485127449035645,0.1224099770188331,0.1168770343065261,293.2552795410156,297.1499938964844,293.1499938964844,0.0020868477877229,-791.8698120117188,294.02178955078125,0.5488266944885254,0.050000000745058,0.2288811951875686,291.1601257324219,291.1499938964844,272.2990417480469,271.609130859375,284.1972045898437,293.2553405761719,291.16015625,1.0,0.1686906814575195,1.0,1.0,0.9934924840927124,1.0,-0.6737369894981384,0.2914591431617737,0.3822778463363647,0.1058609038591384,0.0,0.0,0.1787995994091034,25.298736572265625,25.0,0.3197344243526459,-4735.85302734375,46.361122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106018066406,304.77789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1063530370593071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341911852359771,0.1341954469680786,-4.267078566044802e-06,0.0,0.0001079348148778,0.0,0.0,5.279654026031494,0.0,0.0,0.0,0.2751642167568207,4.0,0.0,1.0
304080,293.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5488266944885254,0.050000000745058,0.0458201617002487,293.1737060546875,297.1499938964844,293.1499938964844,0.0502803698182106,-1470.3658447265625,304.1526794433594,0.6959553360939026,0.0975563824176788,0.0934165641665458,293.16424560546875,297.1499938964844,293.1499938964844,0.0591959245502948,-1202.86962890625,304.1517333984375,0.7206547856330872,0.1082390546798706,0.0764272958040237,293.16522216796875,297.1499938964844,293.1499938964844,0.0706079229712486,-1839.48828125,304.15167236328125,0.7485127449035645,0.1224099770188331,0.1168770343065261,293.2552795410156,297.1499938964844,293.1499938964844,0.0020868477877229,-791.8698120117188,294.02178955078125,0.5488266944885254,0.050000000745058,0.2288811951875686,291.1601257324219,291.1499938964844,272.2990417480469,271.609130859375,284.1972045898437,293.2553405761719,291.16015625,1.0,0.1686906814575195,1.0,1.0,0.9934924840927124,1.0,-0.6737369894981384,0.2914591431617737,0.3822778463363647,0.1058609038591384,0.0,0.0,0.1787995994091034,25.298736572265625,25.0,0.3197344243526459,-4735.85302734375,46.361122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106018066406,304.77789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1063530370593071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341911852359771,0.1341954469680786,-4.267078566044802e-06,0.0,0.0001079348148778,0.0,0.0,5.279654026031494,0.0,0.0,0.0,0.2751642167568207,4.0,0.0,1.0
304140,293.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5486883521080017,0.050000000745058,0.0458211489021778,293.1740417480469,297.1499938964844,293.1499938964844,0.0497142747044563,-1460.4927978515625,304.1527404785156,0.6941365003585815,0.0968917086720466,0.0927901342511177,293.1648254394531,297.1499938964844,293.1499938964844,0.0588037930428981,-1197.6385498046875,304.1518249511719,0.719523549079895,0.1077599972486496,0.0760954692959785,293.1656188964844,297.1499938964844,293.1499938964844,0.0702429115772247,-1832.5931396484373,304.1517333984375,0.7474705576896667,0.1219446435570716,0.11643997579813,293.2549133300781,297.1499938964844,293.1499938964844,0.0020609591156244,-782.047119140625,293.9864501953125,0.5486883521080017,0.050000000745058,0.2288861274719238,291.1602783203125,291.1499938964844,272.31610107421875,271.6167907714844,284.2015991210937,293.2549743652344,291.1602783203125,1.0,0.1685406118631363,1.0,1.0,0.993283212184906,1.0,-0.6720694899559021,0.2908278107643127,0.3812417089939117,0.1053347215056419,0.0,0.0,0.1774176955223083,25.307531356811523,25.0,0.1759742200374603,-4721.0517578125,46.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,304.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.1059810444712638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334745734930038,0.1334788352251052,-4.265838924766285e-06,0.0,0.000107557287265,0.0,0.0,5.2490763664245605,0.0,0.0,0.0,0.2750465273857116,4.0,0.0,1.0
304200,293.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5486883521080017,0.050000000745058,0.0458211489021778,293.1740417480469,297.1499938964844,293.1499938964844,0.0497142747044563,-1460.4927978515625,304.1527404785156,0.6941365003585815,0.0968917086720466,0.0927901342511177,293.1648254394531,297.1499938964844,293.1499938964844,0.0588037930428981,-1197.6385498046875,304.1518249511719,0.719523549079895,0.1077599972486496,0.0760954692959785,293.1656188964844,297.1499938964844,293.1499938964844,0.0702429115772247,-1832.5931396484373,304.1517333984375,0.7474705576896667,0.1219446435570716,0.11643997579813,293.2549133300781,297.1499938964844,293.1499938964844,0.0020609591156244,-782.047119140625,293.9864501953125,0.5486883521080017,0.050000000745058,0.2288861274719238,291.1602783203125,291.1499938964844,272.31610107421875,271.6167907714844,284.2015991210937,293.2549743652344,291.1602783203125,1.0,0.1685406118631363,1.0,1.0,0.993283212184906,1.0,-0.6720694899559021,0.2908278107643127,0.3812417089939117,0.1053347215056419,0.0,0.0,0.1774176955223083,25.307531356811523,25.0,0.1759742200374603,-4721.0517578125,46.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,304.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.1059810444712638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334745734930038,0.1334788352251052,-4.265838924766285e-06,0.0,0.000107557287265,0.0,0.0,5.2490763664245605,0.0,0.0,0.0,0.2750465273857116,4.0,0.0,1.0
304260,293.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5485541820526123,0.050000000745058,0.0458221100270748,293.17431640625,297.1499938964844,293.1499938964844,0.0491433665156364,-1450.555908203125,304.1527709960937,0.6923015713691711,0.0962224602699279,0.0921589806675911,293.1653747558594,297.1499938964844,293.1499938964844,0.0584024600684642,-1192.295166015625,304.1518859863281,0.718363881111145,0.1072704046964645,0.0757559686899185,293.166015625,297.1499938964844,293.1499938964844,0.0698719918727874,-1825.59765625,304.1517639160156,0.7464191913604736,0.1214719787240028,0.1159956902265548,293.25457763671875,297.1499938964844,293.1499938964844,0.0020351347047835,-772.2510986328125,293.9511108398437,0.5485541820526123,0.050000000745058,0.2288909256458282,291.16033935546875,291.1499938964844,272.3330078125,271.624267578125,284.2059326171875,293.2546081542969,291.16033935546875,1.0,0.1683866679668426,1.0,1.0,0.9930700659751892,1.0,-0.6703783273696899,0.2901846766471863,0.3801936209201813,0.104808285832405,0.0,0.0,0.1760351210832595,25.315467834472656,25.0,0.0431800484657287,-4706.07275390625,45.97744369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,304.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.1055762693285942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327595561742782,0.1327638179063797,-4.264598828740418e-06,0.0,0.0001071464866981,0.0,0.0,5.218593597412109,0.0,0.0,0.0,0.2749291658401489,4.0,0.0,1.0
304320,293.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5485541820526123,0.050000000745058,0.0458221100270748,293.17431640625,297.1499938964844,293.1499938964844,0.0491433665156364,-1450.555908203125,304.1527709960937,0.6923015713691711,0.0962224602699279,0.0921589806675911,293.1653747558594,297.1499938964844,293.1499938964844,0.0584024600684642,-1192.295166015625,304.1518859863281,0.718363881111145,0.1072704046964645,0.0757559686899185,293.166015625,297.1499938964844,293.1499938964844,0.0698719918727874,-1825.59765625,304.1517639160156,0.7464191913604736,0.1214719787240028,0.1159956902265548,293.25457763671875,297.1499938964844,293.1499938964844,0.0020351347047835,-772.2510986328125,293.9511108398437,0.5485541820526123,0.050000000745058,0.2288909256458282,291.16033935546875,291.1499938964844,272.3330078125,271.624267578125,284.2059326171875,293.2546081542969,291.16033935546875,1.0,0.1683866679668426,1.0,1.0,0.9930700659751892,1.0,-0.6703783273696899,0.2901846766471863,0.3801936209201813,0.104808285832405,0.0,0.0,0.1760351210832595,25.315467834472656,25.0,0.0431800484657287,-4706.07275390625,45.97744369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,304.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.1055762693285942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327595561742782,0.1327638179063797,-4.264598828740418e-06,0.0,0.0001071464866981,0.0,0.0,5.218593597412109,0.0,0.0,0.0,0.2749291658401489,4.0,0.0,1.0
304380,293.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5484249591827393,0.050000000745058,0.0458230376243591,293.1745910644531,297.1499938964844,293.1499938964844,0.0485689342021942,-1440.577392578125,304.1528015136719,0.6904559135437012,0.0955504849553108,0.0915246978402137,293.1659240722656,297.1499938964844,293.1499938964844,0.0579930804669857,-1186.855224609375,304.1519470214844,0.7171782851219177,0.1067719683051109,0.0754099264740943,293.1663818359375,297.1499938964844,293.1499938964844,0.0694958791136741,-1818.5152587890625,304.1517944335937,0.7453615665435791,0.1209931895136833,0.115545243024826,293.2542419433594,297.1499938964844,293.1499938964844,0.0020093671046197,-762.4780883789062,293.915771484375,0.5484249591827393,0.050000000745058,0.2288955599069595,291.1603088378906,291.1499938964844,272.3497619628906,271.631591796875,284.2103576660156,293.2542724609375,291.1603088378906,1.0,0.1682292819023132,1.0,1.0,0.9928569197654724,1.0,-0.6686678528785706,0.2895291149616241,0.3791387379169464,0.104288212954998,0.0,0.0,0.1746607422828674,25.32252311706543,25.0,-0.056092407554388,-4690.9306640625,45.78129959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,304.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1051477789878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320514976978302,0.1320557594299316,-4.263369646650972e-06,0.0,0.0001067116318154,0.0,0.0,5.1884355545043945,0.0,0.0,0.0,0.2748130559921264,4.0,0.0,1.0
