time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
304440,293.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5484249591827393,0.050000000745058,0.0458230376243591,293.1745910644531,297.1499938964844,293.1499938964844,0.0485689342021942,-1440.577392578125,304.1528015136719,0.6904559135437012,0.0955504849553108,0.0915246978402137,293.1659240722656,297.1499938964844,293.1499938964844,0.0579930804669857,-1186.855224609375,304.1519470214844,0.7171782851219177,0.1067719683051109,0.0754099264740943,293.1663818359375,297.1499938964844,293.1499938964844,0.0694958791136741,-1818.5152587890625,304.1517944335937,0.7453615665435791,0.1209931895136833,0.115545243024826,293.2542419433594,297.1499938964844,293.1499938964844,0.0020093671046197,-762.4780883789062,293.915771484375,0.5484249591827393,0.050000000745058,0.2288955599069595,291.1603088378906,291.1499938964844,272.3497619628906,271.631591796875,284.2103576660156,293.2542724609375,291.1603088378906,1.0,0.1682292819023132,1.0,1.0,0.9928569197654724,1.0,-0.6686678528785706,0.2895291149616241,0.3791387379169464,0.104288212954998,0.0,0.0,0.1746607422828674,25.32252311706543,25.0,-0.056092407554388,-4690.9306640625,45.78129959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,304.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1051477789878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320514976978302,0.1320557594299316,-4.263369646650972e-06,0.0,0.0001067116318154,0.0,0.0,5.1884355545043945,0.0,0.0,0.0,0.2748130559921264,4.0,0.0,1.0
304500,293.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5483621954917908,0.050000000745058,0.0458234883844852,293.1747436523437,297.1499938964844,293.1499938964844,0.0482809767127037,-1435.5823974609375,304.15283203125,0.6895309090614319,0.0952142104506492,0.0912070497870445,293.1661682128906,297.1499938964844,293.1499938964844,0.0577857866883277,-1184.1044921875,304.1519470214844,0.7165763974189758,0.1065199747681617,0.0752348452806472,293.1665344238281,297.1499938964844,293.1499938964844,0.0693061724305152,-1814.947021484375,304.1518249511719,0.7448311448097229,0.1207519322633743,0.1153181195259094,293.25408935546875,297.1499938964844,293.1499938964844,0.0019965099636465,-757.6021728515625,293.89813232421875,0.5483621954917908,0.050000000745058,0.2288978099822998,291.1602783203125,291.1499938964844,272.35809326171875,271.6351928710937,284.2125549316406,293.2541198730469,291.1602478027344,1.0,0.1681494265794754,1.0,1.0,0.9927502870559692,1.0,-0.6678071618080139,0.2891986072063446,0.3786085844039917,0.1040281951427459,0.0,0.0,0.1739785969257354,25.325698852539062,25.0,-0.1025881841778755,-4683.3095703125,45.682411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,304.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.1049274951219558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317010819911956,0.1317053437232971,-4.262761194695486e-06,0.0,0.0001064880634658,0.0,0.0,5.173522472381592,0.0,0.0,0.0,0.2747556269168854,4.0,0.0,1.0
304560,293.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.548300564289093,0.050000000745058,0.0458239316940307,293.1748352050781,297.1499938964844,293.1499938964844,0.047992967069149,-1430.59130859375,304.15283203125,0.6886056065559387,0.0948782935738563,0.0908895134925842,293.1664123535156,297.1499938964844,293.1499938964844,0.0575769357383251,-1181.3360595703125,304.1519775390625,0.7159683108329773,0.1062663495540618,0.0750585123896598,293.1667175292969,297.1499938964844,293.1499938964844,0.0691155418753624,-1811.3643798828125,304.1518249511719,0.7442999482154846,0.1205096691846847,0.115089900791645,293.2539367675781,297.1499938964844,293.1499938964844,0.0019836737774312,-752.7346801757812,293.8804931640625,0.548300564289093,0.050000000745058,0.2289000302553177,291.16021728515625,291.1499938964844,272.3663635253906,271.6387939453125,284.2146911621094,293.25396728515625,291.1601867675781,1.0,0.1680688261985778,1.0,1.0,0.9926401376724244,1.0,-0.6669437885284424,0.2888682782649994,0.3780754804611206,0.1037648990750312,0.0,0.0,0.1733025759458542,25.32860946655273,25.0,-0.1612969189882278,-4675.6708984375,45.58305740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466735839844,304.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.1047046482563018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313541680574417,0.1313584297895431,-4.26215819970821e-06,0.0,0.0001062619121512,0.0,0.0,5.158764362335205,0.0,0.0,0.0,0.274698793888092,4.0,0.0,1.0
304620,293.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5481793284416199,0.050000000745058,0.0458248034119606,293.175048828125,297.1499938964844,293.1499938964844,0.0474180281162261,-1420.6419677734375,304.15283203125,0.6867561936378479,0.0942084565758705,0.0902559608221054,293.1668701171875,297.1499938964844,293.1499938964844,0.0571560338139534,-1175.7650146484375,304.15203857421875,0.7147349715232849,0.1057555824518203,0.0747032016515731,293.1670227050781,297.1499938964844,293.1499938964844,0.0687326788902282,-1804.17822265625,304.15185546875,0.7432359457015991,0.120023176074028,0.1146313697099685,293.25360107421875,297.1499938964844,293.1499938964844,0.0019580605439841,-743.0242309570312,293.84521484375,0.5481793284416199,0.050000000745058,0.2289043813943863,291.1600341796875,291.1499938964844,272.3827819824219,271.6459045410156,284.2186279296875,293.2536315917969,291.15997314453125,1.0,0.1679059714078903,1.0,1.0,0.9924197793006896,1.0,-0.6652129888534546,0.2882158458232879,0.3769971430301666,0.1032152771949768,0.0,0.0,0.171977013349533,25.333696365356445,25.0,-0.3342079222202301,-4660.46337890625,45.3835334777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251708984375,304.7296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.1042566001415252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306742280721664,0.1306784898042678,-4.2609731281118e-06,0.0,0.0001058071939041,0.0,0.0,5.129856586456299,0.0,0.0,0.0,0.2745874226093292,4.0,0.0,1.0
304680,293.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5481793284416199,0.050000000745058,0.0458248034119606,293.175048828125,297.1499938964844,293.1499938964844,0.0474180281162261,-1420.6419677734375,304.15283203125,0.6867561936378479,0.0942084565758705,0.0902559608221054,293.1668701171875,297.1499938964844,293.1499938964844,0.0571560338139534,-1175.7650146484375,304.15203857421875,0.7147349715232849,0.1057555824518203,0.0747032016515731,293.1670227050781,297.1499938964844,293.1499938964844,0.0687326788902282,-1804.17822265625,304.15185546875,0.7432359457015991,0.120023176074028,0.1146313697099685,293.25360107421875,297.1499938964844,293.1499938964844,0.0019580605439841,-743.0242309570312,293.84521484375,0.5481793284416199,0.050000000745058,0.2289043813943863,291.1600341796875,291.1499938964844,272.3827819824219,271.6459045410156,284.2186279296875,293.2536315917969,291.15997314453125,1.0,0.1679059714078903,1.0,1.0,0.9924197793006896,1.0,-0.6652129888534546,0.2882158458232879,0.3769971430301666,0.1032152771949768,0.0,0.0,0.171977013349533,25.333696365356445,25.0,-0.3342079222202301,-4660.46337890625,45.3835334777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251708984375,304.7296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.1042566001415252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306742280721664,0.1306784898042678,-4.2609731281118e-06,0.0,0.0001058071939041,0.0,0.0,5.129856586456299,0.0,0.0,0.0,0.2745874226093292,4.0,0.0,1.0
304740,293.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.548059344291687,0.050000000745058,0.0458256676793098,293.1752014160156,297.1499938964844,293.1499938964844,0.0468465648591518,-1410.771728515625,304.1528625488281,0.6849122047424316,0.0935433357954025,0.0896262750029563,293.16729736328125,297.1499938964844,293.1499938964844,0.0567319095134735,-1170.1634521484375,304.1520690917969,0.7134772539138794,0.105241023004055,0.0743449702858924,293.16729736328125,297.1499938964844,293.1499938964844,0.0683488026261329,-1796.9862060546875,304.1518859863281,0.7421701550483704,0.1195350885391235,0.1141709610819816,293.2532958984375,297.1499938964844,293.1499938964844,0.0019325473112985,-733.3560180664062,293.8099365234375,0.548059344291687,0.050000000745058,0.2289087027311325,291.15966796875,291.1499938964844,272.3990478515625,271.6529541015625,284.2217712402344,293.2533264160156,291.1595764160156,1.0,0.1677411496639251,1.0,1.0,0.9921994209289552,1.0,-0.6634809970855713,0.2875865399837494,0.3758944571018219,0.1026118844747543,0.0,0.0,0.1707125902175903,25.337736129760746,25.0,-0.5927048325538635,-4645.57568359375,45.18334197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547912597656,304.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.103811964392662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300244778394699,0.1300287395715713,-4.259831257513724e-06,0.0,0.0001053559535648,0.0,0.0,5.1022467613220215,0.0,0.0,0.0,0.2744809687137604,4.0,0.0,1.0
304800,293.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.548059344291687,0.050000000745058,0.0458256676793098,293.1752014160156,297.1499938964844,293.1499938964844,0.0468465648591518,-1410.771728515625,304.1528625488281,0.6849122047424316,0.0935433357954025,0.0896262750029563,293.16729736328125,297.1499938964844,293.1499938964844,0.0567319095134735,-1170.1634521484375,304.1520690917969,0.7134772539138794,0.105241023004055,0.0743449702858924,293.16729736328125,297.1499938964844,293.1499938964844,0.0683488026261329,-1796.9862060546875,304.1518859863281,0.7421701550483704,0.1195350885391235,0.1141709610819816,293.2532958984375,297.1499938964844,293.1499938964844,0.0019325473112985,-733.3560180664062,293.8099365234375,0.548059344291687,0.050000000745058,0.2289087027311325,291.15966796875,291.1499938964844,272.3990478515625,271.6529541015625,284.2217712402344,293.2533264160156,291.1595764160156,1.0,0.1677411496639251,1.0,1.0,0.9921994209289552,1.0,-0.6634809970855713,0.2875865399837494,0.3758944571018219,0.1026118844747543,0.0,0.0,0.1707125902175903,25.337736129760746,25.0,-0.5927048325538635,-4645.57568359375,45.18334197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547912597656,304.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.103811964392662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300244778394699,0.1300287395715713,-4.259831257513724e-06,0.0,0.0001053559535648,0.0,0.0,5.1022467613220215,0.0,0.0,0.0,0.2744809687137604,4.0,0.0,1.0
304860,293.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5479294657707214,0.050000000745058,0.045826606452465,293.17529296875,297.1499938964844,293.1499938964844,0.0462815798819065,-1401.033203125,304.15283203125,0.6830685138702393,0.0928854718804359,0.0890029147267341,293.1676940917969,297.1499938964844,293.1499938964844,0.0563067197799682,-1164.5611572265625,304.1520690917969,0.7121845483779907,0.1047242805361747,0.0739849656820297,293.16754150390625,297.1499938964844,293.1499938964844,0.0679660141468048,-1789.8302001953125,304.1518859863281,0.7410935759544373,0.1190468594431877,0.1137101650238037,293.2529602050781,297.1499938964844,293.1499938964844,0.0019071280257776,-723.7313232421875,293.7745361328125,0.5479294657707214,0.050000000745058,0.2289133965969085,291.15899658203125,291.1499938964844,272.41510009765625,271.6600036621094,284.2222595214844,293.25299072265625,291.1588134765625,1.0,0.1675749123096466,1.0,1.0,0.9919760227203368,1.0,-0.6617545485496521,0.2870460152626037,0.3747085332870483,0.1018124520778656,0.0,0.0,0.1695543080568313,25.34065055847168,25.0,-1.1765694618225098,-4631.62646484375,44.98320388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,304.7042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.330078125,18000.0,0.0,0.0,0.1033795401453971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294233053922653,0.1294275671243667,-4.25875714427093e-06,0.0,0.0001049170969054,0.0,0.0,5.0767035484313965,0.0,0.0,0.0,0.2743822634220123,4.0,0.0,1.0
304920,293.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5479294657707214,0.050000000745058,0.045826606452465,293.17529296875,297.1499938964844,293.1499938964844,0.0462815798819065,-1401.033203125,304.15283203125,0.6830685138702393,0.0928854718804359,0.0890029147267341,293.1676940917969,297.1499938964844,293.1499938964844,0.0563067197799682,-1164.5611572265625,304.1520690917969,0.7121845483779907,0.1047242805361747,0.0739849656820297,293.16754150390625,297.1499938964844,293.1499938964844,0.0679660141468048,-1789.8302001953125,304.1518859863281,0.7410935759544373,0.1190468594431877,0.1137101650238037,293.2529602050781,297.1499938964844,293.1499938964844,0.0019071280257776,-723.7313232421875,293.7745361328125,0.5479294657707214,0.050000000745058,0.2289133965969085,291.15899658203125,291.1499938964844,272.41510009765625,271.6600036621094,284.2222595214844,293.25299072265625,291.1588134765625,1.0,0.1675749123096466,1.0,1.0,0.9919760227203368,1.0,-0.6617545485496521,0.2870460152626037,0.3747085332870483,0.1018124520778656,0.0,0.0,0.1695543080568313,25.34065055847168,25.0,-1.1765694618225098,-4631.62646484375,44.98320388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,304.7042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.330078125,18000.0,0.0,0.0,0.1033795401453971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294233053922653,0.1294275671243667,-4.25875714427093e-06,0.0,0.0001049170969054,0.0,0.0,5.0767035484313965,0.0,0.0,0.0,0.2743822634220123,4.0,0.0,1.0
304980,293.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5478273034095764,0.050000000745058,0.0458273477852344,293.1753234863281,297.1499938964844,293.1499938964844,0.0457237772643566,-1391.436279296875,304.15283203125,0.6812697649002075,0.0922354385256767,0.0883867293596267,293.16802978515625,297.1499938964844,293.1499938964844,0.0558806806802749,-1158.96044921875,304.152099609375,0.7108967304229736,0.1042056679725647,0.0736235231161117,293.1677551269531,297.1499938964844,293.1499938964844,0.067584753036499,-1782.71728515625,304.1518859863281,0.7400473356246948,0.1185596212744712,0.1132497191429138,293.25262451171875,297.1499938964844,293.1499938964844,0.0018819082761183,-714.18896484375,293.73895263671875,0.5478273034095764,0.050000000745058,0.2289170920848846,291.1579895019531,291.1499938964844,272.4309997558594,271.6670837402344,284.2254943847656,293.2526550292969,291.1578674316406,1.0,0.1674077063798904,1.0,1.0,0.9917526245117188,1.0,-0.6600340008735657,0.2863900661468506,0.3736439347267151,0.1012856587767601,0.0,0.0,0.1685644537210464,25.34269523620605,25.0,-0.9453945159912108,-4618.17626953125,44.78340911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,304.6931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.00390625,18000.0,0.0,0.0,0.1029686331748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289070695638656,0.1289113312959671,-4.25780262958142e-06,0.0,0.0001045000753947,0.0,0.0,5.054749488830566,0.0,0.0,0.0,0.2742968499660492,4.0,0.0,1.0
305040,293.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5478273034095764,0.050000000745058,0.0458273477852344,293.1753234863281,297.1499938964844,293.1499938964844,0.0457237772643566,-1391.436279296875,304.15283203125,0.6812697649002075,0.0922354385256767,0.0883867293596267,293.16802978515625,297.1499938964844,293.1499938964844,0.0558806806802749,-1158.96044921875,304.152099609375,0.7108967304229736,0.1042056679725647,0.0736235231161117,293.1677551269531,297.1499938964844,293.1499938964844,0.067584753036499,-1782.71728515625,304.1518859863281,0.7400473356246948,0.1185596212744712,0.1132497191429138,293.25262451171875,297.1499938964844,293.1499938964844,0.0018819082761183,-714.18896484375,293.73895263671875,0.5478273034095764,0.050000000745058,0.2289170920848846,291.1579895019531,291.1499938964844,272.4309997558594,271.6670837402344,284.2254943847656,293.2526550292969,291.1578674316406,1.0,0.1674077063798904,1.0,1.0,0.9917526245117188,1.0,-0.6600340008735657,0.2863900661468506,0.3736439347267151,0.1012856587767601,0.0,0.0,0.1685644537210464,25.34269523620605,25.0,-0.9453945159912108,-4618.17626953125,44.78340911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,304.6931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.00390625,18000.0,0.0,0.0,0.1029686331748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289070695638656,0.1289113312959671,-4.25780262958142e-06,0.0,0.0001045000753947,0.0,0.0,5.054749488830566,0.0,0.0,0.0,0.2742968499660492,4.0,0.0,1.0
305100,293.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5477907061576843,0.050000000745058,0.0458276122808456,293.1753234863281,297.1499938964844,293.1499938964844,0.0454445742070674,-1386.6298828125,304.15283203125,0.6803933382034302,0.0919142439961433,0.0880818516016006,293.168212890625,297.1499938964844,293.1499938964844,0.0556636676192283,-1156.10546875,304.152099609375,0.7102594375610352,0.1039461866021156,0.0734424144029617,293.1678466796875,297.1499938964844,293.1499938964844,0.0673912018537521,-1779.1019287109375,304.15191650390625,0.7395415306091309,0.1183175817131996,0.1130204871296882,293.2524719238281,297.1499938964844,293.1499938964844,0.0018692862940952,-709.3984375,293.7216186523437,0.5477907061576843,0.050000000745058,0.2289184182882309,291.157958984375,291.1499938964844,272.4388427734375,271.6706237792969,284.2293395996094,293.25250244140625,291.15802001953125,1.0,0.1673238426446914,1.0,1.0,0.9916409254074096,1.0,-0.6591775417327881,0.2859981656074524,0.3731793761253357,0.1011734828352928,0.0,0.0,0.1680398434400558,25.343372344970703,25.0,-0.0567808486521244,-4611.138671875,44.68380355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25347900390625,304.688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9921875,18000.0,0.0,0.0,0.1027734652161598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286556869745254,0.1286599487066269,-4.257371529092779e-06,0.0,0.0001043020020006,0.0,0.0,5.044103622436523,0.0,0.0,0.0,0.2742556929588318,4.0,0.0,1.0
305160,293.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5477505326271057,0.050000000745058,0.0458279028534889,293.1753234863281,297.1499938964844,293.1499938964844,0.0451657325029373,-1381.8282470703125,304.1528015136719,0.6795188784599304,0.0915960669517517,0.0877795815467834,293.1683349609375,297.1499938964844,293.1499938964844,0.0554446503520011,-1153.2232666015625,304.1521301269531,0.7096129655838013,0.1036871895194053,0.0732614919543266,293.1679077148437,297.1499938964844,293.1499938964844,0.0671963840723037,-1775.4608154296875,304.15191650390625,0.7390345335006714,0.1180771142244339,0.1127925887703895,293.2522888183594,297.1499938964844,293.1499938964844,0.0018566537182778,-704.5948486328125,293.7046203613281,0.5477505326271057,0.050000000745058,0.2289198637008667,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.23260498046875,293.2523193359375,291.158447265625,1.0,0.1672399491071701,1.0,1.0,0.9915266633033752,1.0,-0.658326268196106,0.285637766122818,0.3726885020732879,0.10099558532238,0.0,0.0,0.1674516201019287,25.34373664855957,25.0,0.6213264465332031,-4603.802734375,44.58462142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518615722656,304.68212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12109375,18000.0,0.0,0.0,0.1025843620300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283785700798034,0.1283828318119049,-4.256929059920367e-06,0.0,0.0001041100913425,0.0,0.0,5.032410621643066,0.0,0.0,0.0,0.2742110192775726,4.0,0.0,1.0
305220,293.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.547666609287262,0.050000000745058,0.0458285138010978,293.1752624511719,297.1499938964844,293.1499938964844,0.0446167960762977,-1372.3870849609375,304.1528015136719,0.6777877807617188,0.0909693837165832,0.0871840491890907,293.1686096191406,297.1499938964844,293.1499938964844,0.0550084002315998,-1147.4925537109375,304.1521301269531,0.7083015441894531,0.1031707003712654,0.0729007199406623,293.16802978515625,297.1499938964844,293.1499938964844,0.0668107792735099,-1768.265869140625,304.15191650390625,0.7380247116088867,0.1175999268889427,0.1123406887054443,293.251953125,297.1499938964844,293.1499938964844,0.0018314303597435,-695.0088500976562,293.670654296875,0.547666609287262,0.050000000745058,0.2289229184389114,291.158935546875,291.1499938964844,272.4621276855469,271.681396484375,284.23712158203125,293.2519836425781,291.15899658203125,1.0,0.1670723110437393,1.0,1.0,0.9912980794906616,1.0,-0.6566405892372131,0.2849716544151306,0.3716689646244049,0.1005350351333618,0.0,0.0,0.1662072241306305,25.34360313415528,25.0,0.5146046876907349,-4588.44091796875,44.38776016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24810791015625,304.6664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.102222055196762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277678906917572,0.1277721524238586,-4.25594589614775e-06,0.0,0.0001037423935486,0.0,0.0,5.006649017333984,0.0,0.0,0.0,0.2741130590438843,4.0,0.0,1.0
305280,293.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.547666609287262,0.050000000745058,0.0458285138010978,293.1752624511719,297.1499938964844,293.1499938964844,0.0446167960762977,-1372.3870849609375,304.1528015136719,0.6777877807617188,0.0909693837165832,0.0871840491890907,293.1686096191406,297.1499938964844,293.1499938964844,0.0550084002315998,-1147.4925537109375,304.1521301269531,0.7083015441894531,0.1031707003712654,0.0729007199406623,293.16802978515625,297.1499938964844,293.1499938964844,0.0668107792735099,-1768.265869140625,304.15191650390625,0.7380247116088867,0.1175999268889427,0.1123406887054443,293.251953125,297.1499938964844,293.1499938964844,0.0018314303597435,-695.0088500976562,293.670654296875,0.547666609287262,0.050000000745058,0.2289229184389114,291.158935546875,291.1499938964844,272.4621276855469,271.681396484375,284.23712158203125,293.2519836425781,291.15899658203125,1.0,0.1670723110437393,1.0,1.0,0.9912980794906616,1.0,-0.6566405892372131,0.2849716544151306,0.3716689646244049,0.1005350351333618,0.0,0.0,0.1662072241306305,25.34360313415528,25.0,0.5146046876907349,-4588.44091796875,44.38776016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24810791015625,304.6664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.102222055196762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277678906917572,0.1277721524238586,-4.25594589614775e-06,0.0,0.0001037423935486,0.0,0.0,5.006649017333984,0.0,0.0,0.0,0.2741130590438843,4.0,0.0,1.0
305340,293.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.547587513923645,0.050000000745058,0.0458290874958038,293.17510986328125,297.1499938964844,293.1499938964844,0.0440828837454319,-1363.2232666015625,304.1527404785156,0.6760948896408081,0.0903571993112564,0.0866017788648605,293.1687927246094,297.1499938964844,293.1499938964844,0.0545773729681968,-1141.8472900390625,304.15216064453125,0.7069863080978394,0.1026571318507194,0.0725417211651802,293.1680908203125,297.1499938964844,293.1499938964844,0.0664330422878265,-1761.23828125,304.15191650390625,0.7370297908782959,0.1171282827854156,0.1118937879800796,293.2515869140625,297.1499938964844,293.1499938964844,0.001806367887184,-685.5009155273438,293.6363220214844,0.547587513923645,0.050000000745058,0.2289257794618606,291.1589050292969,291.1499938964844,272.47735595703125,271.688720703125,284.2411804199219,293.2516174316406,291.15887451171875,1.0,0.1669052243232727,1.0,1.0,0.991069495677948,1.0,-0.6549787521362305,0.284324437379837,0.3706543147563934,0.1000600308179855,0.0,0.0,0.165015771985054,25.342464447021484,25.0,-0.0401907786726951,-4573.37353515625,44.19318008422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,304.6502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1018780097365379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271689236164093,0.1271731853485107,-4.254917257640045e-06,0.0,0.0001033932276186,0.0,0.0,4.98132848739624,0.0,0.0,0.0,0.274015873670578,4.0,0.0,1.0
305400,293.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.547587513923645,0.050000000745058,0.0458290874958038,293.17510986328125,297.1499938964844,293.1499938964844,0.0440828837454319,-1363.2232666015625,304.1527404785156,0.6760948896408081,0.0903571993112564,0.0866017788648605,293.1687927246094,297.1499938964844,293.1499938964844,0.0545773729681968,-1141.8472900390625,304.15216064453125,0.7069863080978394,0.1026571318507194,0.0725417211651802,293.1680908203125,297.1499938964844,293.1499938964844,0.0664330422878265,-1761.23828125,304.15191650390625,0.7370297908782959,0.1171282827854156,0.1118937879800796,293.2515869140625,297.1499938964844,293.1499938964844,0.001806367887184,-685.5009155273438,293.6363220214844,0.547587513923645,0.050000000745058,0.2289257794618606,291.1589050292969,291.1499938964844,272.47735595703125,271.688720703125,284.2411804199219,293.2516174316406,291.15887451171875,1.0,0.1669052243232727,1.0,1.0,0.991069495677948,1.0,-0.6549787521362305,0.284324437379837,0.3706543147563934,0.1000600308179855,0.0,0.0,0.165015771985054,25.342464447021484,25.0,-0.0401907786726951,-4573.37353515625,44.19318008422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,304.6502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1018780097365379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271689236164093,0.1271731853485107,-4.254917257640045e-06,0.0,0.0001033932276186,0.0,0.0,4.98132848739624,0.0,0.0,0.0,0.274015873670578,4.0,0.0,1.0
305460,293.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5475164651870728,0.050000000745058,0.0458296053111553,293.1748962402344,297.1499938964844,293.1499938964844,0.0435637235641479,-1354.32373046875,304.1527099609375,0.6744505763053894,0.0897620469331741,0.0860350877046585,293.1689758300781,297.1499938964844,293.1499938964844,0.0541503094136714,-1136.265625,304.1521301269531,0.7056841850280762,0.102148413658142,0.0721857473254203,293.1681213378906,297.1499938964844,293.1499938964844,0.0660613477230072,-1754.33642578125,304.1518859863281,0.7360557317733765,0.116663858294487,0.1114532873034477,293.251220703125,297.1499938964844,293.1499938964844,0.0017814673483371,-676.0589599609375,293.6019592285156,0.5475164651870728,0.050000000745058,0.2289283722639084,291.1586608886719,291.1499938964844,272.49237060546875,271.6962280273437,284.24530029296875,293.2512512207031,291.1585998535156,1.0,0.1667392402887344,1.0,1.0,0.9908369779586792,1.0,-0.6533465385437012,0.2836839556694031,0.3696625530719757,0.0996056199073791,0.0,0.0,0.1638790369033813,25.340309143066406,25.0,-0.2874042987823486,-4558.89794921875,44.00151443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239990234375,304.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.1015516817569732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126602292060852,0.1266065388917923,-4.253933639120078e-06,0.0,0.0001030620478559,0.0,0.0,4.957381725311279,0.0,0.0,0.0,0.2739236354827881,4.0,0.0,1.0
305520,293.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5475164651870728,0.050000000745058,0.0458296053111553,293.1748962402344,297.1499938964844,293.1499938964844,0.0435637235641479,-1354.32373046875,304.1527099609375,0.6744505763053894,0.0897620469331741,0.0860350877046585,293.1689758300781,297.1499938964844,293.1499938964844,0.0541503094136714,-1136.265625,304.1521301269531,0.7056841850280762,0.102148413658142,0.0721857473254203,293.1681213378906,297.1499938964844,293.1499938964844,0.0660613477230072,-1754.33642578125,304.1518859863281,0.7360557317733765,0.116663858294487,0.1114532873034477,293.251220703125,297.1499938964844,293.1499938964844,0.0017814673483371,-676.0589599609375,293.6019592285156,0.5475164651870728,0.050000000745058,0.2289283722639084,291.1586608886719,291.1499938964844,272.49237060546875,271.6962280273437,284.24530029296875,293.2512512207031,291.1585998535156,1.0,0.1667392402887344,1.0,1.0,0.9908369779586792,1.0,-0.6533465385437012,0.2836839556694031,0.3696625530719757,0.0996056199073791,0.0,0.0,0.1638790369033813,25.340309143066406,25.0,-0.2874042987823486,-4558.89794921875,44.00151443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239990234375,304.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.1015516817569732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126602292060852,0.1266065388917923,-4.253933639120078e-06,0.0,0.0001030620478559,0.0,0.0,4.957381725311279,0.0,0.0,0.0,0.2739236354827881,4.0,0.0,1.0
305580,293.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5474555492401123,0.050000000745058,0.0458300523459911,293.1746520996094,297.1499938964844,293.1499938964844,0.0430597998201847,-1345.6917724609375,304.15264892578125,0.6728627681732178,0.0891857892274856,0.0854857787489891,293.1690673828125,297.1499938964844,293.1499938964844,0.0537273734807968,-1130.7467041015625,304.1521301269531,0.7044023871421814,0.1016463562846183,0.0718340650200843,293.1681213378906,297.1499938964844,293.1499938964844,0.0656954571604728,-1747.5518798828125,304.1518859863281,0.7351076006889343,0.1162082627415657,0.1110206916928291,293.2508239746094,297.1499938964844,293.1499938964844,0.001756717916578,-666.6727905273438,293.5678405761719,0.5474555492401123,0.050000000745058,0.2289305925369262,291.158447265625,291.1499938964844,272.5071716308594,271.7038879394531,284.24981689453125,293.2508544921875,291.1584167480469,1.0,0.1665748953819275,1.0,1.0,0.9906044602394104,1.0,-0.6517492532730103,0.283041775226593,0.3687075078487396,0.0991971120238304,0.0,0.0,0.162771463394165,25.337141036987305,25.0,-0.2629761099815368,-4544.7890625,43.81336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359313964844,304.6202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.1012420281767845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260555386543274,0.1260597854852676,-4.252992766851094e-06,0.0,0.0001027477919706,0.0,0.0,4.934302806854248,0.0,0.0,0.0,0.2738348245620727,4.0,0.0,1.0
305640,293.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5474555492401123,0.050000000745058,0.0458300523459911,293.1746520996094,297.1499938964844,293.1499938964844,0.0430597998201847,-1345.6917724609375,304.15264892578125,0.6728627681732178,0.0891857892274856,0.0854857787489891,293.1690673828125,297.1499938964844,293.1499938964844,0.0537273734807968,-1130.7467041015625,304.1521301269531,0.7044023871421814,0.1016463562846183,0.0718340650200843,293.1681213378906,297.1499938964844,293.1499938964844,0.0656954571604728,-1747.5518798828125,304.1518859863281,0.7351076006889343,0.1162082627415657,0.1110206916928291,293.2508239746094,297.1499938964844,293.1499938964844,0.001756717916578,-666.6727905273438,293.5678405761719,0.5474555492401123,0.050000000745058,0.2289305925369262,291.158447265625,291.1499938964844,272.5071716308594,271.7038879394531,284.24981689453125,293.2508544921875,291.1584167480469,1.0,0.1665748953819275,1.0,1.0,0.9906044602394104,1.0,-0.6517492532730103,0.283041775226593,0.3687075078487396,0.0991971120238304,0.0,0.0,0.162771463394165,25.337141036987305,25.0,-0.2629761099815368,-4544.7890625,43.81336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359313964844,304.6202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.1012420281767845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260555386543274,0.1260597854852676,-4.252992766851094e-06,0.0,0.0001027477919706,0.0,0.0,4.934302806854248,0.0,0.0,0.0,0.2738348245620727,4.0,0.0,1.0
305700,293.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5474289655685425,0.050000000745058,0.0458302460610866,293.17449951171875,297.1499938964844,293.1499938964844,0.0428134948015213,-1341.4742431640625,304.1526184082031,0.6720904111862183,0.0889047533273696,0.0852177068591117,293.1690979003906,297.1499938964844,293.1499938964844,0.0535175912082195,-1128.01220703125,304.1521301269531,0.7037700414657593,0.1013981327414512,0.0716600716114044,293.1680908203125,297.1499938964844,293.1499938964844,0.0655147135257721,-1744.203369140625,304.15185546875,0.7346436977386475,0.1159839928150177,0.1108075976371765,293.2506103515625,297.1499938964844,293.1499938964844,0.0017443867400288,-661.9949951171875,293.5508728027344,0.5474289655685425,0.050000000745058,0.2289315611124038,291.15838623046875,291.1499938964844,272.51446533203125,271.70782470703125,284.25225830078125,293.2506408691406,291.1583557128906,1.0,0.1664934307336807,1.0,1.0,0.9904881715774536,1.0,-0.6509643793106079,0.2827192544937134,0.3682451248168945,0.0990125015377998,0.0,0.0,0.1622199565172195,25.33520698547364,25.0,-0.1891321837902069,-4537.8076171875,43.72070693969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.61297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.109375,18000.0,0.0,0.0,0.1010924950242042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257854402065277,0.1257896870374679,-4.252532107784646e-06,0.0,0.0001025960300466,0.0,0.0,4.92291259765625,0.0,0.0,0.0,0.2737910449504852,4.0,0.0,1.0
305760,293.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5474051833152771,0.050000000745058,0.0458304211497306,293.17431640625,297.1499938964844,293.1499938964844,0.0425713397562503,-1337.3284912109375,304.152587890625,0.6713339686393738,0.0886290073394775,0.0849544629454612,293.16912841796875,297.1499938964844,293.1499938964844,0.0533091649413108,-1125.2972412109375,304.1521301269531,0.7031446099281311,0.1011521816253662,0.0714875608682632,293.1680603027344,297.1499938964844,293.1499938964844,0.0653356537222862,-1740.88818359375,304.15185546875,0.7341874241828918,0.1157624796032905,0.1105969548225402,293.2503967285156,297.1499938964844,293.1499938964844,0.0017320892075076,-657.328857421875,293.53399658203125,0.5474051833152771,0.050000000745058,0.2289324402809143,291.1583557128906,291.1499938964844,272.5216979980469,271.7118225097656,284.2548522949219,293.2504577636719,291.1583557128906,1.0,0.1664125621318817,1.0,1.0,0.9903692603111268,1.0,-0.6501898765563965,0.2823958694934845,0.367794007062912,0.098842516541481,0.0,0.0,0.1616657227277755,25.333026885986328,25.0,-0.094700776040554,-4530.84716796875,43.62911224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,304.6058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.099609375,18000.0,0.0,0.0,0.1009461805224418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255154013633728,0.125519648194313,-4.252075086697005e-06,0.0,0.0001024475350277,0.0,0.0,4.911533355712891,0.0,0.0,0.0,0.2737473845481872,4.0,0.0,1.0
305820,293.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5473653674125671,0.050000000745058,0.0458307117223739,293.1739196777344,297.1499938964844,293.1499938964844,0.0420999936759471,-1329.260498046875,304.1524963378906,0.6698694825172424,0.088093526661396,0.0844428613781929,293.16912841796875,297.1499938964844,293.1499938964844,0.0528971515595912,-1119.9356689453125,304.152099609375,0.7019155025482178,0.1006676480174064,0.071147434413433,293.1679382324219,297.1499938964844,293.1499938964844,0.0649832338094711,-1734.3687744140625,304.1518249511719,0.7332983016967773,0.1153281405568122,0.1101836115121841,293.2499389648437,297.1499938964844,293.1499938964844,0.0017076046206057,-648.0360107421875,293.50048828125,0.5473653674125671,0.050000000745058,0.2289339005947113,291.1584167480469,291.1499938964844,272.5359802246094,271.7200012207031,284.2603759765625,293.25,291.1584167480469,1.0,0.1662527471780777,1.0,1.0,0.9901314377784728,1.0,-0.6486737132072449,0.2817495763301849,0.3669241368770599,0.09854057431221,0.0,0.0,0.1605409830808639,25.32795524597168,25.0,0.0884633436799049,-4516.93994140625,43.44931411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,304.59136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.11328125,18000.0,0.0,0.0,0.1006612777709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249707341194152,0.1249749884009361,-4.251160589774372e-06,0.0,0.0001021583957481,0.0,0.0,4.888603210449219,0.0,0.0,0.0,0.2736594676971435,4.0,0.0,1.0
305880,293.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5473653674125671,0.050000000745058,0.0458307117223739,293.1739196777344,297.1499938964844,293.1499938964844,0.0420999936759471,-1329.260498046875,304.1524963378906,0.6698694825172424,0.088093526661396,0.0844428613781929,293.16912841796875,297.1499938964844,293.1499938964844,0.0528971515595912,-1119.9356689453125,304.152099609375,0.7019155025482178,0.1006676480174064,0.071147434413433,293.1679382324219,297.1499938964844,293.1499938964844,0.0649832338094711,-1734.3687744140625,304.1518249511719,0.7332983016967773,0.1153281405568122,0.1101836115121841,293.2499389648437,297.1499938964844,293.1499938964844,0.0017076046206057,-648.0360107421875,293.50048828125,0.5473653674125671,0.050000000745058,0.2289339005947113,291.1584167480469,291.1499938964844,272.5359802246094,271.7200012207031,284.2603759765625,293.25,291.1584167480469,1.0,0.1662527471780777,1.0,1.0,0.9901314377784728,1.0,-0.6486737132072449,0.2817495763301849,0.3669241368770599,0.09854057431221,0.0,0.0,0.1605409830808639,25.32795524597168,25.0,0.0884633436799049,-4516.93994140625,43.44931411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,304.59136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.11328125,18000.0,0.0,0.0,0.1006612777709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249707341194152,0.1249749884009361,-4.251160589774372e-06,0.0,0.0001021583957481,0.0,0.0,4.888603210449219,0.0,0.0,0.0,0.2736594676971435,4.0,0.0,1.0
305940,293.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5473352670669556,0.050000000745058,0.0458309352397918,293.1734619140625,297.1499938964844,293.1499938964844,0.0416477918624877,-1321.522216796875,304.1524353027344,0.6684735417366028,0.0875811800360679,0.0839527025818824,293.1690673828125,297.1499938964844,293.1499938964844,0.0524932853877544,-1114.6876220703125,304.1520690917969,0.7007189393043518,0.1001945734024047,0.0708149597048759,293.16778564453125,297.1499938964844,293.1499938964844,0.064640000462532,-1728.0277099609375,304.1517944335937,0.7324424982070923,0.1149069592356681,0.1097822561860084,293.2494812011719,297.1499938964844,293.1499938964844,0.0016832677647471,-638.79736328125,293.46728515625,0.5473352670669556,0.050000000745058,0.2289350032806396,291.1585388183594,291.1499938964844,272.54998779296875,271.7284851074219,284.2662048339844,293.2495422363281,291.1585693359375,1.0,0.1660959720611572,1.0,1.0,0.9898936152458192,1.0,-0.6472064256668091,0.2811111807823181,0.3660952448844909,0.0982787236571312,0.0,0.0,0.1593905687332153,25.321916580200195,25.0,0.1799911707639694,-4503.05224609375,43.27457046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,304.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.14453125,18000.0,0.0,0.0,0.1003838926553726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244163811206817,0.1244206354022026,-4.250236543157371e-06,0.0,0.000101876888948,0.0,0.0,4.865289688110352,0.0,0.0,0.0,0.2735702097415924,4.0,0.0,1.0
306000,293.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5473352670669556,0.050000000745058,0.0458309352397918,293.1734619140625,297.1499938964844,293.1499938964844,0.0416477918624877,-1321.522216796875,304.1524353027344,0.6684735417366028,0.0875811800360679,0.0839527025818824,293.1690673828125,297.1499938964844,293.1499938964844,0.0524932853877544,-1114.6876220703125,304.1520690917969,0.7007189393043518,0.1001945734024047,0.0708149597048759,293.16778564453125,297.1499938964844,293.1499938964844,0.064640000462532,-1728.0277099609375,304.1517944335937,0.7324424982070923,0.1149069592356681,0.1097822561860084,293.2494812011719,297.1499938964844,293.1499938964844,0.0016832677647471,-638.79736328125,293.46728515625,0.5473352670669556,0.050000000745058,0.2289350032806396,291.1585388183594,291.1499938964844,272.54998779296875,271.7284851074219,284.2662048339844,293.2495422363281,291.1585693359375,1.0,0.1660959720611572,1.0,1.0,0.9898936152458192,1.0,-0.6472064256668091,0.2811111807823181,0.3660952448844909,0.0982787236571312,0.0,0.0,0.1593905687332153,25.321916580200195,25.0,0.1799911707639694,-4503.05224609375,43.27457046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,304.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.14453125,18000.0,0.0,0.0,0.1003838926553726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244163811206817,0.1244206354022026,-4.250236543157371e-06,0.0,0.000101876888948,0.0,0.0,4.865289688110352,0.0,0.0,0.0,0.2735702097415924,4.0,0.0,1.0
306060,293.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5459755063056946,0.050000000745058,0.0458408333361148,293.183837890625,297.1499938964844,293.1499938964844,0.0397080108523368,-1288.0887451171875,304.1549072265625,0.6611510515213013,0.0848648250102996,0.0818342268466949,293.17950439453125,297.1499938964844,293.1499938964844,0.0506629347801208,-1090.806396484375,304.15447998046875,0.6938382387161255,0.0975781306624412,0.0693030133843422,293.17828369140625,297.1499938964844,293.1499938964844,0.0629224479198455,-1696.1370849609375,304.15411376953125,0.7268761396408081,0.1123063564300537,0.1077652797102928,293.2618103027344,297.1499938964844,293.1499938964844,0.0016295767854899,-618.3408203125,293.40093994140625,0.5459755063056946,0.050000000745058,0.2289844453334808,291.16131591796875,291.1499938964844,272.563232421875,271.7366943359375,284.2770080566406,293.2604675292969,291.1632385253906,1.0,0.1658446788787841,1.0,1.0,0.9896514415740968,1.0,-0.6405009627342224,0.2782474756240845,0.3622534871101379,0.096910759806633,0.0,0.0,0.1577972769737243,25.528921127319336,25.0,9.550908088684082,-4474.64892578125,42.73794555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,304.5831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.732421875,18000.0,0.0,0.0,0.1000972837209701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237740516662597,0.1237782984972,-4.24929203290958e-06,0.0,0.0001015860179904,0.0,0.0,4.83843994140625,0.0,0.0,0.0,0.2734676897525787,4.0,0.0,1.0
306120,293.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5459755063056946,0.050000000745058,0.0458408333361148,293.183837890625,297.1499938964844,293.1499938964844,0.0397080108523368,-1288.0887451171875,304.1549072265625,0.6611510515213013,0.0848648250102996,0.0818342268466949,293.17950439453125,297.1499938964844,293.1499938964844,0.0506629347801208,-1090.806396484375,304.15447998046875,0.6938382387161255,0.0975781306624412,0.0693030133843422,293.17828369140625,297.1499938964844,293.1499938964844,0.0629224479198455,-1696.1370849609375,304.15411376953125,0.7268761396408081,0.1123063564300537,0.1077652797102928,293.2618103027344,297.1499938964844,293.1499938964844,0.0016295767854899,-618.3408203125,293.40093994140625,0.5459755063056946,0.050000000745058,0.2289844453334808,291.16131591796875,291.1499938964844,272.563232421875,271.7366943359375,284.2770080566406,293.2604675292969,291.1632385253906,1.0,0.1658446788787841,1.0,1.0,0.9896514415740968,1.0,-0.6405009627342224,0.2782474756240845,0.3622534871101379,0.096910759806633,0.0,0.0,0.1577972769737243,25.528921127319336,25.0,9.550908088684082,-4474.64892578125,42.73794555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,304.5831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.732421875,18000.0,0.0,0.0,0.1000972837209701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237740516662597,0.1237782984972,-4.24929203290958e-06,0.0,0.0001015860179904,0.0,0.0,4.83843994140625,0.0,0.0,0.0,0.2734676897525787,4.0,0.0,1.0
306180,293.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5451266765594482,0.050000000745058,0.0458470992743968,293.18817138671875,297.1499938964844,293.1499938964844,0.0379755273461341,-1258.1502685546875,304.1560974121094,0.6552125811576843,0.0831258371472358,0.0800057798624038,293.1837463378906,297.1499938964844,293.1499938964844,0.0490589812397956,-1069.9866943359375,304.1556091308594,0.688364565372467,0.0959607288241386,0.0680430680513382,293.1827087402344,297.1499938964844,293.1499938964844,0.0613783188164234,-1667.644775390625,304.1552734375,0.7224003672599792,0.1106852144002914,0.1060524955391883,293.27099609375,297.1499938964844,293.1499938964844,0.0015825506998226,-600.2084350585938,293.3473205566406,0.5451266765594482,0.050000000745058,0.2290157675743103,291.174072265625,291.1499938964844,272.5752258300781,271.7440490722656,284.2860107421875,293.2699890136719,291.17626953125,1.0,0.165523499250412,1.0,1.0,0.989409327507019,1.0,-0.6347838640213013,0.2758113741874695,0.3589724600315094,0.0957403182983398,0.0,0.0,0.1537559777498245,25.647565841674805,25.0,15.1073579788208,-4434.5048828125,42.22203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,304.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.607421875,18000.0,0.0,0.0,0.0997311398386955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221563965082168,0.1221606433391571,-4.24746576754842e-06,0.0,0.0001012144275591,0.0,0.0,4.771530628204346,0.0,0.0,0.0,0.2732227742671966,4.0,0.0,1.0
