time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
306240,293.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5451266765594482,0.050000000745058,0.0458470992743968,293.18817138671875,297.1499938964844,293.1499938964844,0.0379755273461341,-1258.1502685546875,304.1560974121094,0.6552125811576843,0.0831258371472358,0.0800057798624038,293.1837463378906,297.1499938964844,293.1499938964844,0.0490589812397956,-1069.9866943359375,304.1556091308594,0.688364565372467,0.0959607288241386,0.0680430680513382,293.1827087402344,297.1499938964844,293.1499938964844,0.0613783188164234,-1667.644775390625,304.1552734375,0.7224003672599792,0.1106852144002914,0.1060524955391883,293.27099609375,297.1499938964844,293.1499938964844,0.0015825506998226,-600.2084350585938,293.3473205566406,0.5451266765594482,0.050000000745058,0.2290157675743103,291.174072265625,291.1499938964844,272.5752258300781,271.7440490722656,284.2860107421875,293.2699890136719,291.17626953125,1.0,0.165523499250412,1.0,1.0,0.989409327507019,1.0,-0.6347838640213013,0.2758113741874695,0.3589724600315094,0.0957403182983398,0.0,0.0,0.1537559777498245,25.647565841674805,25.0,15.1073579788208,-4434.5048828125,42.22203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,304.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.607421875,18000.0,0.0,0.0,0.0997311398386955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221563965082168,0.1221606433391571,-4.24746576754842e-06,0.0,0.0001012144275591,0.0,0.0,4.771530628204346,0.0,0.0,0.0,0.2732227742671966,4.0,0.0,1.0
306300,293.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.5449267029762268,0.050000000745058,0.0458485893905162,293.1891174316406,297.1499938964844,293.1499938964844,0.0373258031904697,-1246.926025390625,304.1561889648437,0.6531115174293518,0.0824530944228172,0.0793183296918869,293.184814453125,297.1499938964844,293.1499938964844,0.048451017588377,-1062.1478271484375,304.1557006835937,0.6864196062088013,0.0953239351511001,0.0675668492913246,293.18377685546875,297.1499938964844,293.1499938964844,0.0608013086020946,-1657.0830078125,304.1553649902344,0.7208312153816223,0.1100622192025184,0.1054155007004737,293.27459716796875,297.1499938964844,293.1499938964844,0.0015601575141772,-591.62060546875,293.3206787109375,0.5449267029762268,0.050000000745058,0.229023203253746,291.1788330078125,291.1499938964844,272.5807800292969,271.7474365234375,284.2898864746094,293.27374267578125,291.1801147460937,1.0,0.1653573513031005,1.0,1.0,0.9892882108688354,1.0,-0.6326335072517395,0.2748959064483642,0.3577376008033752,0.0953016653656959,0.0,0.0,0.1513449847698211,25.669092178344727,25.0,11.869159698486328,-4412.00830078125,42.00436019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369689941406,304.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.904296875,18000.0,0.0,0.0,0.0994978174567222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121046207845211,0.1210504546761512,-4.245912350597791e-06,0.0,0.0001009776387945,0.0,0.0,4.725353240966797,0.0,0.0,0.0,0.2730518281459808,4.0,0.0,1.0
306360,293.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5448047518730164,0.050000000745058,0.0458495020866394,293.18963623046875,297.1499938964844,293.1499938964844,0.0367678888142108,-1237.30322265625,304.15606689453125,0.6513370275497437,0.0818577408790588,0.0787193402647972,293.1855163574219,297.1499938964844,293.1499938964844,0.0479196198284626,-1055.33203125,304.1556396484375,0.684750497341156,0.0947489440441131,0.0671442300081253,293.1844177246094,297.1499938964844,293.1499938964844,0.0603072941303253,-1648.0963134765625,304.1552734375,0.7195062637329102,0.109510488808155,0.1048609614372253,293.2776184082031,297.1499938964844,293.1499938964844,0.0015383671270683,-583.313720703125,293.2930603027344,0.5448047518730164,0.050000000745058,0.2290277630090713,291.1812438964844,291.1499938964844,272.58599853515625,271.7506103515625,284.2933349609375,293.2768859863281,291.18170166015625,1.0,0.1651909202337265,1.0,1.0,0.989137887954712,1.0,-0.6307483911514282,0.2740966379642486,0.3566517531871795,0.0949128493666648,0.0,0.0,0.1490096598863601,25.67742347717285,25.0,7.274768829345703,-4390.53564453125,41.80292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459716796875,304.5066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.29296875,18000.0,0.0,0.0,0.0992248207330703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199325621128082,0.1199368089437484,-4.244155206833966e-06,0.0,0.0001007005776045,0.0,0.0,4.678878784179688,0.0,0.0,0.0,0.2728766202926636,4.0,0.0,1.0
306420,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5446951985359192,0.050000000745058,0.0458503291010856,293.1897888183594,297.1499938964844,293.1499938964844,0.0358327813446521,-1221.2027587890625,304.1556091308594,0.6484023928642273,0.0808217003941536,0.0776932761073112,293.1861267089844,297.1499938964844,293.1499938964844,0.0470034666359424,-1043.6578369140625,304.1552734375,0.6819148659706116,0.0937211066484451,0.0663993805646896,293.1848449707031,297.1499938964844,293.1499938964844,0.0594801381230354,-1633.16796875,304.1549072265625,0.7173023223876953,0.1085464134812355,0.1039080992341041,293.2821960449219,297.1499938964844,293.1499938964844,0.0014969726325944,-567.6342163085938,293.23590087890625,0.5446951985359192,0.050000000745058,0.229031890630722,291.18096923828125,291.1499938964844,272.5955810546875,271.75640869140625,284.2986755371094,293.2817077636719,291.1803894042969,1.0,0.1648626029491424,1.0,1.0,0.9888372421264648,1.0,-0.6274853944778442,0.2727270722389221,0.3547583222389221,0.0942124798893928,0.0,0.0,0.1448478102684021,25.671411514282227,25.0,-1.0700675249099731,-4353.181640625,41.434112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690124511719,304.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53515625,18000.0,0.0,0.0,0.0985654443502426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179204881191253,0.1179247349500656,-4.240667294652667e-06,0.0,0.0001000313932308,0.0,0.0,4.594747543334961,0.0,0.0,0.0,0.2725535929203033,4.0,0.0,1.0
306480,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5446951985359192,0.050000000745058,0.0458503291010856,293.1897888183594,297.1499938964844,293.1499938964844,0.0358327813446521,-1221.2027587890625,304.1556091308594,0.6484023928642273,0.0808217003941536,0.0776932761073112,293.1861267089844,297.1499938964844,293.1499938964844,0.0470034666359424,-1043.6578369140625,304.1552734375,0.6819148659706116,0.0937211066484451,0.0663993805646896,293.1848449707031,297.1499938964844,293.1499938964844,0.0594801381230354,-1633.16796875,304.1549072265625,0.7173023223876953,0.1085464134812355,0.1039080992341041,293.2821960449219,297.1499938964844,293.1499938964844,0.0014969726325944,-567.6342163085938,293.23590087890625,0.5446951985359192,0.050000000745058,0.229031890630722,291.18096923828125,291.1499938964844,272.5955810546875,271.75640869140625,284.2986755371094,293.2817077636719,291.1803894042969,1.0,0.1648626029491424,1.0,1.0,0.9888372421264648,1.0,-0.6274853944778442,0.2727270722389221,0.3547583222389221,0.0942124798893928,0.0,0.0,0.1448478102684021,25.671411514282227,25.0,-1.0700675249099731,-4353.181640625,41.434112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690124511719,304.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53515625,18000.0,0.0,0.0,0.0985654443502426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179204881191253,0.1179247349500656,-4.240667294652667e-06,0.0,0.0001000313932308,0.0,0.0,4.594747543334961,0.0,0.0,0.0,0.2725535929203033,4.0,0.0,1.0
306540,293.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5446792840957642,0.050000000745058,0.0458504594862461,293.1892395019531,297.1499938964844,293.1499938964844,0.0350491032004356,-1207.7158203125,304.155029296875,0.6459670066833496,0.0799222812056541,0.0768133774399757,293.1861267089844,297.1499938964844,293.1499938964844,0.0462111458182334,-1033.625,304.15484619140625,0.679489254951477,0.0928056389093399,0.0657417550683021,293.1846618652344,297.1499938964844,293.1499938964844,0.0587842762470245,-1620.7083740234375,304.1544189453125,0.7154461741447449,0.1077034547924995,0.103085346519947,293.2852783203125,297.1499938964844,293.1499938964844,0.0014577193651348,-552.8368530273438,293.17828369140625,0.5446792840957642,0.050000000745058,0.2290325313806533,291.17694091796875,291.1499938964844,272.60400390625,271.7614440917969,284.3020324707031,293.2849426269531,291.1759033203125,1.0,0.1645453423261642,1.0,1.0,0.9885366559028624,1.0,-0.6246536374092102,0.2715629637241363,0.3530906736850738,0.0935533046722412,0.0,0.0,0.1415053457021713,25.649757385253903,25.0,-6.037143230438232,-4323.55908203125,41.09848403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29412841796875,304.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.09375,18000.0,0.0,0.0,0.0977872610092163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162943392992019,0.1162985786795616,-4.237677330820588e-06,0.0,9.92416389635764e-05,0.0,0.0,4.526740550994873,0.0,0.0,0.0,0.2722892165184021,4.0,0.0,1.0
306600,293.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5446792840957642,0.050000000745058,0.0458504594862461,293.1892395019531,297.1499938964844,293.1499938964844,0.0350491032004356,-1207.7158203125,304.155029296875,0.6459670066833496,0.0799222812056541,0.0768133774399757,293.1861267089844,297.1499938964844,293.1499938964844,0.0462111458182334,-1033.625,304.15484619140625,0.679489254951477,0.0928056389093399,0.0657417550683021,293.1846618652344,297.1499938964844,293.1499938964844,0.0587842762470245,-1620.7083740234375,304.1544189453125,0.7154461741447449,0.1077034547924995,0.103085346519947,293.2852783203125,297.1499938964844,293.1499938964844,0.0014577193651348,-552.8368530273438,293.17828369140625,0.5446792840957642,0.050000000745058,0.2290325313806533,291.17694091796875,291.1499938964844,272.60400390625,271.7614440917969,284.3020324707031,293.2849426269531,291.1759033203125,1.0,0.1645453423261642,1.0,1.0,0.9885366559028624,1.0,-0.6246536374092102,0.2715629637241363,0.3530906736850738,0.0935533046722412,0.0,0.0,0.1415053457021713,25.649757385253903,25.0,-6.037143230438232,-4323.55908203125,41.09848403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29412841796875,304.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.09375,18000.0,0.0,0.0,0.0977872610092163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162943392992019,0.1162985786795616,-4.237677330820588e-06,0.0,9.92416389635764e-05,0.0,0.0,4.526740550994873,0.0,0.0,0.0,0.2722892165184021,4.0,0.0,1.0
306660,293.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5447075963020325,0.050000000745058,0.0458502583205699,293.18829345703125,297.1499938964844,293.1499938964844,0.0343612805008888,-1195.8568115234375,304.1545104980469,0.6438433527946472,0.0791172906756401,0.0760304182767868,293.1856994628906,297.1499938964844,293.1499938964844,0.0455001033842563,-1024.654541015625,304.1544189453125,0.6773301959037781,0.0919733867049217,0.0651460960507392,293.18408203125,297.1499938964844,293.1499938964844,0.0581682026386261,-1609.731201171875,304.15399169921875,0.7137957811355591,0.1069435030221939,0.1023478358983993,293.28717041015625,297.1499938964844,293.1499938964844,0.0014200387522578,-538.6547241210938,293.1216125488281,0.5447075963020325,0.050000000745058,0.2290315330028534,291.17156982421875,291.1499938964844,272.611328125,271.7657470703125,284.3035583496094,293.2869873046875,291.17047119140625,1.0,0.1642423421144485,1.0,1.0,0.9882516860961914,1.0,-0.6221125721931458,0.2705457508563995,0.3515668213367462,0.0929019898176193,0.0,0.0,0.1389882415533065,25.621000289916992,25.0,-7.798981666564941,-4300.74072265625,40.7890739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,304.388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.603515625,18000.0,0.0,0.0,0.0969424396753311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150640472769737,0.1150682866573333,-4.2353340177214704e-06,0.0,9.838424739427865e-05,0.0,0.0,4.475306034088135,0.0,0.0,0.0,0.2720877230167389,4.0,0.0,1.0
306720,293.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5447075963020325,0.050000000745058,0.0458502583205699,293.18829345703125,297.1499938964844,293.1499938964844,0.0343612805008888,-1195.8568115234375,304.1545104980469,0.6438433527946472,0.0791172906756401,0.0760304182767868,293.1856994628906,297.1499938964844,293.1499938964844,0.0455001033842563,-1024.654541015625,304.1544189453125,0.6773301959037781,0.0919733867049217,0.0651460960507392,293.18408203125,297.1499938964844,293.1499938964844,0.0581682026386261,-1609.731201171875,304.15399169921875,0.7137957811355591,0.1069435030221939,0.1023478358983993,293.28717041015625,297.1499938964844,293.1499938964844,0.0014200387522578,-538.6547241210938,293.1216125488281,0.5447075963020325,0.050000000745058,0.2290315330028534,291.17156982421875,291.1499938964844,272.611328125,271.7657470703125,284.3035583496094,293.2869873046875,291.17047119140625,1.0,0.1642423421144485,1.0,1.0,0.9882516860961914,1.0,-0.6221125721931458,0.2705457508563995,0.3515668213367462,0.0929019898176193,0.0,0.0,0.1389882415533065,25.621000289916992,25.0,-7.798981666564941,-4300.74072265625,40.7890739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,304.388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.603515625,18000.0,0.0,0.0,0.0969424396753311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150640472769737,0.1150682866573333,-4.2353340177214704e-06,0.0,9.838424739427865e-05,0.0,0.0,4.475306034088135,0.0,0.0,0.0,0.2720877230167389,4.0,0.0,1.0
306780,293.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5447577238082886,0.050000000745058,0.045849896967411,293.1871337890625,297.1499938964844,293.1499938964844,0.0337416008114814,-1185.132080078125,304.154052734375,0.6419439315795898,0.078385978937149,0.0753212198615074,293.1850280761719,297.1499938964844,293.1499938964844,0.0448479875922203,-1016.4410400390624,304.1540222167969,0.6753700971603394,0.0912087559700012,0.0646000206470489,293.1832275390625,297.1499938964844,293.1499938964844,0.057606067508459,-1599.73974609375,304.1535949707031,0.712287187576294,0.1062482297420501,0.1016750410199165,293.28826904296875,297.1499938964844,293.1499938964844,0.0013835753779858,-524.9237670898438,293.066650390625,0.5447577238082886,0.050000000745058,0.2290297299623489,291.1663513183594,291.1499938964844,272.6175842285156,271.76934814453125,284.303466796875,293.28814697265625,291.1653747558594,1.0,0.1639550179243087,1.0,1.0,0.987966775894165,1.0,-0.6197959780693054,0.2696448564529419,0.3501511514186859,0.0922510772943496,0.0,0.0,0.1371679604053497,25.589120864868164,25.0,-7.412525653839111,-4283.14501953125,40.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,304.3698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.0960865095257759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141742616891861,0.1141785010695457,-4.233600520819891e-06,0.0,9.751559264259412e-05,0.0,0.0,4.438122272491455,0.0,0.0,0.0,0.2719412744045257,4.0,0.0,1.0
306840,293.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5447577238082886,0.050000000745058,0.045849896967411,293.1871337890625,297.1499938964844,293.1499938964844,0.0337416008114814,-1185.132080078125,304.154052734375,0.6419439315795898,0.078385978937149,0.0753212198615074,293.1850280761719,297.1499938964844,293.1499938964844,0.0448479875922203,-1016.4410400390624,304.1540222167969,0.6753700971603394,0.0912087559700012,0.0646000206470489,293.1832275390625,297.1499938964844,293.1499938964844,0.057606067508459,-1599.73974609375,304.1535949707031,0.712287187576294,0.1062482297420501,0.1016750410199165,293.28826904296875,297.1499938964844,293.1499938964844,0.0013835753779858,-524.9237670898438,293.066650390625,0.5447577238082886,0.050000000745058,0.2290297299623489,291.1663513183594,291.1499938964844,272.6175842285156,271.76934814453125,284.303466796875,293.28814697265625,291.1653747558594,1.0,0.1639550179243087,1.0,1.0,0.987966775894165,1.0,-0.6197959780693054,0.2696448564529419,0.3501511514186859,0.0922510772943496,0.0,0.0,0.1371679604053497,25.589120864868164,25.0,-7.412525653839111,-4283.14501953125,40.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,304.3698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.0960865095257759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141742616891861,0.1141785010695457,-4.233600520819891e-06,0.0,9.751559264259412e-05,0.0,0.0,4.438122272491455,0.0,0.0,0.0,0.2719412744045257,4.0,0.0,1.0
306900,293.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5447872877120972,0.050000000745058,0.0458496809005737,293.1864624023437,297.1499938964844,293.1499938964844,0.033452745527029,-1180.1143798828125,304.1538391113281,0.6410641074180603,0.078044444322586,0.0749904960393905,293.1846008300781,297.1499938964844,293.1499938964844,0.0445400737226009,-1012.5641479492188,304.15386962890625,0.6744529008865356,0.0908488184213638,0.0643433108925819,293.1827697753906,297.1499938964844,293.1499938964844,0.0573409982025623,-1595.0325927734375,304.1534118652344,0.7115760445594788,0.1059217974543571,0.1013596057891845,293.2885437011719,297.1499938964844,293.1499938964844,0.0013657168019562,-518.19140625,293.0399780273437,0.5447872877120972,0.050000000745058,0.2290286570787429,291.1640625,291.1499938964844,272.62030029296875,271.7709045410156,284.30291748046875,293.2884826660156,291.1631774902344,1.0,0.1638175547122955,1.0,1.0,0.987824320793152,1.0,-0.6187108755111694,0.2692315578460693,0.3494793474674225,0.0919275134801864,0.0,0.0,0.1364696025848388,25.57271194458008,25.0,-6.7731218338012695,-4275.791015625,40.36709976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3366394042969,304.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.814453125,18000.0,0.0,0.0,0.0956708192825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138338521122932,0.1138380840420723,-4.232931587466737e-06,0.0,9.709372534416616e-05,0.0,0.0,4.423903465270996,0.0,0.0,0.0,0.2718851566314697,4.0,0.0,1.0
306960,293.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5448184013366699,0.050000000745058,0.0458494536578655,293.185791015625,297.1499938964844,293.1499938964844,0.0331754013895988,-1175.28369140625,304.1536560058594,0.6402223110198975,0.0777165368199348,0.0746731460094451,293.18414306640625,297.1499938964844,293.1499938964844,0.0442420020699501,-1008.8111572265624,304.1536865234375,0.6735699772834778,0.0905014723539352,0.0640957579016685,293.1822509765625,297.1499938964844,293.1499938964844,0.0570845007896423,-1590.4793701171875,304.1532592773437,0.7108876705169678,0.1056073457002639,0.1010559275746345,293.2887268066406,297.1499938964844,293.1499938964844,0.0013480127090588,-511.51171875,293.0137634277344,0.5448184013366699,0.050000000745058,0.2290275245904922,291.1620178222656,291.1499938964844,272.622802734375,271.7723083496094,284.3021240234375,293.2886962890625,291.1612548828125,1.0,0.1636839807033538,1.0,1.0,0.9876835942268372,1.0,-0.6176668405532837,0.2688382863998413,0.3488285541534424,0.0916066840291023,0.0,0.0,0.1358767300844192,25.55625343322754,25.0,-6.019158840179443,-4269.08935546875,40.236473083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,304.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.0952703803777694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135457158088684,0.1135499477386474,-4.232364517520182e-06,0.0,9.668732673162594e-05,0.0,0.0,4.411872386932373,0.0,0.0,0.0,0.2718376219272613,4.0,0.0,1.0
307020,293.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5448834300041199,0.050000000745058,0.0458489805459976,293.1843566894531,297.1499938964844,293.1499938964844,0.0326528213918209,-1166.1441650390625,304.1532897949219,0.6386435627937317,0.0770989507436752,0.0740759521722793,293.1831359863281,297.1499938964844,293.1499938964844,0.0436731241643428,-1001.6470336914062,304.1534118652344,0.6718980669975281,0.0898418724536895,0.0636261329054832,293.18115234375,297.1499938964844,293.1499938964844,0.0565954446792602,-1581.8009033203125,304.1529846191406,0.7095737457275391,0.1050122156739234,0.1004816144704818,293.2887878417969,297.1499938964844,293.1499938964844,0.001313071581535,-498.3125305175781,292.96270751953125,0.5448834300041199,0.050000000745058,0.2290251553058624,291.1587219238281,291.1499938964844,272.62701416015625,271.7746276855469,284.29986572265625,293.2887878417969,291.1581420898437,1.0,0.163428708910942,1.0,1.0,0.9874020218849182,1.0,-0.6156938672065735,0.2681041359901428,0.3475897014141083,0.0909817218780517,0.0,0.0,0.1349490135908126,25.523666381835938,25.0,-4.482628345489502,-4257.12353515625,39.98884963989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372497558594,304.341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.0945335403084755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130968257784843,0.1131010577082634,-4.231482762406813e-06,0.0,9.5939525635913e-05,0.0,0.0,4.39314079284668,0.0,0.0,0.0,0.2717636227607727,4.0,0.0,1.0
307080,293.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5448834300041199,0.050000000745058,0.0458489805459976,293.1843566894531,297.1499938964844,293.1499938964844,0.0326528213918209,-1166.1441650390625,304.1532897949219,0.6386435627937317,0.0770989507436752,0.0740759521722793,293.1831359863281,297.1499938964844,293.1499938964844,0.0436731241643428,-1001.6470336914062,304.1534118652344,0.6718980669975281,0.0898418724536895,0.0636261329054832,293.18115234375,297.1499938964844,293.1499938964844,0.0565954446792602,-1581.8009033203125,304.1529846191406,0.7095737457275391,0.1050122156739234,0.1004816144704818,293.2887878417969,297.1499938964844,293.1499938964844,0.001313071581535,-498.3125305175781,292.96270751953125,0.5448834300041199,0.050000000745058,0.2290251553058624,291.1587219238281,291.1499938964844,272.62701416015625,271.7746276855469,284.29986572265625,293.2887878417969,291.1581420898437,1.0,0.163428708910942,1.0,1.0,0.9874020218849182,1.0,-0.6156938672065735,0.2681041359901428,0.3475897014141083,0.0909817218780517,0.0,0.0,0.1349490135908126,25.523666381835938,25.0,-4.482628345489502,-4257.12353515625,39.98884963989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372497558594,304.341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.0945335403084755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130968257784843,0.1131010577082634,-4.231482762406813e-06,0.0,9.5939525635913e-05,0.0,0.0,4.39314079284668,0.0,0.0,0.0,0.2717636227607727,4.0,0.0,1.0
307140,293.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.544950008392334,0.050000000745058,0.0458484962582588,293.1828918457031,297.1499938964844,293.1499938964844,0.0321693941950798,-1157.6427001953125,304.15301513671875,0.6371897459030151,0.076527863740921,0.0735241994261741,293.1820373535156,297.1499938964844,293.1499938964844,0.0431373454630374,-994.8974609375,304.1531677246094,0.6703373789787292,0.089224487543106,0.0631870850920677,293.17999267578125,297.1499938964844,293.1499938964844,0.0561360195279121,-1573.6527099609375,304.1527709960937,0.7083350419998169,0.1044584438204765,0.0999476090073585,293.2885131835937,297.1499938964844,293.1499938964844,0.001278665033169,-485.2974548339844,292.9132385253906,0.544950008392334,0.050000000745058,0.229022741317749,291.1562805175781,291.1499938964844,272.6302490234375,271.7763671875,284.297119140625,293.28857421875,291.1558837890625,1.0,0.1631889641284942,1.0,1.0,0.987120509147644,1.0,-0.6138603687286377,0.2674263417720794,0.3464340269565582,0.0903929397463798,0.0,0.0,0.1342844665050506,25.49207878112793,25.0,-3.1932084560394287,-4246.443359375,39.758296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,304.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.0939041599631309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127767786383628,0.1127810105681419,-4.230857030051993e-06,0.0,9.530078386887908e-05,0.0,0.0,4.379796028137207,0.0,0.0,0.0,0.2717109620571136,4.0,0.0,1.0
307200,293.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.544950008392334,0.050000000745058,0.0458484962582588,293.1828918457031,297.1499938964844,293.1499938964844,0.0321693941950798,-1157.6427001953125,304.15301513671875,0.6371897459030151,0.076527863740921,0.0735241994261741,293.1820373535156,297.1499938964844,293.1499938964844,0.0431373454630374,-994.8974609375,304.1531677246094,0.6703373789787292,0.089224487543106,0.0631870850920677,293.17999267578125,297.1499938964844,293.1499938964844,0.0561360195279121,-1573.6527099609375,304.1527709960937,0.7083350419998169,0.1044584438204765,0.0999476090073585,293.2885131835937,297.1499938964844,293.1499938964844,0.001278665033169,-485.2974548339844,292.9132385253906,0.544950008392334,0.050000000745058,0.229022741317749,291.1562805175781,291.1499938964844,272.6302490234375,271.7763671875,284.297119140625,293.28857421875,291.1558837890625,1.0,0.1631889641284942,1.0,1.0,0.987120509147644,1.0,-0.6138603687286377,0.2674263417720794,0.3464340269565582,0.0903929397463798,0.0,0.0,0.1342844665050506,25.49207878112793,25.0,-3.1932084560394287,-4246.443359375,39.758296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,304.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.0939041599631309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127767786383628,0.1127810105681419,-4.230857030051993e-06,0.0,9.530078386887908e-05,0.0,0.0,4.379796028137207,0.0,0.0,0.0,0.2717109620571136,4.0,0.0,1.0
307260,293.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5450167059898376,0.050000000745058,0.04584801197052,293.181396484375,297.1499938964844,293.1499938964844,0.0317206531763076,-1149.7095947265625,304.1527404785156,0.6358431577682495,0.075997456908226,0.0730120614171028,293.1808776855469,297.1499938964844,293.1499938964844,0.0426307693123817,-988.5138549804688,304.1529541015625,0.6688715219497681,0.0886435657739639,0.0627743378281593,293.1788024902344,297.1499938964844,293.1499938964844,0.0557035505771636,-1565.988037109375,304.1525573730469,0.7071692943572998,0.1039412766695022,0.0994491204619407,293.2880554199219,297.1499938964844,293.1499938964844,0.0012446888722479,-472.4323120117188,292.864990234375,0.5450167059898376,0.050000000745058,0.2290203124284744,291.154541015625,291.1499938964844,272.632568359375,271.7774963378906,284.294189453125,293.2881164550781,291.1542358398437,1.0,0.1629638075828552,1.0,1.0,0.986840009689331,1.0,-0.612148642539978,0.266789972782135,0.345358669757843,0.0898531824350357,0.0,0.0,0.1338051259517669,25.46187210083008,25.0,-2.242933511734009,-4236.5830078125,39.54312133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,304.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.861328125,18000.0,0.0,0.0,0.0933951959013938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125463619828224,0.1125505864620208,-4.230407739669317e-06,0.0,9.478425636189058e-05,0.0,0.0,4.3701934814453125,0.0,0.0,0.0,0.2716730535030365,4.0,0.0,1.0
307320,293.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5450167059898376,0.050000000745058,0.04584801197052,293.181396484375,297.1499938964844,293.1499938964844,0.0317206531763076,-1149.7095947265625,304.1527404785156,0.6358431577682495,0.075997456908226,0.0730120614171028,293.1808776855469,297.1499938964844,293.1499938964844,0.0426307693123817,-988.5138549804688,304.1529541015625,0.6688715219497681,0.0886435657739639,0.0627743378281593,293.1788024902344,297.1499938964844,293.1499938964844,0.0557035505771636,-1565.988037109375,304.1525573730469,0.7071692943572998,0.1039412766695022,0.0994491204619407,293.2880554199219,297.1499938964844,293.1499938964844,0.0012446888722479,-472.4323120117188,292.864990234375,0.5450167059898376,0.050000000745058,0.2290203124284744,291.154541015625,291.1499938964844,272.632568359375,271.7774963378906,284.294189453125,293.2881164550781,291.1542358398437,1.0,0.1629638075828552,1.0,1.0,0.986840009689331,1.0,-0.612148642539978,0.266789972782135,0.345358669757843,0.0898531824350357,0.0,0.0,0.1338051259517669,25.46187210083008,25.0,-2.242933511734009,-4236.5830078125,39.54312133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,304.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.861328125,18000.0,0.0,0.0,0.0933951959013938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125463619828224,0.1125505864620208,-4.230407739669317e-06,0.0,9.478425636189058e-05,0.0,0.0,4.3701934814453125,0.0,0.0,0.0,0.2716730535030365,4.0,0.0,1.0
307380,293.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5450825691223145,0.050000000745058,0.0458475314080715,293.1799011230469,297.1499938964844,293.1499938964844,0.0313041768968105,-1142.309326171875,304.15252685546875,0.6345938444137573,0.0755045115947723,0.072536326944828,293.17974853515625,297.1499938964844,293.1499938964844,0.0421514511108398,-982.4722290039062,304.1527709960937,0.6674913763999939,0.0880959331989288,0.0623855330049991,293.1775817871094,297.1499938964844,293.1499938964844,0.055297028273344,-1558.7894287109375,304.1523742675781,0.706079363822937,0.103458322584629,0.0989837348461151,293.2874450683594,297.1499938964844,293.1499938964844,0.0012111123651266,-459.7092590332031,292.8177490234375,0.5450825691223145,0.050000000745058,0.229017898440361,291.1532592773437,291.1499938964844,272.6340026855469,271.7781066894531,284.2912902832031,293.2875061035156,291.15301513671875,1.0,0.1627527624368667,1.0,1.0,0.9865594506263732,1.0,-0.6105490922927856,0.2661868333816528,0.3443622589111328,0.0893695577979087,0.0,0.0,0.1334647089242935,25.43328285217285,25.0,-1.5809653997421265,-4227.3857421875,39.34238052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,304.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.093013159930706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123826280236244,0.1123868599534034,-4.230087597534293e-06,0.0,9.439653513254598e-05,0.0,0.0,4.363370895385742,0.0,0.0,0.0,0.2716461420059204,4.0,0.0,1.0
307440,293.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5450825691223145,0.050000000745058,0.0458475314080715,293.1799011230469,297.1499938964844,293.1499938964844,0.0313041768968105,-1142.309326171875,304.15252685546875,0.6345938444137573,0.0755045115947723,0.072536326944828,293.17974853515625,297.1499938964844,293.1499938964844,0.0421514511108398,-982.4722290039062,304.1527709960937,0.6674913763999939,0.0880959331989288,0.0623855330049991,293.1775817871094,297.1499938964844,293.1499938964844,0.055297028273344,-1558.7894287109375,304.1523742675781,0.706079363822937,0.103458322584629,0.0989837348461151,293.2874450683594,297.1499938964844,293.1499938964844,0.0012111123651266,-459.7092590332031,292.8177490234375,0.5450825691223145,0.050000000745058,0.229017898440361,291.1532592773437,291.1499938964844,272.6340026855469,271.7781066894531,284.2912902832031,293.2875061035156,291.15301513671875,1.0,0.1627527624368667,1.0,1.0,0.9865594506263732,1.0,-0.6105490922927856,0.2661868333816528,0.3443622589111328,0.0893695577979087,0.0,0.0,0.1334647089242935,25.43328285217285,25.0,-1.5809653997421265,-4227.3857421875,39.34238052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,304.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.093013159930706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123826280236244,0.1123868599534034,-4.230087597534293e-06,0.0,9.439653513254598e-05,0.0,0.0,4.363370895385742,0.0,0.0,0.0,0.2716461420059204,4.0,0.0,1.0
307500,293.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5451149940490723,0.050000000745058,0.0458472929894924,293.1791687011719,297.1499938964844,293.1499938964844,0.0311070680618286,-1138.7939453125,304.1524353027344,0.634002149105072,0.075270876288414,0.0723109170794487,293.1791687011719,297.1499938964844,293.1499938964844,0.0419212244451046,-979.5697631835938,304.1526794433594,0.6668303608894348,0.087833471596241,0.0621992722153663,293.1769714355469,297.1499938964844,293.1499938964844,0.0551029592752456,-1555.355224609375,304.1523132324219,0.705560564994812,0.1032287403941154,0.0987625196576118,293.2870788574219,297.1499938964844,293.1499938964844,0.0011944535654038,-453.3941650390625,292.79443359375,0.5451149940490723,0.050000000745058,0.2290167212486267,291.1527404785156,291.1499938964844,272.6343994140625,271.7781982421875,284.2898864746094,293.28717041015625,291.1525573730469,1.0,0.1626522243022918,1.0,1.0,0.986419141292572,1.0,-0.6097878217697144,0.2658960223197937,0.343891829252243,0.0891485139727592,0.0,0.0,0.1333336532115936,25.41961669921875,25.0,-1.326190710067749,-4223.0205078125,39.24702072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27685546875,304.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51953125,18000.0,0.0,0.0,0.0928681492805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123195961117744,0.1123238205909729,-4.229963906254852e-06,0.0,9.424936433788388e-05,0.0,0.0,4.360744476318359,0.0,0.0,0.0,0.2716357707977295,4.0,0.0,1.0
307560,293.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5451469421386719,0.050000000745058,0.0458470620214939,293.1784362792969,297.1499938964844,293.1499938964844,0.0309169013053178,-1135.394287109375,304.15234375,0.6334307193756104,0.0750452354550361,0.0720932558178901,293.1785888671875,297.1499938964844,293.1499938964844,0.041696909815073,-976.7413940429688,304.1526184082031,0.6661871671676636,0.087578073143959,0.0620180666446685,293.1763610839844,297.1499938964844,293.1499938964844,0.054914753884077,-1552.0263671875,304.1522216796875,0.7050581574440002,0.1030066683888435,0.0985485464334487,293.2867126464844,297.1499938964844,293.1499938964844,0.0011778740445151,-447.107666015625,292.7713317871094,0.5451469421386719,0.050000000745058,0.2290155589580536,291.1523132324219,291.1499938964844,272.63458251953125,271.7781982421875,284.2884826660156,293.28680419921875,291.15216064453125,1.0,0.1625548601150512,1.0,1.0,0.9862776398658752,1.0,-0.6090506911277771,0.2656120359897613,0.3434386253356933,0.0889402627944946,0.0,0.0,0.1332229822874069,25.406368255615234,25.0,-1.1074411869049072,-4218.8134765625,39.154815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,304.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.0927520245313644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122664511203765,0.1122706830501556,-4.229859769111499e-06,0.0,9.413150837644936e-05,0.0,0.0,4.358530521392822,0.0,0.0,0.0,0.2716270089149475,4.0,0.0,1.0
307620,293.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5452067255973816,0.050000000745058,0.0458466261625289,293.177001953125,297.1499938964844,293.1499938964844,0.030556196346879,-1128.9234619140625,304.15216064453125,0.6323423385620117,0.0746164545416832,0.0716797113418579,293.17742919921875,297.1499938964844,293.1499938964844,0.0412651002407074,-971.2957153320312,304.1524658203125,0.6649483442306519,0.0870871543884277,0.0616698749363422,293.1751708984375,297.1499938964844,293.1499938964844,0.0545552521944046,-1545.6722412109375,304.152099609375,0.7040974497795105,0.1025839075446128,0.0981412008404731,293.2859191894531,297.1499938964844,293.1499938964844,0.0011449363082647,-434.6152648925781,292.7255859375,0.5452067255973816,0.050000000745058,0.2290133833885193,291.1516418457031,291.1499938964844,272.63433837890625,271.7778015136719,284.2853698730469,293.2860107421875,291.15155029296875,1.0,0.1623691618442535,1.0,1.0,0.9859946370124816,1.0,-0.6076444983482361,0.2650781571865082,0.3425663411617279,0.0885265320539474,0.0,0.0,0.1330494135618209,25.381092071533203,25.0,-0.7997705340385437,-4210.958984375,38.97932434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,304.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.0925988182425499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121832281351089,0.112187460064888,-4.229697424307233e-06,0.0,9.397602843819186e-05,0.0,0.0,4.3550639152526855,0.0,0.0,0.0,0.2716133296489715,4.0,0.0,1.0
307680,293.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5452067255973816,0.050000000745058,0.0458466261625289,293.177001953125,297.1499938964844,293.1499938964844,0.030556196346879,-1128.9234619140625,304.15216064453125,0.6323423385620117,0.0746164545416832,0.0716797113418579,293.17742919921875,297.1499938964844,293.1499938964844,0.0412651002407074,-971.2957153320312,304.1524658203125,0.6649483442306519,0.0870871543884277,0.0616698749363422,293.1751708984375,297.1499938964844,293.1499938964844,0.0545552521944046,-1545.6722412109375,304.152099609375,0.7040974497795105,0.1025839075446128,0.0981412008404731,293.2859191894531,297.1499938964844,293.1499938964844,0.0011449363082647,-434.6152648925781,292.7255859375,0.5452067255973816,0.050000000745058,0.2290133833885193,291.1516418457031,291.1499938964844,272.63433837890625,271.7778015136719,284.2853698730469,293.2860107421875,291.15155029296875,1.0,0.1623691618442535,1.0,1.0,0.9859946370124816,1.0,-0.6076444983482361,0.2650781571865082,0.3425663411617279,0.0885265320539474,0.0,0.0,0.1330494135618209,25.381092071533203,25.0,-0.7997705340385437,-4210.958984375,38.97932434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,304.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.0925988182425499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121832281351089,0.112187460064888,-4.229697424307233e-06,0.0,9.397602843819186e-05,0.0,0.0,4.3550639152526855,0.0,0.0,0.0,0.2716133296489715,4.0,0.0,1.0
307740,293.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5452711582183838,0.050000000745058,0.045846153050661,293.17559814453125,297.1499938964844,293.1499938964844,0.0302201304584741,-1122.867431640625,304.1520080566406,0.6313309073448181,0.0742156505584716,0.0712933912873268,293.1763000488281,297.1499938964844,293.1499938964844,0.0408544950187206,-966.115966796875,304.1523132324219,0.6637791991233826,0.0866207331418991,0.0613393411040306,293.1739807128906,297.1499938964844,293.1499938964844,0.0542176328599453,-1539.7108154296875,304.1519470214844,0.7032043933868408,0.1021882221102714,0.0977600216865539,293.2850646972656,297.1499938964844,293.1499938964844,0.0011123357107862,-422.24749755859375,292.6803894042969,0.5452711582183838,0.050000000745058,0.2290110290050506,291.1511535644531,291.1499938964844,272.6333312988281,271.77691650390625,284.2832946777344,293.28515625,291.1510925292969,1.0,0.1621950417757034,1.0,1.0,0.985711634159088,1.0,-0.6063233017921448,0.2645252048969269,0.3417981266975403,0.0882547795772552,0.0,0.0,0.1329315155744552,25.357498168945312,25.0,-0.4070226848125458,-4203.64111328125,38.8150749206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,304.2525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.0925389379262924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121263206005096,0.1121305525302887,-4.22958328272216e-06,0.0,9.39152596401982e-05,0.0,0.0,4.352691173553467,0.0,0.0,0.0,0.271603912115097,4.0,0.0,1.0
307800,293.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5452711582183838,0.050000000745058,0.045846153050661,293.17559814453125,297.1499938964844,293.1499938964844,0.0302201304584741,-1122.867431640625,304.1520080566406,0.6313309073448181,0.0742156505584716,0.0712933912873268,293.1763000488281,297.1499938964844,293.1499938964844,0.0408544950187206,-966.115966796875,304.1523132324219,0.6637791991233826,0.0866207331418991,0.0613393411040306,293.1739807128906,297.1499938964844,293.1499938964844,0.0542176328599453,-1539.7108154296875,304.1519470214844,0.7032043933868408,0.1021882221102714,0.0977600216865539,293.2850646972656,297.1499938964844,293.1499938964844,0.0011123357107862,-422.24749755859375,292.6803894042969,0.5452711582183838,0.050000000745058,0.2290110290050506,291.1511535644531,291.1499938964844,272.6333312988281,271.77691650390625,284.2832946777344,293.28515625,291.1510925292969,1.0,0.1621950417757034,1.0,1.0,0.985711634159088,1.0,-0.6063233017921448,0.2645252048969269,0.3417981266975403,0.0882547795772552,0.0,0.0,0.1329315155744552,25.357498168945312,25.0,-0.4070226848125458,-4203.64111328125,38.8150749206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,304.2525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.0925389379262924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121263206005096,0.1121305525302887,-4.22958328272216e-06,0.0,9.39152596401982e-05,0.0,0.0,4.352691173553467,0.0,0.0,0.0,0.271603912115097,4.0,0.0,1.0
307860,293.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5453392863273621,0.050000000745058,0.045845653861761,293.1742553710937,297.1499938964844,293.1499938964844,0.0299041476100683,-1117.1400146484375,304.15185546875,0.6303879618644714,0.0738404169678688,0.0709316134452819,293.1752014160156,297.1499938964844,293.1499938964844,0.0404602475464344,-961.1351318359376,304.1522216796875,0.6626717448234558,0.086176611483097,0.061024609953165,293.1727905273437,297.1499938964844,293.1499938964844,0.0538971498608589,-1534.049560546875,304.1518249511719,0.7023732662200928,0.1018178239464759,0.0974029824137687,293.2841796875,297.1499938964844,293.1499938964844,0.0010799379087984,-409.9457702636719,292.6361694335937,0.5453392863273621,0.050000000745058,0.2290085405111313,291.1513061523437,291.1499938964844,272.631591796875,271.775634765625,284.28302001953125,293.2842712402344,291.1513977050781,1.0,0.1620316058397293,1.0,1.0,0.9854272603988647,1.0,-0.6050793528556824,0.2639565467834472,0.3411228060722351,0.0881082713603973,0.0,0.0,0.1327551007270813,25.33551025390625,25.0,0.4699566662311554,-4196.5263671875,38.661075592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,304.2406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.0925511941313743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120612993836402,0.1120655313134193,-4.229491423757281e-06,0.0,9.392769425176084e-05,0.0,0.0,4.3500189781188965,0.0,0.0,0.0,0.2715937197208404,4.0,0.0,1.0
307920,293.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5453392863273621,0.050000000745058,0.045845653861761,293.1742553710937,297.1499938964844,293.1499938964844,0.0299041476100683,-1117.1400146484375,304.15185546875,0.6303879618644714,0.0738404169678688,0.0709316134452819,293.1752014160156,297.1499938964844,293.1499938964844,0.0404602475464344,-961.1351318359376,304.1522216796875,0.6626717448234558,0.086176611483097,0.061024609953165,293.1727905273437,297.1499938964844,293.1499938964844,0.0538971498608589,-1534.049560546875,304.1518249511719,0.7023732662200928,0.1018178239464759,0.0974029824137687,293.2841796875,297.1499938964844,293.1499938964844,0.0010799379087984,-409.9457702636719,292.6361694335937,0.5453392863273621,0.050000000745058,0.2290085405111313,291.1513061523437,291.1499938964844,272.631591796875,271.775634765625,284.28302001953125,293.2842712402344,291.1513977050781,1.0,0.1620316058397293,1.0,1.0,0.9854272603988647,1.0,-0.6050793528556824,0.2639565467834472,0.3411228060722351,0.0881082713603973,0.0,0.0,0.1327551007270813,25.33551025390625,25.0,0.4699566662311554,-4196.5263671875,38.661075592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,304.2406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.0925511941313743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120612993836402,0.1120655313134193,-4.229491423757281e-06,0.0,9.392769425176084e-05,0.0,0.0,4.3500189781188965,0.0,0.0,0.0,0.2715937197208404,4.0,0.0,1.0
307980,293.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5454027056694031,0.050000000745058,0.045845191925764,293.1729736328125,297.1499938964844,293.1499938964844,0.0296223908662796,-1111.742919921875,304.1517028808594,0.6295017600059509,0.0734888389706611,0.070592775940895,293.1741638183594,297.1499938964844,293.1499938964844,0.040082961320877,-956.3643188476562,304.152099609375,0.6616140007972717,0.0857532769441604,0.0607247166335582,293.1716613769531,297.1499938964844,293.1499938964844,0.0535949692130088,-1528.713134765625,304.1517333984375,0.701592743396759,0.1014713495969772,0.0970689877867698,293.28326416015625,297.1499938964844,293.1499938964844,0.0010478309122845,-397.7497253417969,292.5926818847656,0.5454027056694031,0.050000000745058,0.2290062308311462,291.15185546875,291.1499938964844,272.6291198730469,271.7739562988281,284.2822570800781,293.28338623046875,291.1519775390625,1.0,0.1618781089782714,1.0,1.0,0.9851428270339966,1.0,-0.6039086580276489,0.2634215652942657,0.3404870629310608,0.0879711508750915,0.0,0.0,0.1324696242809295,25.31495857238769,25.0,0.7774744629859924,-4189.37744140625,38.51666641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,304.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.0926127731800079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119478195905685,0.1119520515203476,-4.2293459046049975e-06,0.0,9.399018745170906e-05,0.0,0.0,4.345371246337891,0.0,0.0,0.0,0.2715765535831451,4.0,0.0,1.0
