time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
308040,293.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5454027056694031,0.050000000745058,0.045845191925764,293.1729736328125,297.1499938964844,293.1499938964844,0.0296223908662796,-1111.742919921875,304.1517028808594,0.6295017600059509,0.0734888389706611,0.070592775940895,293.1741638183594,297.1499938964844,293.1499938964844,0.040082961320877,-956.3643188476562,304.152099609375,0.6616140007972717,0.0857532769441604,0.0607247166335582,293.1716613769531,297.1499938964844,293.1499938964844,0.0535949692130088,-1528.713134765625,304.1517333984375,0.701592743396759,0.1014713495969772,0.0970689877867698,293.28326416015625,297.1499938964844,293.1499938964844,0.0010478309122845,-397.7497253417969,292.5926818847656,0.5454027056694031,0.050000000745058,0.2290062308311462,291.15185546875,291.1499938964844,272.6291198730469,271.7739562988281,284.2822570800781,293.28338623046875,291.1519775390625,1.0,0.1618781089782714,1.0,1.0,0.9851428270339966,1.0,-0.6039086580276489,0.2634215652942657,0.3404870629310608,0.0879711508750915,0.0,0.0,0.1324696242809295,25.31495857238769,25.0,0.7774744629859924,-4189.37744140625,38.51666641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,304.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.0926127731800079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119478195905685,0.1119520515203476,-4.2293459046049975e-06,0.0,9.399018745170906e-05,0.0,0.0,4.345371246337891,0.0,0.0,0.0,0.2715765535831451,4.0,0.0,1.0
308100,293.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.545433759689331,0.050000000745058,0.0458449646830558,293.1723327636719,297.1499938964844,293.1499938964844,0.0294874515384435,-1109.17529296875,304.1516418457031,0.6290794014930725,0.0733213871717453,0.0704314112663269,293.17364501953125,297.1499938964844,293.1499938964844,0.0399009957909584,-954.0628051757812,304.15203857421875,0.6611037850379944,0.0855490267276763,0.0605800412595272,293.1711120605469,297.1499938964844,293.1499938964844,0.0534511767327785,-1526.176025390625,304.15167236328125,0.701221764087677,0.1013067066669464,0.0969102382659912,293.2828063964844,297.1499938964844,293.1499938964844,0.0010318604763597,-391.6835021972656,292.5710754394531,0.545433759689331,0.050000000745058,0.2290050834417343,291.1521301269531,291.1499938964844,272.6276550292969,271.77294921875,284.28192138671875,293.2829284667969,291.1522521972656,1.0,0.1618049144744873,1.0,1.0,0.9850006103515624,1.0,-0.6033492088317871,0.26316037774086,0.3401888608932495,0.0879185870289802,0.0,0.0,0.1322998106479644,25.30520439147949,25.0,0.8168029189109802,-4185.8740234375,38.447853088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.501953125,18000.0,0.0,0.0,0.0926549881696701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118779331445694,0.1118821576237678,-4.229248133924557e-06,0.0,9.403302829014136e-05,0.0,0.0,4.342500686645508,0.0,0.0,0.0,0.2715658545494079,4.0,0.0,1.0
308160,293.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5454643368721008,0.050000000745058,0.0458447411656379,293.1717224121094,297.1499938964844,293.1499938964844,0.0293427221477031,-1106.695068359375,304.151611328125,0.6286705136299133,0.0731593444943428,0.0702752694487571,293.1731262207031,297.1499938964844,293.1499938964844,0.039723377674818,-951.81591796875,304.1520080566406,0.6606059670448303,0.0853496640920639,0.0604388304054737,293.1705627441406,297.1499938964844,293.1499938964844,0.0533121898770332,-1523.7247314453125,304.151611328125,0.7008635997772217,0.1011477559804916,0.0967569351196289,293.2823486328125,297.1499938964844,293.1499938964844,0.0010159574449062,-385.6429443359375,292.549560546875,0.5454643368721008,0.050000000745058,0.2290039807558059,291.15240478515625,291.1499938964844,272.6260070800781,271.7718811035156,284.2816467285156,293.282470703125,291.15252685546875,1.0,0.1617340296506881,1.0,1.0,0.9848564267158508,1.0,-0.602806806564331,0.2629032731056213,0.3399035036563873,0.0878765806555748,0.0,0.0,0.1321112513542175,25.295785903930664,25.0,0.831916868686676,-4182.4462890625,38.38124847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,304.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5625,18000.0,0.0,0.0,0.0927011519670486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118001416325569,0.1118043735623359,-4.22913672082359e-06,0.0,9.407988545717672e-05,0.0,0.0,4.339303016662598,0.0,0.0,0.0,0.2715538442134857,4.0,0.0,1.0
308220,293.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5455241203308105,0.050000000745058,0.0458443015813827,293.1705322265625,297.1499938964844,293.1499938964844,0.0287407133728265,-1102.0860595703125,304.152099609375,0.6278892755508423,0.0728497505187988,0.0699772164225578,293.1721496582031,297.1499938964844,293.1499938964844,0.0393803715705871,-947.4754028320312,304.15191650390625,0.6596447825431824,0.0849646106362342,0.0601661093533039,293.1694641113281,297.1499938964844,293.1499938964844,0.0530478246510028,-1519.0654296875,304.1515197753906,0.7001837491989136,0.1008459776639938,0.0964657664299011,293.2814025878906,297.1499938964844,293.1499938964844,0.0009843362495303,-373.6323852539063,292.5067749023437,0.5455241203308105,0.050000000745058,0.2290017902851104,291.1529541015625,291.1499938964844,272.62225341796875,271.7694702148437,284.2812194824219,293.2815246582031,291.153076171875,1.0,0.1615986973047256,1.0,1.0,0.9845680594444276,1.0,-0.601769208908081,0.2624009251594543,0.3393682837486267,0.0878209099173545,0.0,0.0,0.1316786706447601,25.27788734436035,25.0,0.8168796896934509,-4175.79931640625,38.25418472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,304.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.68359375,18000.0,0.0,0.0,0.0927953198552131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116206869482994,0.1116249114274978,-4.22887524109683e-06,0.0,9.4175455160439e-05,0.0,0.0,4.331923484802246,0.0,0.0,0.0,0.2715260982513428,4.0,0.0,1.0
308280,293.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5455241203308105,0.050000000745058,0.0458443015813827,293.1705322265625,297.1499938964844,293.1499938964844,0.0287407133728265,-1102.0860595703125,304.152099609375,0.6278892755508423,0.0728497505187988,0.0699772164225578,293.1721496582031,297.1499938964844,293.1499938964844,0.0393803715705871,-947.4754028320312,304.15191650390625,0.6596447825431824,0.0849646106362342,0.0601661093533039,293.1694641113281,297.1499938964844,293.1499938964844,0.0530478246510028,-1519.0654296875,304.1515197753906,0.7001837491989136,0.1008459776639938,0.0964657664299011,293.2814025878906,297.1499938964844,293.1499938964844,0.0009843362495303,-373.6323852539063,292.5067749023437,0.5455241203308105,0.050000000745058,0.2290017902851104,291.1529541015625,291.1499938964844,272.62225341796875,271.7694702148437,284.2812194824219,293.2815246582031,291.153076171875,1.0,0.1615986973047256,1.0,1.0,0.9845680594444276,1.0,-0.601769208908081,0.2624009251594543,0.3393682837486267,0.0878209099173545,0.0,0.0,0.1316786706447601,25.27788734436035,25.0,0.8168796896934509,-4175.79931640625,38.25418472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,304.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.68359375,18000.0,0.0,0.0,0.0927953198552131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116206869482994,0.1116249114274978,-4.22887524109683e-06,0.0,9.4175455160439e-05,0.0,0.0,4.331923484802246,0.0,0.0,0.0,0.2715260982513428,4.0,0.0,1.0
308340,293.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5455819368362427,0.050000000745058,0.045843880623579,293.1694030761719,297.1499938964844,293.1499938964844,0.0284339394420385,-1097.482666015625,304.1518859863281,0.6271545886993408,0.0725595653057098,0.0696973577141761,293.1711730957031,297.1499938964844,293.1499938964844,0.0390534810721874,-943.3372192382812,304.1518249511719,0.6587284207344055,0.0845974162220954,0.0599060542881488,293.1684265136719,297.1499938964844,293.1499938964844,0.0528016686439514,-1514.7313232421875,304.15142822265625,0.6995519995689392,0.1005655154585838,0.0961949601769447,293.28045654296875,297.1499938964844,293.1499938964844,0.0009529660455882,-361.7179565429688,292.4642944335937,0.5455819368362427,0.050000000745058,0.2289996743202209,291.1534729003906,291.1499938964844,272.6178894042969,271.7667541503906,284.28082275390625,293.28057861328125,291.1535949707031,1.0,0.1614716798067093,1.0,1.0,0.9842796325683594,1.0,-0.6007932424545288,0.2619170248508453,0.3388761878013611,0.0877951234579086,0.0,0.0,0.1311757862567901,25.26116371154785,25.0,0.7437902688980103,-4169.4462890625,38.13503646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.1978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.796875,18000.0,0.0,0.0,0.0928778946399688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114101484417915,0.1114143729209899,-4.228561920172069e-06,0.0,9.425925236428156e-05,0.0,0.0,4.323261737823486,0.0,0.0,0.0,0.2714934647083282,4.0,0.0,1.0
308400,293.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5455819368362427,0.050000000745058,0.045843880623579,293.1694030761719,297.1499938964844,293.1499938964844,0.0284339394420385,-1097.482666015625,304.1518859863281,0.6271545886993408,0.0725595653057098,0.0696973577141761,293.1711730957031,297.1499938964844,293.1499938964844,0.0390534810721874,-943.3372192382812,304.1518249511719,0.6587284207344055,0.0845974162220954,0.0599060542881488,293.1684265136719,297.1499938964844,293.1499938964844,0.0528016686439514,-1514.7313232421875,304.15142822265625,0.6995519995689392,0.1005655154585838,0.0961949601769447,293.28045654296875,297.1499938964844,293.1499938964844,0.0009529660455882,-361.7179565429688,292.4642944335937,0.5455819368362427,0.050000000745058,0.2289996743202209,291.1534729003906,291.1499938964844,272.6178894042969,271.7667541503906,284.28082275390625,293.28057861328125,291.1535949707031,1.0,0.1614716798067093,1.0,1.0,0.9842796325683594,1.0,-0.6007932424545288,0.2619170248508453,0.3388761878013611,0.0877951234579086,0.0,0.0,0.1311757862567901,25.26116371154785,25.0,0.7437902688980103,-4169.4462890625,38.13503646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.1978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.796875,18000.0,0.0,0.0,0.0928778946399688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114101484417915,0.1114143729209899,-4.228561920172069e-06,0.0,9.425925236428156e-05,0.0,0.0,4.323261737823486,0.0,0.0,0.0,0.2714934647083282,4.0,0.0,1.0
308460,293.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5456376671791077,0.050000000745058,0.0458434745669364,293.1683349609375,297.1499938964844,293.1499938964844,0.0282568801194429,-1093.3492431640625,304.1515808105469,0.6264679431915283,0.0722887963056564,0.069436177611351,293.1702880859375,297.1499938964844,293.1499938964844,0.0387421697378158,-939.3949584960938,304.1517333984375,0.6578545570373535,0.0842471942305564,0.0596580058336257,293.1674194335937,297.1499938964844,293.1499938964844,0.0525734201073646,-1510.716796875,304.1513366699219,0.698966920375824,0.1003056094050407,0.0959437787532806,293.279541015625,297.1499938964844,293.1499938964844,0.0009218445047736,-349.89947509765625,292.422119140625,0.5456376671791077,0.050000000745058,0.2289976328611374,291.1539306640625,291.1499938964844,272.6130065917969,271.7637634277344,284.2803039550781,293.2796630859375,291.15399169921875,1.0,0.1613524258136749,1.0,1.0,0.9839889407157898,1.0,-0.5998777151107788,0.261456549167633,0.3384211659431457,0.0877869948744773,0.0,0.0,0.130617469549179,25.24542236328125,25.0,0.6007400155067444,-4163.42822265625,38.02344131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,304.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.0929353013634681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111741065979003,0.1111783310770988,-4.228203579259571e-06,0.0,9.431751823285596e-05,0.0,0.0,4.31354570388794,0.0,0.0,0.0,0.2714567184448242,4.0,0.0,1.0
308520,293.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5456376671791077,0.050000000745058,0.0458434745669364,293.1683349609375,297.1499938964844,293.1499938964844,0.0282568801194429,-1093.3492431640625,304.1515808105469,0.6264679431915283,0.0722887963056564,0.069436177611351,293.1702880859375,297.1499938964844,293.1499938964844,0.0387421697378158,-939.3949584960938,304.1517333984375,0.6578545570373535,0.0842471942305564,0.0596580058336257,293.1674194335937,297.1499938964844,293.1499938964844,0.0525734201073646,-1510.716796875,304.1513366699219,0.698966920375824,0.1003056094050407,0.0959437787532806,293.279541015625,297.1499938964844,293.1499938964844,0.0009218445047736,-349.89947509765625,292.422119140625,0.5456376671791077,0.050000000745058,0.2289976328611374,291.1539306640625,291.1499938964844,272.6130065917969,271.7637634277344,284.2803039550781,293.2796630859375,291.15399169921875,1.0,0.1613524258136749,1.0,1.0,0.9839889407157898,1.0,-0.5998777151107788,0.261456549167633,0.3384211659431457,0.0877869948744773,0.0,0.0,0.130617469549179,25.24542236328125,25.0,0.6007400155067444,-4163.42822265625,38.02344131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,304.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.0929353013634681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111741065979003,0.1111783310770988,-4.228203579259571e-06,0.0,9.431751823285596e-05,0.0,0.0,4.31354570388794,0.0,0.0,0.0,0.2714567184448242,4.0,0.0,1.0
308580,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5456907153129578,0.050000000745058,0.0458430834114551,293.16729736328125,297.1499938964844,293.1499938964844,0.028096092864871,-1089.448486328125,304.1513061523437,0.6258223056793213,0.0720347911119461,0.0691912323236465,293.1694030761719,297.1499938964844,293.1499938964844,0.0384452864527702,-935.6345825195312,304.1516418457031,0.6570184826850891,0.0839123874902725,0.0594208650290966,293.1664428710937,297.1499938964844,293.1499938964844,0.0523619949817657,-1507.002685546875,304.1512451171875,0.6984240412712097,0.1000646576285362,0.095710664987564,293.2785949707031,297.1499938964844,293.1499938964844,0.000890958821401,-338.17254638671875,292.380126953125,0.5456907153129578,0.050000000745058,0.2289956957101822,291.1542358398437,291.1499938964844,272.6075744628906,271.760498046875,284.27947998046875,293.2787170410156,291.154296875,1.0,0.1612401604652404,1.0,1.0,0.9836982488632202,1.0,-0.5990166068077087,0.2610224187374115,0.3379941880702972,0.0877826809883117,0.0,0.0,0.1300273984670639,25.23054313659668,25.0,0.3881491422653198,-4157.787109375,37.91860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412048339844,304.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.0929610431194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109222173690795,0.110926441848278,-4.227812496537808e-06,0.0,9.434364619664848e-05,0.0,0.0,4.303171634674072,0.0,0.0,0.0,0.2714173793792724,4.0,0.0,1.0
308640,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5456907153129578,0.050000000745058,0.0458430834114551,293.16729736328125,297.1499938964844,293.1499938964844,0.028096092864871,-1089.448486328125,304.1513061523437,0.6258223056793213,0.0720347911119461,0.0691912323236465,293.1694030761719,297.1499938964844,293.1499938964844,0.0384452864527702,-935.6345825195312,304.1516418457031,0.6570184826850891,0.0839123874902725,0.0594208650290966,293.1664428710937,297.1499938964844,293.1499938964844,0.0523619949817657,-1507.002685546875,304.1512451171875,0.6984240412712097,0.1000646576285362,0.095710664987564,293.2785949707031,297.1499938964844,293.1499938964844,0.000890958821401,-338.17254638671875,292.380126953125,0.5456907153129578,0.050000000745058,0.2289956957101822,291.1542358398437,291.1499938964844,272.6075744628906,271.760498046875,284.27947998046875,293.2787170410156,291.154296875,1.0,0.1612401604652404,1.0,1.0,0.9836982488632202,1.0,-0.5990166068077087,0.2610224187374115,0.3379941880702972,0.0877826809883117,0.0,0.0,0.1300273984670639,25.23054313659668,25.0,0.3881491422653198,-4157.787109375,37.91860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412048339844,304.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.0929610431194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109222173690795,0.110926441848278,-4.227812496537808e-06,0.0,9.434364619664848e-05,0.0,0.0,4.303171634674072,0.0,0.0,0.0,0.2714173793792724,4.0,0.0,1.0
308700,293.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5457160472869873,0.050000000745058,0.0458429008722305,293.16680908203125,297.1499938964844,293.1499938964844,0.0280200205743312,-1087.6019287109375,304.1512145996094,0.6255147457122803,0.0719141066074371,0.0690748542547226,293.1689758300781,297.1499938964844,293.1499938964844,0.0383024998009204,-933.825927734375,304.151611328125,0.6566148996353149,0.0837509557604789,0.0593065097928047,293.1659545898437,297.1499938964844,293.1499938964844,0.0522629655897617,-1505.2650146484375,304.15118408203125,0.6981690526008606,0.0999515950679779,0.0956011712551117,293.2781066894531,297.1499938964844,293.1499938964844,0.0008755972376093,-332.34088134765625,292.35919189453125,0.5457160472869873,0.050000000745058,0.2289947718381881,291.1543273925781,291.1499938964844,272.60467529296875,271.7587585449219,284.2789306640625,293.2782287597656,291.15435791015625,1.0,0.1611866652965545,1.0,1.0,0.9835529327392578,1.0,-0.5986070036888123,0.2608170211315155,0.3377899825572967,0.087778553366661,0.0,0.0,0.1297281086444854,25.22342300415039,25.0,0.2575568556785583,-4155.13916015625,37.86875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14288330078125,304.18072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.0929599329829216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107933819293975,0.110797606408596,-4.227609224471962e-06,0.0,9.434251114726068e-05,0.0,0.0,4.297863483428955,0.0,0.0,0.0,0.271397203207016,4.0,0.0,1.0
308760,293.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5457404851913452,0.050000000745058,0.0458427220582962,293.16632080078125,297.1499938964844,293.1499938964844,0.0279467850923538,-1085.82421875,304.151123046875,0.6252172589302063,0.0717976167798042,0.0689624994993209,293.1685485839844,297.1499938964844,293.1499938964844,0.0381635427474975,-932.0657348632812,304.1515808105469,0.6562210321426392,0.0835935398936271,0.0591949932277202,293.1654663085937,297.1499938964844,293.1499938964844,0.0521685294806957,-1503.609130859375,304.1511535644531,0.6979252099990845,0.0998435690999031,0.0954964756965637,293.27764892578125,297.1499938964844,293.1499938964844,0.0008603219175711,-326.5426330566406,292.3382873535156,0.5457404851913452,0.050000000745058,0.2289938926696777,291.1543884277344,291.1499938964844,272.6016845703125,271.7569885253906,284.2782287597656,293.2777709960937,291.1543884277344,1.0,0.1611349433660507,1.0,1.0,0.9834065437316896,1.0,-0.598211407661438,0.2606199085712433,0.3375914990901947,0.0877721458673477,0.0,0.0,0.1294315159320831,25.216508865356445,25.0,0.1171890720725059,-4152.625,37.82062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451416015625,304.1780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.966796875,18000.0,0.0,0.0,0.0929489061236381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106649488210678,0.1106691807508468,-4.2274032239220105e-06,0.0,9.433132800040768e-05,0.0,0.0,4.292570114135742,0.0,0.0,0.0,0.2713770270347595,4.0,0.0,1.0
308820,293.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5457868576049805,0.050000000745058,0.045842383056879,293.1653747558594,297.1499938964844,293.1499938964844,0.0278077460825443,-1082.4461669921875,304.1510009765625,0.6246477365493774,0.0715753734111785,0.0687481015920639,293.167724609375,297.1499938964844,293.1499938964844,0.0378956235945224,-928.6719360351562,304.1514892578125,0.6554582118988037,0.0832891389727592,0.0589793175458908,293.16455078125,297.1499938964844,293.1499938964844,0.0519916787743568,-1500.511962890625,304.15106201171875,0.6974666118621826,0.0996407121419906,0.0952996462583541,293.2767028808594,297.1499938964844,293.1499938964844,0.0008299310575239,-315.0085144042969,292.2966003417969,0.5457868576049805,0.050000000745058,0.2289921939373016,291.1543273925781,291.1499938964844,272.5953369140625,271.7532958984375,284.27642822265625,293.2768249511719,291.1542663574219,1.0,0.1610359996557235,1.0,1.0,0.9831137657165528,1.0,-0.5974566340446472,0.2602496743202209,0.3372069299221039,0.0877475887537002,0.0,0.0,0.1288587003946304,25.203182220458984,25.0,-0.1787171959877014,-4147.99365234375,37.728763580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15069580078125,304.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9375,18000.0,0.0,0.0,0.0929014682769775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104149520397186,0.1104191839694976,-4.226995770295616e-06,0.0,9.42831829888746e-05,0.0,0.0,4.282261371612549,0.0,0.0,0.0,0.271337628364563,4.0,0.0,1.0
308880,293.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5457868576049805,0.050000000745058,0.045842383056879,293.1653747558594,297.1499938964844,293.1499938964844,0.0278077460825443,-1082.4461669921875,304.1510009765625,0.6246477365493774,0.0715753734111785,0.0687481015920639,293.167724609375,297.1499938964844,293.1499938964844,0.0378956235945224,-928.6719360351562,304.1514892578125,0.6554582118988037,0.0832891389727592,0.0589793175458908,293.16455078125,297.1499938964844,293.1499938964844,0.0519916787743568,-1500.511962890625,304.15106201171875,0.6974666118621826,0.0996407121419906,0.0952996462583541,293.2767028808594,297.1499938964844,293.1499938964844,0.0008299310575239,-315.0085144042969,292.2966003417969,0.5457868576049805,0.050000000745058,0.2289921939373016,291.1543273925781,291.1499938964844,272.5953369140625,271.7532958984375,284.27642822265625,293.2768249511719,291.1542663574219,1.0,0.1610359996557235,1.0,1.0,0.9831137657165528,1.0,-0.5974566340446472,0.2602496743202209,0.3372069299221039,0.0877475887537002,0.0,0.0,0.1288587003946304,25.203182220458984,25.0,-0.1787171959877014,-4147.99365234375,37.728763580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15069580078125,304.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9375,18000.0,0.0,0.0,0.0929014682769775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104149520397186,0.1104191839694976,-4.226995770295616e-06,0.0,9.42831829888746e-05,0.0,0.0,4.282261371612549,0.0,0.0,0.0,0.271337628364563,4.0,0.0,1.0
308940,293.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5458300113677979,0.050000000745058,0.0458420701324939,293.1644897460937,297.1499938964844,293.1499938964844,0.0276810564100742,-1079.3082275390625,304.15087890625,0.6241135597229004,0.071367859840393,0.068547822535038,293.1669616699219,297.1499938964844,293.1499938964844,0.0376415327191352,-925.4534301757812,304.15142822265625,0.6547302007675171,0.0829991921782493,0.0587738342583179,293.16363525390625,297.1499938964844,293.1499938964844,0.0518316887319088,-1497.7149658203125,304.1509704589844,0.697049081325531,0.0994563028216362,0.0951203554868698,293.2757568359375,297.1499938964844,293.1499938964844,0.0007997911307029,-303.5718688964844,292.25506591796875,0.5458300113677979,0.050000000745058,0.2289906293153762,291.154052734375,291.1499938964844,272.5885925292969,271.7494201660156,284.2740783691406,293.27587890625,291.1539611816406,1.0,0.1609431952238083,1.0,1.0,0.9828209280967712,1.0,-0.5967522263526917,0.2599127292633056,0.336839497089386,0.0877067297697067,0.0,0.0,0.1283369958400726,25.19050407409668,25.0,-0.4675688743591308,-4143.96826171875,37.64292907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571044921875,304.169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.0928214937448501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101842746138572,0.1101884990930557,-4.226609235047363e-06,0.0,9.42020196816884e-05,0.0,0.0,4.272741317749023,0.0,0.0,0.0,0.2713010907173157,4.0,0.0,1.0
309000,293.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5458300113677979,0.050000000745058,0.0458420701324939,293.1644897460937,297.1499938964844,293.1499938964844,0.0276810564100742,-1079.3082275390625,304.15087890625,0.6241135597229004,0.071367859840393,0.068547822535038,293.1669616699219,297.1499938964844,293.1499938964844,0.0376415327191352,-925.4534301757812,304.15142822265625,0.6547302007675171,0.0829991921782493,0.0587738342583179,293.16363525390625,297.1499938964844,293.1499938964844,0.0518316887319088,-1497.7149658203125,304.1509704589844,0.697049081325531,0.0994563028216362,0.0951203554868698,293.2757568359375,297.1499938964844,293.1499938964844,0.0007997911307029,-303.5718688964844,292.25506591796875,0.5458300113677979,0.050000000745058,0.2289906293153762,291.154052734375,291.1499938964844,272.5885925292969,271.7494201660156,284.2740783691406,293.27587890625,291.1539611816406,1.0,0.1609431952238083,1.0,1.0,0.9828209280967712,1.0,-0.5967522263526917,0.2599127292633056,0.336839497089386,0.0877067297697067,0.0,0.0,0.1283369958400726,25.19050407409668,25.0,-0.4675688743591308,-4143.96826171875,37.64292907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571044921875,304.169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.0928214937448501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101842746138572,0.1101884990930557,-4.226609235047363e-06,0.0,9.42020196816884e-05,0.0,0.0,4.272741317749023,0.0,0.0,0.0,0.2713010907173157,4.0,0.0,1.0
309060,293.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.545870304107666,0.050000000745058,0.0458417758345603,293.16363525390625,297.1499938964844,293.1499938964844,0.0275649968534708,-1076.4061279296875,304.1507873535156,0.623614490032196,0.0711748227477073,0.0683613866567611,293.16619873046875,297.1499938964844,293.1499938964844,0.0374010391533374,-922.4071655273438,304.1513366699219,0.6540372371673584,0.0827236175537109,0.0585784800350666,293.1627502441406,297.1499938964844,293.1499938964844,0.0516885109245777,-1495.216552734375,304.15087890625,0.696673572063446,0.0992904603481292,0.0949587151408195,293.2748107910156,297.1499938964844,293.1499938964844,0.0007698908448219,-292.2279357910156,292.21368408203125,0.545870304107666,0.050000000745058,0.2289891541004181,291.1535949707031,291.1499938964844,272.5814514160156,271.74542236328125,284.27117919921875,293.2749328613281,291.1534729003906,1.0,0.1608563512563705,1.0,1.0,0.9825283288955688,1.0,-0.5960979461669922,0.2596082091331482,0.3364897072315216,0.0876509919762611,0.0,0.0,0.1278896778821945,25.178409576416016,25.0,-0.7064944505691528,-4140.59619140625,37.56299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635437011719,304.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.0927149355411529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099835559725761,0.1099877804517746,-4.226262262818636e-06,0.0,9.409386984771118e-05,0.0,0.0,4.264449596405029,0.0,0.0,0.0,0.2712691128253937,4.0,0.0,1.0
309120,293.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.545870304107666,0.050000000745058,0.0458417758345603,293.16363525390625,297.1499938964844,293.1499938964844,0.0275649968534708,-1076.4061279296875,304.1507873535156,0.623614490032196,0.0711748227477073,0.0683613866567611,293.16619873046875,297.1499938964844,293.1499938964844,0.0374010391533374,-922.4071655273438,304.1513366699219,0.6540372371673584,0.0827236175537109,0.0585784800350666,293.1627502441406,297.1499938964844,293.1499938964844,0.0516885109245777,-1495.216552734375,304.15087890625,0.696673572063446,0.0992904603481292,0.0949587151408195,293.2748107910156,297.1499938964844,293.1499938964844,0.0007698908448219,-292.2279357910156,292.21368408203125,0.545870304107666,0.050000000745058,0.2289891541004181,291.1535949707031,291.1499938964844,272.5814514160156,271.74542236328125,284.27117919921875,293.2749328613281,291.1534729003906,1.0,0.1608563512563705,1.0,1.0,0.9825283288955688,1.0,-0.5960979461669922,0.2596082091331482,0.3364897072315216,0.0876509919762611,0.0,0.0,0.1278896778821945,25.178409576416016,25.0,-0.7064944505691528,-4140.59619140625,37.56299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635437011719,304.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.0927149355411529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099835559725761,0.1099877804517746,-4.226262262818636e-06,0.0,9.409386984771118e-05,0.0,0.0,4.264449596405029,0.0,0.0,0.0,0.2712691128253937,4.0,0.0,1.0
309180,293.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5459084510803223,0.050000000745058,0.045841496437788,293.1628112792969,297.1499938964844,293.1499938964844,0.0274572484195232,-1073.7242431640625,304.15069580078125,0.6231499314308167,0.0709956809878349,0.068188227713108,293.1654663085937,297.1499938964844,293.1499938964844,0.0371734797954559,-919.5243530273438,304.1512756347656,0.6533788442611694,0.0824620127677917,0.0583929419517517,293.1618957519531,297.1499938964844,293.1499938964844,0.0515615567564964,-1493.005126953125,304.1508178710937,0.6963402032852173,0.0991428419947624,0.0948143824934959,293.2738647460937,297.1499938964844,293.1499938964844,0.0007402455084957,-280.98162841796875,292.1725158691406,0.5459084510803223,0.050000000745058,0.228987768292427,291.1529846191406,291.1499938964844,272.5740051269531,271.74127197265625,284.2678527832031,293.27398681640625,291.1528625488281,1.0,0.1607751995325088,1.0,1.0,0.9822357296943665,1.0,-0.5954922437667847,0.2593334317207336,0.3361587822437286,0.0875848531723022,0.0,0.0,0.1275310665369033,25.166824340820312,25.0,-0.8725149035453796,-4137.8671875,37.48870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,304.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.611328125,18000.0,0.0,0.0,0.0925908610224723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098197326064109,0.1098239570856094,-4.225968950777315e-06,0.0,9.396795212524012e-05,0.0,0.0,4.257673740386963,0.0,0.0,0.0,0.2712428271770477,4.0,0.0,1.0
309240,293.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5459084510803223,0.050000000745058,0.045841496437788,293.1628112792969,297.1499938964844,293.1499938964844,0.0274572484195232,-1073.7242431640625,304.15069580078125,0.6231499314308167,0.0709956809878349,0.068188227713108,293.1654663085937,297.1499938964844,293.1499938964844,0.0371734797954559,-919.5243530273438,304.1512756347656,0.6533788442611694,0.0824620127677917,0.0583929419517517,293.1618957519531,297.1499938964844,293.1499938964844,0.0515615567564964,-1493.005126953125,304.1508178710937,0.6963402032852173,0.0991428419947624,0.0948143824934959,293.2738647460937,297.1499938964844,293.1499938964844,0.0007402455084957,-280.98162841796875,292.1725158691406,0.5459084510803223,0.050000000745058,0.228987768292427,291.1529846191406,291.1499938964844,272.5740051269531,271.74127197265625,284.2678527832031,293.27398681640625,291.1528625488281,1.0,0.1607751995325088,1.0,1.0,0.9822357296943665,1.0,-0.5954922437667847,0.2593334317207336,0.3361587822437286,0.0875848531723022,0.0,0.0,0.1275310665369033,25.166824340820312,25.0,-0.8725149035453796,-4137.8671875,37.48870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,304.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.611328125,18000.0,0.0,0.0,0.0925908610224723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098197326064109,0.1098239570856094,-4.225968950777315e-06,0.0,9.396795212524012e-05,0.0,0.0,4.257673740386963,0.0,0.0,0.0,0.2712428271770477,4.0,0.0,1.0
309300,293.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5459269881248474,0.050000000745058,0.0458413623273372,293.16241455078125,297.1499938964844,293.1499938964844,0.0274061597883701,-1072.464599609375,304.1506652832031,0.6229308843612671,0.0709113255143165,0.0681066215038299,293.16510009765625,297.1499938964844,293.1499938964844,0.0370645001530647,-918.1434326171876,304.1512451171875,0.6530629396438599,0.0823364779353141,0.058303877711296,293.1614685058594,297.1499938964844,293.1499938964844,0.0515041574835777,-1492.006591796875,304.1507568359375,0.6961898803710938,0.0990759804844856,0.0947487950325012,293.2734069824219,297.1499938964844,293.1499938964844,0.0007255171658471,-275.3944396972656,292.15203857421875,0.5459269881248474,0.050000000745058,0.2289870977401733,291.1526794433594,291.1499938964844,272.5701599121094,271.7391662597656,284.2660217285156,293.2735290527344,291.15252685546875,1.0,0.1607367247343063,1.0,1.0,0.9820894002914428,1.0,-0.5952077507972717,0.2592063546180725,0.3360013663768768,0.0875498950481414,0.0,0.0,0.1273880749940872,25.161209106445312,25.0,-0.9247608184814452,-4136.73779296875,37.45367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17169189453125,304.16412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.537109375,18000.0,0.0,0.0,0.0925251170992851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097531840205192,0.1097574159502983,-4.225845714245224e-06,0.0,9.390123159391806e-05,0.0,0.0,4.254917621612549,0.0,0.0,0.0,0.2712320685386657,4.0,0.0,1.0
309360,293.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5459452867507935,0.050000000745058,0.0458412282168865,293.1620178222656,297.1499938964844,293.1499938964844,0.0273566450923681,-1071.25439453125,304.150634765625,0.6227201819419861,0.0708302110433578,0.0680280923843383,293.1647644042969,297.1499938964844,293.1499938964844,0.036958459764719,-916.799560546875,304.1512145996094,0.6527554988861084,0.0822142288088798,0.0582171231508255,293.1610412597656,297.1499938964844,293.1499938964844,0.0514505207538604,-1491.07421875,304.1507263183594,0.6960500478744507,0.0990134552121162,0.0946873426437377,293.2729187011719,297.1499938964844,293.1499938964844,0.0007108484860509,-269.8298034667969,292.1316223144531,0.5459452867507935,0.050000000745058,0.2289864271879196,291.15234375,291.1499938964844,272.5662536621094,271.737060546875,284.26416015625,293.2730407714844,291.1521911621094,1.0,0.1606995463371276,1.0,1.0,0.9819427132606506,1.0,-0.5949346423149109,0.2590852379798889,0.335849404335022,0.0875147804617881,0.0,0.0,0.1272682398557663,25.15569305419922,25.0,-0.9570898413658142,-4135.748046875,37.41994094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,304.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4609375,18000.0,0.0,0.0,0.0924586206674575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096965596079826,0.1097007915377616,-4.225737939123064e-06,0.0,9.38337470870465e-05,0.0,0.0,4.252569675445557,0.0,0.0,0.0,0.271222859621048,4.0,0.0,1.0
309420,293.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5459815263748169,0.050000000745058,0.0458409637212753,293.1612854003906,297.1499938964844,293.1499938964844,0.0272621475160121,-1068.982421875,304.15057373046875,0.622324526309967,0.0706778168678283,0.0678804144263267,293.1640625,297.1499938964844,293.1499938964844,0.0367552265524864,-914.2229614257812,304.1511535644531,0.6521666646003723,0.0819797664880752,0.0580506548285484,293.16021728515625,297.1499938964844,293.1499938964844,0.0513546355068683,-1489.409423828125,304.150634765625,0.6958027482032776,0.0989017784595489,0.0945770889520645,293.27197265625,297.1499938964844,293.1499938964844,0.000681695586536,-258.770263671875,292.09100341796875,0.5459815263748169,0.050000000745058,0.2289851158857345,291.1516418457031,291.1499938964844,272.5582275390625,271.7327880859375,284.26025390625,293.2720947265625,291.1515197753906,1.0,0.1606290936470031,1.0,1.0,0.9816493391990662,1.0,-0.5944234132766724,0.2588595747947693,0.3355638682842254,0.0874478667974472,0.0,0.0,0.1270979195833206,25.14495086669922,25.0,-0.9665991067886353,-4134.162109375,37.35641860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766662597656,304.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0923278778791427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096133291721344,0.1096175611019134,-4.225570592097938e-06,0.0,9.370105544803664e-05,0.0,0.0,4.249110221862793,0.0,0.0,0.0,0.2712091505527496,4.0,0.0,1.0
309480,293.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5459815263748169,0.050000000745058,0.0458409637212753,293.1612854003906,297.1499938964844,293.1499938964844,0.0272621475160121,-1068.982421875,304.15057373046875,0.622324526309967,0.0706778168678283,0.0678804144263267,293.1640625,297.1499938964844,293.1499938964844,0.0367552265524864,-914.2229614257812,304.1511535644531,0.6521666646003723,0.0819797664880752,0.0580506548285484,293.16021728515625,297.1499938964844,293.1499938964844,0.0513546355068683,-1489.409423828125,304.150634765625,0.6958027482032776,0.0989017784595489,0.0945770889520645,293.27197265625,297.1499938964844,293.1499938964844,0.000681695586536,-258.770263671875,292.09100341796875,0.5459815263748169,0.050000000745058,0.2289851158857345,291.1516418457031,291.1499938964844,272.5582275390625,271.7327880859375,284.26025390625,293.2720947265625,291.1515197753906,1.0,0.1606290936470031,1.0,1.0,0.9816493391990662,1.0,-0.5944234132766724,0.2588595747947693,0.3355638682842254,0.0874478667974472,0.0,0.0,0.1270979195833206,25.14495086669922,25.0,-0.9665991067886353,-4134.162109375,37.35641860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766662597656,304.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0923278778791427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096133291721344,0.1096175611019134,-4.225570592097938e-06,0.0,9.370105544803664e-05,0.0,0.0,4.249110221862793,0.0,0.0,0.0,0.2712091505527496,4.0,0.0,1.0
309540,293.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.5460180640220642,0.050000000745058,0.0458406992256641,293.1605529785156,297.1499938964844,293.1499938964844,0.0271731261163949,-1066.90087890625,304.1505432128906,0.6219633221626282,0.0705382898449897,0.0677449479699134,293.1634216308594,297.1499938964844,293.1499938964844,0.0365634076297283,-911.78955078125,304.1510925292969,0.6516126394271851,0.081758476793766,0.0578934140503406,293.159423828125,297.1499938964844,293.1499938964844,0.0512735657393932,-1488.00390625,304.15057373046875,0.6955991387367249,0.0988076999783515,0.0944835096597671,293.2710266113281,297.1499938964844,293.1499938964844,0.0006527773221023,-247.7989501953125,292.0507507324219,0.5460180640220642,0.050000000745058,0.2289837896823883,291.1510009765625,291.1499938964844,272.54998779296875,271.7284851074219,284.2563171386719,293.2711486816406,291.1508483886719,1.0,0.1605636924505233,1.0,1.0,0.9813559651374816,1.0,-0.5939579606056213,0.258652925491333,0.3353050053119659,0.087391160428524,0.0,0.0,0.1270134896039962,25.13454818725586,25.0,-0.9133161902427672,-4133.03564453125,37.29801177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,304.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0922065302729606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095676869153976,0.1095719113945961,-4.225466000207234e-06,0.0,9.35779098654166e-05,0.0,0.0,4.247200012207031,0.0,0.0,0.0,0.2712013721466064,4.0,0.0,1.0
309600,293.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.5460180640220642,0.050000000745058,0.0458406992256641,293.1605529785156,297.1499938964844,293.1499938964844,0.0271731261163949,-1066.90087890625,304.1505432128906,0.6219633221626282,0.0705382898449897,0.0677449479699134,293.1634216308594,297.1499938964844,293.1499938964844,0.0365634076297283,-911.78955078125,304.1510925292969,0.6516126394271851,0.081758476793766,0.0578934140503406,293.159423828125,297.1499938964844,293.1499938964844,0.0512735657393932,-1488.00390625,304.15057373046875,0.6955991387367249,0.0988076999783515,0.0944835096597671,293.2710266113281,297.1499938964844,293.1499938964844,0.0006527773221023,-247.7989501953125,292.0507507324219,0.5460180640220642,0.050000000745058,0.2289837896823883,291.1510009765625,291.1499938964844,272.54998779296875,271.7284851074219,284.2563171386719,293.2711486816406,291.1508483886719,1.0,0.1605636924505233,1.0,1.0,0.9813559651374816,1.0,-0.5939579606056213,0.258652925491333,0.3353050053119659,0.087391160428524,0.0,0.0,0.1270134896039962,25.13454818725586,25.0,-0.9133161902427672,-4133.03564453125,37.29801177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,304.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0922065302729606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095676869153976,0.1095719113945961,-4.225466000207234e-06,0.0,9.35779098654166e-05,0.0,0.0,4.247200012207031,0.0,0.0,0.0,0.2712013721466064,4.0,0.0,1.0
309660,293.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.546055257320404,0.050000000745058,0.0458404272794723,293.1598815917969,297.1499938964844,293.1499938964844,0.0270890295505523,-1065.002685546875,304.1505126953125,0.6216363310813904,0.070411279797554,0.0676213651895523,293.16278076171875,297.1499938964844,293.1499938964844,0.03638257086277,-909.4937744140624,304.1510314941406,0.6510928869247437,0.0815499424934387,0.0577451325953006,293.1586303710937,297.1499938964844,293.1499938964844,0.051206886768341,-1486.8499755859375,304.1504821777344,0.6954388618469238,0.0987308546900749,0.0944062545895576,293.27008056640625,297.1499938964844,293.1499938964844,0.0006240878137759,-236.9135131835937,292.0108642578125,0.546055257320404,0.050000000745058,0.2289824336767196,291.150390625,291.1499938964844,272.5409851074219,271.7246398925781,284.25213623046875,293.27020263671875,291.1502685546875,1.0,0.1605031043291092,1.0,1.0,0.9810628890991212,1.0,-0.5935370326042175,0.2584633529186249,0.3350736498832702,0.0873477160930633,0.0,0.0,0.1270047724246978,25.124435424804688,25.0,-0.8525797724723816,-4132.33349609375,37.244537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,304.1620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.0921011194586753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095552891492843,0.1095595136284828,-4.225417342240689e-06,0.0,9.347092418465763e-05,0.0,0.0,4.246661186218262,0.0,0.0,0.0,0.2711988687515259,4.0,0.0,1.0
309720,293.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.546055257320404,0.050000000745058,0.0458404272794723,293.1598815917969,297.1499938964844,293.1499938964844,0.0270890295505523,-1065.002685546875,304.1505126953125,0.6216363310813904,0.070411279797554,0.0676213651895523,293.16278076171875,297.1499938964844,293.1499938964844,0.03638257086277,-909.4937744140624,304.1510314941406,0.6510928869247437,0.0815499424934387,0.0577451325953006,293.1586303710937,297.1499938964844,293.1499938964844,0.051206886768341,-1486.8499755859375,304.1504821777344,0.6954388618469238,0.0987308546900749,0.0944062545895576,293.27008056640625,297.1499938964844,293.1499938964844,0.0006240878137759,-236.9135131835937,292.0108642578125,0.546055257320404,0.050000000745058,0.2289824336767196,291.150390625,291.1499938964844,272.5409851074219,271.7246398925781,284.25213623046875,293.27020263671875,291.1502685546875,1.0,0.1605031043291092,1.0,1.0,0.9810628890991212,1.0,-0.5935370326042175,0.2584633529186249,0.3350736498832702,0.0873477160930633,0.0,0.0,0.1270047724246978,25.124435424804688,25.0,-0.8525797724723816,-4132.33349609375,37.244537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,304.1620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.0921011194586753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095552891492843,0.1095595136284828,-4.225417342240689e-06,0.0,9.347092418465763e-05,0.0,0.0,4.246661186218262,0.0,0.0,0.0,0.2711988687515259,4.0,0.0,1.0
309780,293.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5460932850837708,0.050000000745058,0.0458401516079902,293.1592102050781,297.1499938964844,293.1499938964844,0.0270101092755794,-1063.2974853515625,304.15045166015625,0.6213446259498596,0.0702970549464225,0.0675099641084671,293.1621398925781,297.1499938964844,293.1499938964844,0.0362130552530288,-907.3406982421876,304.1509704589844,0.650607705116272,0.0813541486859321,0.0576058737933635,293.1578369140625,297.1499938964844,293.1499938964844,0.0511554554104805,-1485.963134765625,304.1504211425781,0.6953235864639282,0.0986717715859413,0.0943458750844001,293.2691345214844,297.1499938964844,293.1499938964844,0.0005956460372544,-226.1217041015625,291.9712829589844,0.5460932850837708,0.050000000745058,0.2289810478687286,291.1497802734375,291.1499938964844,272.5307006835937,271.7217102050781,284.2474670410156,293.2692565917969,291.149658203125,1.0,0.1604474186897277,1.0,1.0,0.9807698726654052,1.0,-0.5931617021560669,0.2582915127277374,0.3348701894283294,0.0873172730207443,0.0,0.0,0.1270782798528671,25.11459922790528,25.0,-0.8700264692306519,-4132.1181640625,37.196075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751403808594,304.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.0920176431536674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095770895481109,0.1095813140273094,-4.2254227992089e-06,0.0,9.33862102101557e-05,0.0,0.0,4.24752950668335,0.0,0.0,0.0,0.2712017595767975,4.0,0.0,1.0
