time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309840,293.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5460932850837708,0.050000000745058,0.0458401516079902,293.1592102050781,297.1499938964844,293.1499938964844,0.0270101092755794,-1063.2974853515625,304.15045166015625,0.6213446259498596,0.0702970549464225,0.0675099641084671,293.1621398925781,297.1499938964844,293.1499938964844,0.0362130552530288,-907.3406982421876,304.1509704589844,0.650607705116272,0.0813541486859321,0.0576058737933635,293.1578369140625,297.1499938964844,293.1499938964844,0.0511554554104805,-1485.963134765625,304.1504211425781,0.6953235864639282,0.0986717715859413,0.0943458750844001,293.2691345214844,297.1499938964844,293.1499938964844,0.0005956460372544,-226.1217041015625,291.9712829589844,0.5460932850837708,0.050000000745058,0.2289810478687286,291.1497802734375,291.1499938964844,272.5307006835937,271.7217102050781,284.2474670410156,293.2692565917969,291.149658203125,1.0,0.1604474186897277,1.0,1.0,0.9807698726654052,1.0,-0.5931617021560669,0.2582915127277374,0.3348701894283294,0.0873172730207443,0.0,0.0,0.1270782798528671,25.11459922790528,25.0,-0.8700264692306519,-4132.1181640625,37.196075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751403808594,304.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.0920176431536674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095770895481109,0.1095813140273094,-4.2254227992089e-06,0.0,9.33862102101557e-05,0.0,0.0,4.24752950668335,0.0,0.0,0.0,0.2712017595767975,4.0,0.0,1.0
309900,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5461125373840332,0.050000000745058,0.0458400100469589,293.15887451171875,297.1499938964844,293.1499938964844,0.0269724391400814,-1062.5135498046875,304.15045166015625,0.6212112903594971,0.0702444091439247,0.0674585402011871,293.1618347167969,297.1499938964844,293.1499938964844,0.0361322723329067,-906.314453125,304.15093994140625,0.6503770351409912,0.0812606438994407,0.0575393550097942,293.1574401855469,297.1499938964844,293.1499938964844,0.051135241985321,-1485.6160888671875,304.1503601074219,0.6952819228172302,0.0986485332250595,0.0943216830492019,293.2686767578125,297.1499938964844,293.1499938964844,0.0005815192707814,-220.761459350586,291.9516296386719,0.5461125373840332,0.050000000745058,0.2289803475141525,291.1494445800781,291.1499938964844,272.5251159667969,271.7205505371094,284.2449645996094,293.268798828125,291.1493225097656,1.0,0.1604213118553161,1.0,1.0,0.9806233048439026,1.0,-0.5929901599884033,0.2582116425037384,0.3347784876823425,0.0873070582747459,0.0,0.0,0.1271479427814483,25.109786987304688,25.0,-0.8910813927650452,-4132.21337890625,37.173614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0919851437211036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096016690135002,0.1096058934926986,-4.225446446071146e-06,0.0,9.33532282942906e-05,0.0,0.0,4.248525619506836,0.0,0.0,0.0,0.271205335855484,4.0,0.0,1.0
309960,293.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.5461320281028748,0.050000000745058,0.0458398684859275,293.1585693359375,297.1499938964844,293.1499938964844,0.0269361604005098,-1061.7784423828125,304.1504211425781,0.6210869550704956,0.0701949819922447,0.0674101933836937,293.1615295410156,297.1499938964844,293.1499938964844,0.0360543020069599,-905.3237915039062,304.1509094238281,0.6501548886299133,0.0811702683568,0.0574750639498233,293.1570739746094,297.1499938964844,293.1499938964844,0.0511189997196197,-1485.338623046875,304.1503295898437,0.6952518820762634,0.0986298397183418,0.0943018421530723,293.2681884765625,297.1499938964844,293.1499938964844,0.0005674828425981,-215.43536376953125,291.9320373535156,0.5461320281028748,0.050000000745058,0.2289796471595764,291.1491394042969,291.1499938964844,272.51922607421875,271.7195739746094,284.2423400878906,293.268310546875,291.14898681640625,1.0,0.160396471619606,1.0,1.0,0.9804767370224,1.0,-0.5928301215171814,0.2581360936164856,0.3346940279006958,0.0873005539178848,0.0,0.0,0.1272425204515457,25.10505104064941,25.0,-0.905889928340912,-4132.46923828125,37.15242385864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,304.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.0919601023197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096368506550788,0.1096410751342773,-4.225486918585375e-06,0.0,9.332781337434426e-05,0.0,0.0,4.24995756149292,0.0,0.0,0.0,0.2712105512619018,4.0,0.0,1.0
310020,293.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5461714267730713,0.050000000745058,0.0458395816385746,293.157958984375,297.1499938964844,293.1499938964844,0.0268669445067644,-1060.4300537109375,304.150390625,0.620860755443573,0.0701040923595428,0.067321129143238,293.16094970703125,297.1499938964844,293.1499938964844,0.0359052270650863,-903.428955078125,304.1508483886719,0.6497316360473633,0.0809973031282424,0.0573519729077816,293.15631103515625,297.1499938964844,293.1499938964844,0.0510963574051857,-1484.955810546875,304.1502685546875,0.695220947265625,0.0986039265990257,0.0942730754613876,293.2672424316406,297.1499938964844,293.1499938964844,0.0005415949271991,-204.8617553710937,291.89306640625,0.5461714267730713,0.050000000745058,0.2289782017469406,291.1484680175781,291.1499938964844,272.5066223144531,271.7181396484375,284.2368469238281,293.2673645019531,291.1483459472656,1.0,0.1603499352931976,1.0,1.0,0.9801835417747498,1.0,-0.5925389528274536,0.2579953968524933,0.3345435559749603,0.0872975811362266,0.0,0.0,0.1274933815002441,25.09579086303711,25.0,-0.902037799358368,-4133.40478515625,37.11323547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0919300392270088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097339838743209,0.1097382083535194,-4.225609700370114e-06,0.0,9.3297305284068e-05,0.0,0.0,4.253923416137695,0.0,0.0,0.0,0.2712251842021942,4.0,0.0,1.0
310080,293.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5461714267730713,0.050000000745058,0.0458395816385746,293.157958984375,297.1499938964844,293.1499938964844,0.0268669445067644,-1060.4300537109375,304.150390625,0.620860755443573,0.0701040923595428,0.067321129143238,293.16094970703125,297.1499938964844,293.1499938964844,0.0359052270650863,-903.428955078125,304.1508483886719,0.6497316360473633,0.0809973031282424,0.0573519729077816,293.15631103515625,297.1499938964844,293.1499938964844,0.0510963574051857,-1484.955810546875,304.1502685546875,0.695220947265625,0.0986039265990257,0.0942730754613876,293.2672424316406,297.1499938964844,293.1499938964844,0.0005415949271991,-204.8617553710937,291.89306640625,0.5461714267730713,0.050000000745058,0.2289782017469406,291.1484680175781,291.1499938964844,272.5066223144531,271.7181396484375,284.2368469238281,293.2673645019531,291.1483459472656,1.0,0.1603499352931976,1.0,1.0,0.9801835417747498,1.0,-0.5925389528274536,0.2579953968524933,0.3345435559749603,0.0872975811362266,0.0,0.0,0.1274933815002441,25.09579086303711,25.0,-0.902037799358368,-4133.40478515625,37.11323547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0919300392270088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097339838743209,0.1097382083535194,-4.225609700370114e-06,0.0,9.3297305284068e-05,0.0,0.0,4.253923416137695,0.0,0.0,0.0,0.2712251842021942,4.0,0.0,1.0
310140,293.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5462114810943604,0.050000000745058,0.0458392910659313,293.1573486328125,297.1499938964844,293.1499938964844,0.0268028695136308,-1059.244140625,304.150390625,0.6206656098365784,0.0700242295861244,0.0672425925731659,293.1603698730469,297.1499938964844,293.1499938964844,0.0357654094696044,-901.650634765625,304.1508178710937,0.6493372321128845,0.0808349922299385,0.0572364144027233,293.15557861328125,297.1499938964844,293.1499938964844,0.0510872304439544,-1484.8087158203125,304.1501770019531,0.6952306032180786,0.0985939428210258,0.09425950050354,293.26629638671875,297.1499938964844,293.1499938964844,0.0005236834986135,-194.36587524414065,291.8544616699219,0.5462114810943604,0.050000000745058,0.2289767563343048,291.1478576660156,291.1499938964844,272.49298095703125,271.7173156738281,284.23101806640625,293.26641845703125,291.1477355957031,1.0,0.1603077948093414,1.0,1.0,0.9798904061317444,1.0,-0.5922876000404358,0.2578687071800232,0.3344188928604126,0.0873092114925384,0.0,0.0,0.1278256028890609,25.08682632446289,25.0,-0.8461853265762329,-4134.92724609375,37.07845306396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,304.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.0919292867183685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098669543862342,0.1098711788654327,-4.225792508805171e-06,0.0,9.32965413085185e-05,0.0,0.0,4.259366512298584,0.0,0.0,0.0,0.2712454795837402,4.0,0.0,1.0
310200,293.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5462114810943604,0.050000000745058,0.0458392910659313,293.1573486328125,297.1499938964844,293.1499938964844,0.0268028695136308,-1059.244140625,304.150390625,0.6206656098365784,0.0700242295861244,0.0672425925731659,293.1603698730469,297.1499938964844,293.1499938964844,0.0357654094696044,-901.650634765625,304.1508178710937,0.6493372321128845,0.0808349922299385,0.0572364144027233,293.15557861328125,297.1499938964844,293.1499938964844,0.0510872304439544,-1484.8087158203125,304.1501770019531,0.6952306032180786,0.0985939428210258,0.09425950050354,293.26629638671875,297.1499938964844,293.1499938964844,0.0005236834986135,-194.36587524414065,291.8544616699219,0.5462114810943604,0.050000000745058,0.2289767563343048,291.1478576660156,291.1499938964844,272.49298095703125,271.7173156738281,284.23101806640625,293.26641845703125,291.1477355957031,1.0,0.1603077948093414,1.0,1.0,0.9798904061317444,1.0,-0.5922876000404358,0.2578687071800232,0.3344188928604126,0.0873092114925384,0.0,0.0,0.1278256028890609,25.08682632446289,25.0,-0.8461853265762329,-4134.92724609375,37.07845306396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,304.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.0919292867183685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098669543862342,0.1098711788654327,-4.225792508805171e-06,0.0,9.32965413085185e-05,0.0,0.0,4.259366512298584,0.0,0.0,0.0,0.2712454795837402,4.0,0.0,1.0
310260,293.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5462521910667419,0.050000000745058,0.0458389930427074,293.1567687988281,297.1499938964844,293.1499938964844,0.026744982227683,-1058.2152099609375,304.1503601074219,0.6205011606216431,0.0699551925063133,0.067174382507801,293.15985107421875,297.1499938964844,293.1499938964844,0.0356344059109687,-899.9829711914062,304.1507568359375,0.6489709615707397,0.080683059990406,0.0571281872689724,293.1548767089844,297.1499938964844,293.1499938964844,0.0510912388563156,-1484.89013671875,304.1501159667969,0.6952803134918213,0.0985997021198272,0.0942609086632728,293.2653503417969,297.1499938964844,293.1499938964844,0.0005099865375086,-183.88819885253903,291.81622314453125,0.5462521910667419,0.050000000745058,0.2289752662181854,291.1473083496094,291.1499938964844,272.4783630371094,271.71697998046875,284.2248840332031,293.2654724121094,291.1471862792969,1.0,0.160269945859909,1.0,1.0,0.9795973896980286,1.0,-0.5920754075050354,0.2577555179595947,0.3343198597431183,0.0873358398675918,0.0,0.0,0.1282280832529068,25.07815361022949,25.0,-0.7415673136711121,-4137.00634765625,37.04799270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15533447265625,304.1677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0919581204652786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100316569209098,0.1100358888506889,-4.226029886922333e-06,0.0,9.332580521004274e-05,0.0,0.0,4.266121864318848,0.0,0.0,0.0,0.2712708413600921,4.0,0.0,1.0
310320,293.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5462521910667419,0.050000000745058,0.0458389930427074,293.1567687988281,297.1499938964844,293.1499938964844,0.026744982227683,-1058.2152099609375,304.1503601074219,0.6205011606216431,0.0699551925063133,0.067174382507801,293.15985107421875,297.1499938964844,293.1499938964844,0.0356344059109687,-899.9829711914062,304.1507568359375,0.6489709615707397,0.080683059990406,0.0571281872689724,293.1548767089844,297.1499938964844,293.1499938964844,0.0510912388563156,-1484.89013671875,304.1501159667969,0.6952803134918213,0.0985997021198272,0.0942609086632728,293.2653503417969,297.1499938964844,293.1499938964844,0.0005099865375086,-183.88819885253903,291.81622314453125,0.5462521910667419,0.050000000745058,0.2289752662181854,291.1473083496094,291.1499938964844,272.4783630371094,271.71697998046875,284.2248840332031,293.2654724121094,291.1471862792969,1.0,0.160269945859909,1.0,1.0,0.9795973896980286,1.0,-0.5920754075050354,0.2577555179595947,0.3343198597431183,0.0873358398675918,0.0,0.0,0.1282280832529068,25.07815361022949,25.0,-0.7415673136711121,-4137.00634765625,37.04799270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15533447265625,304.1677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0919581204652786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100316569209098,0.1100358888506889,-4.226029886922333e-06,0.0,9.332580521004274e-05,0.0,0.0,4.266121864318848,0.0,0.0,0.0,0.2712708413600921,4.0,0.0,1.0
310380,293.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5462936758995056,0.050000000745058,0.0458386912941932,293.1562194824219,297.1499938964844,293.1499938964844,0.0266938917338848,-1057.3272705078125,304.1503295898437,0.6203649044036865,0.0698960646986961,0.0671155825257301,293.1593017578125,297.1499938964844,293.1499938964844,0.0355112440884113,-898.41357421875,304.15069580078125,0.6486300826072693,0.0805405154824256,0.0570265650749206,293.1541442871094,297.1499938964844,293.1499938964844,0.0511070936918258,-1485.177490234375,304.1500549316406,0.6953667402267456,0.0986198410391807,0.0942759960889816,293.264404296875,297.1499938964844,293.1499938964844,0.0004981327801942,-173.50270080566406,291.77838134765625,0.5462936758995056,0.050000000745058,0.2289737612009048,291.1468200683594,291.1499938964844,272.462890625,271.7170715332031,284.2184753417969,293.2645263671875,291.1467590332031,1.0,0.1602360010147094,1.0,1.0,0.979304313659668,1.0,-0.5918987989425659,0.2576541304588318,0.3342446684837341,0.0873772054910659,0.0,0.0,0.1286832839250564,25.06974220275879,25.0,-0.6109437942504883,-4139.5576171875,37.021446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,304.1711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.092013232409954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102207824587822,0.1102250069379806,-4.226310920785181e-06,0.0,9.338172822026536e-05,0.0,0.0,4.273888111114502,0.0,0.0,0.0,0.2713001370429992,4.0,0.0,1.0
310440,293.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5462936758995056,0.050000000745058,0.0458386912941932,293.1562194824219,297.1499938964844,293.1499938964844,0.0266938917338848,-1057.3272705078125,304.1503295898437,0.6203649044036865,0.0698960646986961,0.0671155825257301,293.1593017578125,297.1499938964844,293.1499938964844,0.0355112440884113,-898.41357421875,304.15069580078125,0.6486300826072693,0.0805405154824256,0.0570265650749206,293.1541442871094,297.1499938964844,293.1499938964844,0.0511070936918258,-1485.177490234375,304.1500549316406,0.6953667402267456,0.0986198410391807,0.0942759960889816,293.264404296875,297.1499938964844,293.1499938964844,0.0004981327801942,-173.50270080566406,291.77838134765625,0.5462936758995056,0.050000000745058,0.2289737612009048,291.1468200683594,291.1499938964844,272.462890625,271.7170715332031,284.2184753417969,293.2645263671875,291.1467590332031,1.0,0.1602360010147094,1.0,1.0,0.979304313659668,1.0,-0.5918987989425659,0.2576541304588318,0.3342446684837341,0.0873772054910659,0.0,0.0,0.1286832839250564,25.06974220275879,25.0,-0.6109437942504883,-4139.5576171875,37.021446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,304.1711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.092013232409954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102207824587822,0.1102250069379806,-4.226310920785181e-06,0.0,9.338172822026536e-05,0.0,0.0,4.273888111114502,0.0,0.0,0.0,0.2713001370429992,4.0,0.0,1.0
310500,293.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5463147759437561,0.050000000745058,0.045838538557291,293.15594482421875,297.1499938964844,293.1499938964844,0.0266716070473194,-1056.941650390625,304.1502990722656,0.6203085780143738,0.0698706284165382,0.067090094089508,293.1590576171875,297.1499938964844,293.1499938964844,0.0354528687894344,-897.6691284179688,304.15069580078125,0.6484701633453369,0.0804731100797653,0.0569784715771675,293.15380859375,297.1499938964844,293.1499938964844,0.0511199049651622,-1485.406005859375,304.1500244140625,0.6954251527786255,0.0986358597874641,0.0942891910672187,293.2639465332031,297.1499938964844,293.1499938964844,0.0004926206893287,-168.386962890625,291.7596435546875,0.5463147759437561,0.050000000745058,0.2289729863405227,291.1466369628906,291.1499938964844,272.454833984375,271.7172546386719,284.2152099609375,293.2640686035156,291.1465759277344,1.0,0.1602206379175186,1.0,1.0,0.97915780544281,1.0,-0.5918252468109131,0.2576083540916443,0.3342168629169464,0.0874038487672805,0.0,0.0,0.1289287060499191,25.065635681152344,25.0,-0.5415595769882202,-4141.01171875,37.00978469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14581298828125,304.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0920510441064834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103237196803093,0.1103279441595077,-4.226466899126535e-06,0.0,9.342010889668018e-05,0.0,0.0,4.2781195640563965,0.0,0.0,0.0,0.2713161110877991,4.0,0.0,1.0
310560,293.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5463360548019409,0.050000000745058,0.0458383820950984,293.1557006835937,297.1499938964844,293.1499938964844,0.0266513247042894,-1056.589599609375,304.1502685546875,0.6202590465545654,0.0698475465178489,0.0670668482780456,293.1588134765625,297.1499938964844,293.1499938964844,0.0353963077068328,-896.9473876953125,304.1506652832031,0.6483162045478821,0.0804078876972198,0.0569319166243076,293.1534729003906,297.1499938964844,293.1499938964844,0.051135491579771,-1485.682861328125,304.1499938964844,0.6954922676086426,0.0986552536487579,0.0943056046962738,293.26348876953125,297.1499938964844,293.1499938964844,0.0004872202407568,-163.25506591796875,291.7409973144531,0.5463360548019409,0.050000000745058,0.2289722114801406,291.1464538574219,291.1499938964844,272.44659423828125,271.7174987792969,284.2118835449219,293.2636108398437,291.1463928222656,1.0,0.1602061688899994,1.0,1.0,0.9790112376213074,1.0,-0.5917600393295288,0.2575653195381164,0.3341947495937347,0.0874341204762458,0.0,0.0,0.1291822493076324,25.06158447265625,25.0,-0.4720476269721985,-4142.5615234375,36.99903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427001953125,304.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.092094287276268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104305982589721,0.1104348301887512,-4.226630153425504e-06,0.0,9.346399019705132e-05,0.0,0.0,4.282514572143555,0.0,0.0,0.0,0.2713327705860138,4.0,0.0,1.0
310620,293.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5463794469833374,0.050000000745058,0.0458380654454231,293.1551818847656,297.1499938964844,293.1499938964844,0.026617344468832,-1055.9937744140625,304.1502380371094,0.6201820373535156,0.0698090493679046,0.0670275911688804,293.1583251953125,297.1499938964844,293.1499938964844,0.0352889746427536,-895.5767211914062,304.150634765625,0.6480274200439453,0.0802844539284706,0.0568437166512012,293.1528015136719,297.1499938964844,293.1499938964844,0.0511755309998989,-1486.3905029296875,304.1499328613281,0.6956542134284973,0.0987048521637916,0.0943486839532852,293.2625427246094,297.1499938964844,293.1499938964844,0.0004767179198097,-153.06619262695312,291.7039794921875,0.5463794469833374,0.050000000745058,0.2289706319570541,291.14617919921875,291.1499938964844,272.4295959472656,271.7181091308594,284.205078125,293.2626647949219,291.1461486816406,1.0,0.1601801216602325,1.0,1.0,0.9787179827690125,1.0,-0.591656506061554,0.2574878633022308,0.3341686427593231,0.0875062644481659,0.0,0.0,0.1297100186347961,25.053646087646484,25.0,-0.3427068293094635,-4145.94140625,36.9804573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,304.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.092196486890316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106545776128768,0.1106588020920753,-4.22697712565423e-06,0.0,9.356771624879912e-05,0.0,0.0,4.291731357574463,0.0,0.0,0.0,0.2713677287101745,4.0,0.0,1.0
310680,293.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5463794469833374,0.050000000745058,0.0458380654454231,293.1551818847656,297.1499938964844,293.1499938964844,0.026617344468832,-1055.9937744140625,304.1502380371094,0.6201820373535156,0.0698090493679046,0.0670275911688804,293.1583251953125,297.1499938964844,293.1499938964844,0.0352889746427536,-895.5767211914062,304.150634765625,0.6480274200439453,0.0802844539284706,0.0568437166512012,293.1528015136719,297.1499938964844,293.1499938964844,0.0511755309998989,-1486.3905029296875,304.1499328613281,0.6956542134284973,0.0987048521637916,0.0943486839532852,293.2625427246094,297.1499938964844,293.1499938964844,0.0004767179198097,-153.06619262695312,291.7039794921875,0.5463794469833374,0.050000000745058,0.2289706319570541,291.14617919921875,291.1499938964844,272.4295959472656,271.7181091308594,284.205078125,293.2626647949219,291.1461486816406,1.0,0.1601801216602325,1.0,1.0,0.9787179827690125,1.0,-0.591656506061554,0.2574878633022308,0.3341686427593231,0.0875062644481659,0.0,0.0,0.1297100186347961,25.053646087646484,25.0,-0.3427068293094635,-4145.94140625,36.9804573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,304.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.092196486890316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106545776128768,0.1106588020920753,-4.22697712565423e-06,0.0,9.356771624879912e-05,0.0,0.0,4.291731357574463,0.0,0.0,0.0,0.2713677287101745,4.0,0.0,1.0
310740,293.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5464239716529846,0.050000000745058,0.0458377413451671,293.1546630859375,297.1499938964844,293.1499938964844,0.0265923980623483,-1055.548583984375,304.15020751953125,0.6201356649398804,0.0697811394929885,0.0669983103871345,293.1578369140625,297.1499938964844,293.1499938964844,0.0351895652711391,-894.3059692382812,304.15057373046875,0.6477647423744202,0.0801705792546272,0.0567621961236,293.1521301269531,297.1499938964844,293.1499938964844,0.0512276366353035,-1487.3084716796875,304.1498718261719,0.6958538889884949,0.0987691059708595,0.0944056585431099,293.2615966796875,297.1499938964844,293.1499938964844,0.0004664233711082,-142.98062133789062,291.6673583984375,0.5464239716529846,0.050000000745058,0.228969007730484,291.14599609375,291.1499938964844,272.4119567871094,271.7188720703125,284.1981811523437,293.26171875,291.1459655761719,1.0,0.1601579338312149,1.0,1.0,0.9784247875213624,1.0,-0.5915895700454712,0.2574223279953003,0.3341672420501709,0.08759406208992,0.0,0.0,0.1302580833435058,25.045902252197266,25.0,-0.234303280711174,-4149.66845703125,36.965816497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311950683594,304.1855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.0923167616128921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108888313174247,0.1108930557966232,-4.227344561513746e-06,0.0,9.368977771373466e-05,0.0,0.0,4.30137825012207,0.0,0.0,0.0,0.2714043855667114,4.0,0.0,1.0
310800,293.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5464239716529846,0.050000000745058,0.0458377413451671,293.1546630859375,297.1499938964844,293.1499938964844,0.0265923980623483,-1055.548583984375,304.15020751953125,0.6201356649398804,0.0697811394929885,0.0669983103871345,293.1578369140625,297.1499938964844,293.1499938964844,0.0351895652711391,-894.3059692382812,304.15057373046875,0.6477647423744202,0.0801705792546272,0.0567621961236,293.1521301269531,297.1499938964844,293.1499938964844,0.0512276366353035,-1487.3084716796875,304.1498718261719,0.6958538889884949,0.0987691059708595,0.0944056585431099,293.2615966796875,297.1499938964844,293.1499938964844,0.0004664233711082,-142.98062133789062,291.6673583984375,0.5464239716529846,0.050000000745058,0.228969007730484,291.14599609375,291.1499938964844,272.4119567871094,271.7188720703125,284.1981811523437,293.26171875,291.1459655761719,1.0,0.1601579338312149,1.0,1.0,0.9784247875213624,1.0,-0.5915895700454712,0.2574223279953003,0.3341672420501709,0.08759406208992,0.0,0.0,0.1302580833435058,25.045902252197266,25.0,-0.234303280711174,-4149.66845703125,36.965816497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311950683594,304.1855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.0923167616128921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108888313174247,0.1108930557966232,-4.227344561513746e-06,0.0,9.368977771373466e-05,0.0,0.0,4.30137825012207,0.0,0.0,0.0,0.2714043855667114,4.0,0.0,1.0
310860,293.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5464699268341064,0.050000000745058,0.0458374060690403,293.1541748046875,297.1499938964844,293.1499938964844,0.0265762060880661,-1055.25537109375,304.1501770019531,0.6201199889183044,0.0697638243436813,0.0669789910316467,293.1573791503906,297.1499938964844,293.1499938964844,0.0350979827344417,-893.1342163085938,304.1505432128906,0.6475279331207275,0.0800660848617553,0.0566872246563434,293.1514892578125,297.1499938964844,293.1499938964844,0.0512915290892124,-1488.431884765625,304.1498107910156,0.6960903406143188,0.0988475754857063,0.094476118683815,293.2606811523437,297.1499938964844,293.1499938964844,0.0004561564710456,-132.97720336914062,291.6311340332031,0.5464699268341064,0.050000000745058,0.2289673388004303,291.1458740234375,291.1499938964844,272.3937683105469,271.7196655273437,284.191162109375,293.26080322265625,291.1458435058594,1.0,0.1601394563913345,1.0,1.0,0.9781320691108704,1.0,-0.591558575630188,0.2573683559894562,0.3341901898384094,0.0876973941922187,0.0,0.0,0.130818486213684,25.038311004638672,25.0,-0.1509528160095214,-4153.70166015625,36.95500183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.1915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0924504548311233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111296936869621,0.1111339256167411,-4.227725639793789e-06,0.0,9.382545977132396e-05,0.0,0.0,4.311304092407227,0.0,0.0,0.0,0.271442174911499,4.0,0.0,1.0
310920,293.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5464699268341064,0.050000000745058,0.0458374060690403,293.1541748046875,297.1499938964844,293.1499938964844,0.0265762060880661,-1055.25537109375,304.1501770019531,0.6201199889183044,0.0697638243436813,0.0669789910316467,293.1573791503906,297.1499938964844,293.1499938964844,0.0350979827344417,-893.1342163085938,304.1505432128906,0.6475279331207275,0.0800660848617553,0.0566872246563434,293.1514892578125,297.1499938964844,293.1499938964844,0.0512915290892124,-1488.431884765625,304.1498107910156,0.6960903406143188,0.0988475754857063,0.094476118683815,293.2606811523437,297.1499938964844,293.1499938964844,0.0004561564710456,-132.97720336914062,291.6311340332031,0.5464699268341064,0.050000000745058,0.2289673388004303,291.1458740234375,291.1499938964844,272.3937683105469,271.7196655273437,284.191162109375,293.26080322265625,291.1458435058594,1.0,0.1601394563913345,1.0,1.0,0.9781320691108704,1.0,-0.591558575630188,0.2573683559894562,0.3341901898384094,0.0876973941922187,0.0,0.0,0.130818486213684,25.038311004638672,25.0,-0.1509528160095214,-4153.70166015625,36.95500183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.1915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0924504548311233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111296936869621,0.1111339256167411,-4.227725639793789e-06,0.0,9.382545977132396e-05,0.0,0.0,4.311304092407227,0.0,0.0,0.0,0.271442174911499,4.0,0.0,1.0
310980,293.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5465174317359924,0.050000000745058,0.0458370596170425,293.1536865234375,297.1499938964844,293.1499938964844,0.0265688858926296,-1055.1221923828125,304.1501159667969,0.6201366186141968,0.0697575733065605,0.066970057785511,293.15692138671875,297.1499938964844,293.1499938964844,0.0350144952535629,-892.065185546875,304.1505126953125,0.6473177671432495,0.0799712389707565,0.0566189587116241,293.1508483886719,297.1499938964844,293.1499938964844,0.0513673834502697,-1489.7645263671875,304.1497497558594,0.6963641047477722,0.0989403873682022,0.0945601537823677,293.2597351074219,297.1499938964844,293.1499938964844,0.0004458174516912,-123.06625366210938,291.59527587890625,0.5465174317359924,0.050000000745058,0.2289656102657318,291.1457824707031,291.1499938964844,272.3750915527344,271.72039794921875,284.18408203125,293.2598571777344,291.1457824707031,1.0,0.1601247191429138,1.0,1.0,0.9778393507003784,1.0,-0.5915642976760864,0.2573263645172119,0.3342379331588745,0.0878164246678352,0.0,0.0,0.1313864588737487,25.030838012695312,25.0,-0.0932928919792175,-4158.01806640625,36.94805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224975585937,304.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.0925934687256813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113748624920845,0.1113790869712829,-4.22811581302085e-06,0.0,9.397060057381168e-05,0.0,0.0,4.321412563323975,0.0,0.0,0.0,0.2714806795120239,4.0,0.0,1.0
311040,293.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5465174317359924,0.050000000745058,0.0458370596170425,293.1536865234375,297.1499938964844,293.1499938964844,0.0265688858926296,-1055.1221923828125,304.1501159667969,0.6201366186141968,0.0697575733065605,0.066970057785511,293.15692138671875,297.1499938964844,293.1499938964844,0.0350144952535629,-892.065185546875,304.1505126953125,0.6473177671432495,0.0799712389707565,0.0566189587116241,293.1508483886719,297.1499938964844,293.1499938964844,0.0513673834502697,-1489.7645263671875,304.1497497558594,0.6963641047477722,0.0989403873682022,0.0945601537823677,293.2597351074219,297.1499938964844,293.1499938964844,0.0004458174516912,-123.06625366210938,291.59527587890625,0.5465174317359924,0.050000000745058,0.2289656102657318,291.1457824707031,291.1499938964844,272.3750915527344,271.72039794921875,284.18408203125,293.2598571777344,291.1457824707031,1.0,0.1601247191429138,1.0,1.0,0.9778393507003784,1.0,-0.5915642976760864,0.2573263645172119,0.3342379331588745,0.0878164246678352,0.0,0.0,0.1313864588737487,25.030838012695312,25.0,-0.0932928919792175,-4158.01806640625,36.94805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224975585937,304.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.0925934687256813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113748624920845,0.1113790869712829,-4.22811581302085e-06,0.0,9.397060057381168e-05,0.0,0.0,4.321412563323975,0.0,0.0,0.0,0.2714806795120239,4.0,0.0,1.0
311100,293.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5465418696403503,0.050000000745058,0.0458368808031082,293.1534423828125,297.1499938964844,293.1499938964844,0.0265685562044382,-1055.1170654296875,304.1501159667969,0.6201572418212891,0.0697586834430694,0.0669695511460304,293.1567077636719,297.1499938964844,293.1499938964844,0.0349758118391037,-891.5696411132812,304.1504821777344,0.6472227573394775,0.0799274519085884,0.0565873496234416,293.1505432128906,297.1499938964844,293.1499938964844,0.0514097437262535,-1490.5084228515625,304.14971923828125,0.6965147256851196,0.0989920943975448,0.0946071818470954,293.25927734375,297.1499938964844,293.1499938964844,0.0004405834479257,-118.13520050048828,291.5774841308594,0.5465418696403503,0.050000000745058,0.2289647161960601,291.145751953125,291.1499938964844,272.3656005859375,271.720703125,284.1805114746094,293.2593994140625,291.145751953125,1.0,0.1601186990737915,1.0,1.0,0.97769296169281,1.0,-0.591580867767334,0.2573098242282867,0.3342710733413696,0.0878818407654762,0.0,0.0,0.1316723376512527,25.02713203430176,25.0,-0.073158249258995,-4160.2744140625,36.946022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120849609375,304.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.0926672518253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114985793828964,0.1115028038620948,-4.228313628118485e-06,0.0,9.404548472957686e-05,0.0,0.0,4.326515197753906,0.0,0.0,0.0,0.2715001106262207,4.0,0.0,1.0
311160,293.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5465667843818665,0.050000000745058,0.0458366982638835,293.1531982421875,297.1499938964844,293.1499938964844,0.0265705231577157,-1055.1544189453125,304.15008544921875,0.620186448097229,0.0697626918554306,0.0669717714190483,293.156494140625,297.1499938964844,293.1499938964844,0.0349392220377922,-891.1008911132812,304.15045166015625,0.6471346616744995,0.0798861309885978,0.0565574578940868,293.15020751953125,297.1499938964844,293.1499938964844,0.0514550879597663,-1491.3045654296875,304.1496887207031,0.696674644947052,0.0990473255515098,0.0946575552225112,293.2588195800781,297.1499938964844,293.1499938964844,0.0004353083786554,-113.23343658447266,291.5597839355469,0.5465667843818665,0.050000000745058,0.2289638072252273,291.145751953125,291.1499938964844,272.35601806640625,271.720947265625,284.1769714355469,293.2589416503906,291.1457214355469,1.0,0.1601136177778244,1.0,1.0,0.9775466918945312,1.0,-0.591606855392456,0.2572963535785675,0.3343104720115661,0.0879511460661888,0.0,0.0,0.1319591999053955,25.023441314697266,25.0,-0.0582174696028232,-4162.59423828125,36.94495391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,304.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0927419513463974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116228997707367,0.1116271242499351,-4.228512352710823e-06,0.0,9.412129293195905e-05,0.0,0.0,4.331644058227539,0.0,0.0,0.0,0.271519660949707,4.0,0.0,1.0
311220,293.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5466181039810181,0.050000000745058,0.0458363257348537,293.1527404785156,297.1499938964844,293.1499938964844,0.0265814140439033,-1055.3568115234375,304.1500244140625,0.620270311832428,0.0697794556617736,0.0669843554496765,293.15606689453125,297.1499938964844,293.1499938964844,0.0348722748458385,-890.2428588867188,304.1504211425781,0.6469789743423462,0.0798108726739883,0.0565027706325054,293.14959716796875,297.1499938964844,293.1499938964844,0.0515544340014457,-1493.049072265625,304.1496276855469,0.6970214247703552,0.0991680845618248,0.0947680249810218,293.2579040527344,297.1499938964844,293.1499938964844,0.0004245991876814,-103.51202392578124,291.52459716796875,0.5466181039810181,0.050000000745058,0.2289619445800781,291.14569091796875,291.1499938964844,272.3366394042969,271.7212829589844,284.1698608398437,293.2580261230469,291.14569091796875,1.0,0.1601060777902603,1.0,1.0,0.9772542119026184,1.0,-0.5916861891746521,0.2572784721851349,0.3344077169895172,0.0881012603640556,0.0,0.0,0.1325355768203735,25.01607894897461,25.0,-0.04151401668787,-4167.40966796875,36.94564056396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,304.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.0928925946354866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118731498718261,0.1118773743510246,-4.2289129851269536e-06,0.0,9.427417535334826e-05,0.0,0.0,4.341970920562744,0.0,0.0,0.0,0.2715590298175812,4.0,0.0,1.0
311280,293.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5466181039810181,0.050000000745058,0.0458363257348537,293.1527404785156,297.1499938964844,293.1499938964844,0.0265814140439033,-1055.3568115234375,304.1500244140625,0.620270311832428,0.0697794556617736,0.0669843554496765,293.15606689453125,297.1499938964844,293.1499938964844,0.0348722748458385,-890.2428588867188,304.1504211425781,0.6469789743423462,0.0798108726739883,0.0565027706325054,293.14959716796875,297.1499938964844,293.1499938964844,0.0515544340014457,-1493.049072265625,304.1496276855469,0.6970214247703552,0.0991680845618248,0.0947680249810218,293.2579040527344,297.1499938964844,293.1499938964844,0.0004245991876814,-103.51202392578124,291.52459716796875,0.5466181039810181,0.050000000745058,0.2289619445800781,291.14569091796875,291.1499938964844,272.3366394042969,271.7212829589844,284.1698608398437,293.2580261230469,291.14569091796875,1.0,0.1601060777902603,1.0,1.0,0.9772542119026184,1.0,-0.5916861891746521,0.2572784721851349,0.3344077169895172,0.0881012603640556,0.0,0.0,0.1325355768203735,25.01607894897461,25.0,-0.04151401668787,-4167.40966796875,36.94564056396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,304.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.0928925946354866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118731498718261,0.1118773743510246,-4.2289129851269536e-06,0.0,9.427417535334826e-05,0.0,0.0,4.341970920562744,0.0,0.0,0.0,0.2715590298175812,4.0,0.0,1.0
311340,293.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5466717481613159,0.050000000745058,0.0458359345793724,293.1522521972656,297.1499938964844,293.1499938964844,0.0266025867313146,-1055.7431640625,304.1499938964844,0.6203909516334534,0.0698087587952613,0.0670086443424224,293.1556091308594,297.1499938964844,293.1499938964844,0.0348142087459564,-889.4985961914062,304.150390625,0.6468526721000671,0.079746089875698,0.0564553178846836,293.14898681640625,297.1499938964844,293.1499938964844,0.0516657643020153,-1495.004150390625,304.1495666503906,0.6974055767059326,0.0993030294775962,0.0948918834328651,293.2569580078125,297.1499938964844,293.1499938964844,0.0004135895287618,-93.86187744140624,291.48974609375,0.5466717481613159,0.050000000745058,0.2289599776268005,291.1456604003906,291.1499938964844,272.3170471191406,271.7212829589844,284.16278076171875,293.257080078125,291.1456604003906,1.0,0.1601021885871887,1.0,1.0,0.9769616723060608,1.0,-0.5918042063713074,0.2572734653949737,0.3345307409763336,0.0882672518491745,0.0,0.0,0.1331159919500351,25.008708953857425,25.0,-0.0397096425294876,-4172.45654296875,36.95027542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,304.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.0930430069565773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121256500482559,0.1121298819780349,-4.229318165016593e-06,0.0,9.442682494409382e-05,0.0,0.0,4.352395057678223,0.0,0.0,0.0,0.2715987861156463,4.0,0.0,1.0
311400,293.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5466717481613159,0.050000000745058,0.0458359345793724,293.1522521972656,297.1499938964844,293.1499938964844,0.0266025867313146,-1055.7431640625,304.1499938964844,0.6203909516334534,0.0698087587952613,0.0670086443424224,293.1556091308594,297.1499938964844,293.1499938964844,0.0348142087459564,-889.4985961914062,304.150390625,0.6468526721000671,0.079746089875698,0.0564553178846836,293.14898681640625,297.1499938964844,293.1499938964844,0.0516657643020153,-1495.004150390625,304.1495666503906,0.6974055767059326,0.0993030294775962,0.0948918834328651,293.2569580078125,297.1499938964844,293.1499938964844,0.0004135895287618,-93.86187744140624,291.48974609375,0.5466717481613159,0.050000000745058,0.2289599776268005,291.1456604003906,291.1499938964844,272.3170471191406,271.7212829589844,284.16278076171875,293.257080078125,291.1456604003906,1.0,0.1601021885871887,1.0,1.0,0.9769616723060608,1.0,-0.5918042063713074,0.2572734653949737,0.3345307409763336,0.0882672518491745,0.0,0.0,0.1331159919500351,25.008708953857425,25.0,-0.0397096425294876,-4172.45654296875,36.95027542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,304.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.0930430069565773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121256500482559,0.1121298819780349,-4.229318165016593e-06,0.0,9.442682494409382e-05,0.0,0.0,4.352395057678223,0.0,0.0,0.0,0.2715987861156463,4.0,0.0,1.0
311460,293.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5467278957366943,0.050000000745058,0.0458355247974395,293.1517639160156,297.1499938964844,293.1499938964844,0.0266344510018825,-1056.312744140625,304.1499328613281,0.6205481886863708,0.0698506087064743,0.0670445710420608,293.1551818847656,297.1499938964844,293.1499938964844,0.0347649119794368,-888.8668212890625,304.1503295898437,0.6467555165290833,0.0796916931867599,0.0564149990677833,293.1484069824219,297.1499938964844,293.1499938964844,0.0517884194850921,-1497.1585693359375,304.1495056152344,0.6978250741958618,0.099451370537281,0.0950283706188201,293.25604248046875,297.1499938964844,293.1499938964844,0.0004022499197162,-84.30314636230469,291.4552001953125,0.5467278957366943,0.050000000745058,0.2289579361677169,291.1456298828125,291.1499938964844,272.2972717285156,271.7208557128906,284.1557922363281,293.25616455078125,291.1456298828125,1.0,0.1601017564535141,1.0,1.0,0.97666996717453,1.0,-0.5919598340988159,0.2572810649871826,0.3346787691116333,0.0884484872221946,0.0,0.0,0.133701279759407,25.00128746032715,25.0,-0.0482610054314136,-4177.71240234375,36.95869064331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,304.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0931915864348411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123807057738304,0.1123849377036094,-4.22972698288504e-06,0.0,9.457761188969016e-05,0.0,0.0,4.362927436828613,0.0,0.0,0.0,0.271638959646225,4.0,0.0,1.0
311520,293.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5467278957366943,0.050000000745058,0.0458355247974395,293.1517639160156,297.1499938964844,293.1499938964844,0.0266344510018825,-1056.312744140625,304.1499328613281,0.6205481886863708,0.0698506087064743,0.0670445710420608,293.1551818847656,297.1499938964844,293.1499938964844,0.0347649119794368,-888.8668212890625,304.1503295898437,0.6467555165290833,0.0796916931867599,0.0564149990677833,293.1484069824219,297.1499938964844,293.1499938964844,0.0517884194850921,-1497.1585693359375,304.1495056152344,0.6978250741958618,0.099451370537281,0.0950283706188201,293.25604248046875,297.1499938964844,293.1499938964844,0.0004022499197162,-84.30314636230469,291.4552001953125,0.5467278957366943,0.050000000745058,0.2289579361677169,291.1456298828125,291.1499938964844,272.2972717285156,271.7208557128906,284.1557922363281,293.25616455078125,291.1456298828125,1.0,0.1601017564535141,1.0,1.0,0.97666996717453,1.0,-0.5919598340988159,0.2572810649871826,0.3346787691116333,0.0884484872221946,0.0,0.0,0.133701279759407,25.00128746032715,25.0,-0.0482610054314136,-4177.71240234375,36.95869064331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,304.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0931915864348411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123807057738304,0.1123849377036094,-4.22972698288504e-06,0.0,9.457761188969016e-05,0.0,0.0,4.362927436828613,0.0,0.0,0.0,0.271638959646225,4.0,0.0,1.0
311580,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5467870235443115,0.050000000745058,0.0458350963890552,293.1512756347656,297.1499938964844,293.1499938964844,0.0266786236315965,-1057.088134765625,304.14990234375,0.6207464933395386,0.0699066817760467,0.0670935288071632,293.1547546386719,297.1499938964844,293.1499938964844,0.0347253791987896,-888.360595703125,304.1502990722656,0.6466910243034363,0.0796490237116813,0.0563826151192188,293.1477966308594,297.1499938964844,293.1499938964844,0.0519228614866733,-1499.5211181640625,304.1494445800781,0.6982818245887756,0.0996137261390686,0.0951780080795288,293.2550964355469,297.1499938964844,293.1499938964844,0.0003905258199665,-74.83306884765625,291.4209899902344,0.5467870235443115,0.050000000745058,0.228955790400505,291.1455993652344,291.1499938964844,272.2774658203125,271.7199401855469,284.1488647460937,293.2552185058594,291.14556884765625,1.0,0.1601049304008484,1.0,1.0,0.9763782024383544,1.0,-0.592156171798706,0.2573026120662689,0.3348535895347595,0.0886456295847892,0.0,0.0,0.1342931538820266,24.99373245239257,25.0,-0.0651447921991348,-4183.17626953125,36.97114562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.0933373495936393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126390025019645,0.112643226981163,-4.230140802974347e-06,0.0,9.472554665990174e-05,0.0,0.0,4.373597145080566,0.0,0.0,0.0,0.2716796398162842,4.0,0.0,1.0
