time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311640,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5467870235443115,0.050000000745058,0.0458350963890552,293.1512756347656,297.1499938964844,293.1499938964844,0.0266786236315965,-1057.088134765625,304.14990234375,0.6207464933395386,0.0699066817760467,0.0670935288071632,293.1547546386719,297.1499938964844,293.1499938964844,0.0347253791987896,-888.360595703125,304.1502990722656,0.6466910243034363,0.0796490237116813,0.0563826151192188,293.1477966308594,297.1499938964844,293.1499938964844,0.0519228614866733,-1499.5211181640625,304.1494445800781,0.6982818245887756,0.0996137261390686,0.0951780080795288,293.2550964355469,297.1499938964844,293.1499938964844,0.0003905258199665,-74.83306884765625,291.4209899902344,0.5467870235443115,0.050000000745058,0.228955790400505,291.1455993652344,291.1499938964844,272.2774658203125,271.7199401855469,284.1488647460937,293.2552185058594,291.14556884765625,1.0,0.1601049304008484,1.0,1.0,0.9763782024383544,1.0,-0.592156171798706,0.2573026120662689,0.3348535895347595,0.0886456295847892,0.0,0.0,0.1342931538820266,24.99373245239257,25.0,-0.0651447921991348,-4183.17626953125,36.97114562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.0933373495936393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126390025019645,0.112643226981163,-4.230140802974347e-06,0.0,9.472554665990174e-05,0.0,0.0,4.373597145080566,0.0,0.0,0.0,0.2716796398162842,4.0,0.0,1.0
311700,293.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5468181371688843,0.050000000745058,0.045834869146347,293.1510009765625,297.1499938964844,293.1499938964844,0.0267063081264495,-1057.571533203125,304.1498718261719,0.6208648085594177,0.0699413493275642,0.0671240612864494,293.154541015625,297.1499938964844,293.1499938964844,0.0347101390361785,-888.1657104492188,304.1502685546875,0.6466739773750305,0.0796331390738487,0.0563700981438159,293.1474914550781,297.1499938964844,293.1499938964844,0.0519951246678829,-1500.79150390625,304.1494140625,0.6985263228416443,0.099700890481472,0.095258429646492,293.254638671875,297.1499938964844,293.1499938964844,0.0003844932070933,-70.12428283691406,291.40399169921875,0.5468181371688843,0.050000000745058,0.2289546579122543,291.14556884765625,291.1499938964844,272.2675476074219,271.7192687988281,284.1454772949219,293.2547607421875,291.1455383300781,1.0,0.1601080596446991,1.0,1.0,0.9762323498725892,1.0,-0.5922726988792419,0.2573199570178985,0.3349527418613434,0.0887506902217865,0.0,0.0,0.1345927268266677,24.989858627319336,25.0,-0.0785028114914894,-4185.99560546875,36.97914505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.0934088975191116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127698272466659,0.112774059176445,-4.230350441503106e-06,0.0,9.479816071689128e-05,0.0,0.0,4.379002094268799,0.0,0.0,0.0,0.2717002332210541,4.0,0.0,1.0
311760,293.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5468502640724182,0.050000000745058,0.0458346344530582,293.1507568359375,297.1499938964844,293.1499938964844,0.0267374981194734,-1058.1190185546875,304.1498413085937,0.620995819568634,0.0699803978204727,0.0671586319804191,293.154296875,297.1499938964844,293.1499938964844,0.0346979051828384,-888.009521484375,304.1502380371094,0.6466671824455261,0.079620823264122,0.0563600212335586,293.1471862792969,297.1499938964844,293.1499938964844,0.0520705357193946,-1502.117431640625,304.1493835449219,0.6987809538841248,0.0997917801141738,0.0953423455357551,293.2541809082031,297.1499938964844,293.1499938964844,0.0003783754364121,-65.46295166015625,291.3870849609375,0.5468502640724182,0.050000000745058,0.2289534956216812,291.1455078125,291.1499938964844,272.25762939453125,271.7184143066406,284.1421203613281,293.2543029785156,291.1455078125,1.0,0.1601121574640274,1.0,1.0,0.976086974143982,1.0,-0.5924010872840881,0.2573415637016296,0.3350595533847809,0.0888599753379821,0.0,0.0,0.1348952651023864,24.98590469360352,25.0,-0.0950925350189209,-4188.86962890625,36.98828887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143798828125,304.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.09347964823246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129019781947135,0.1129062101244926,-4.230561899021268e-06,0.0,9.486995986662804e-05,0.0,0.0,4.384462833404541,0.0,0.0,0.0,0.2717210650444031,4.0,0.0,1.0
311820,293.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5469178557395935,0.050000000745058,0.0458341427147388,293.15020751953125,297.1499938964844,293.1499938964844,0.0268090032041072,-1059.40478515625,304.1497802734375,0.6212959885597229,0.0700716003775596,0.0672398060560226,293.1538391113281,297.1499938964844,293.1499938964844,0.0346824042499065,-887.8128051757812,304.1501770019531,0.6466840505599976,0.0796069428324699,0.0563471391797065,293.1466064453125,297.1499938964844,293.1499938964844,0.0522302761673927,-1504.9276123046875,304.1493225097656,0.6993191242218018,0.0999841466546058,0.0955200940370559,293.25323486328125,297.1499938964844,293.1499938964844,0.0003657212364487,-56.186222076416016,291.3534851074219,0.5469178557395935,0.050000000745058,0.2289510369300842,291.1454162597656,291.1499938964844,272.2379150390625,271.7162170410156,284.135498046875,293.2533569335937,291.1454162597656,1.0,0.1601231545209884,1.0,1.0,0.9757962226867676,1.0,-0.5926928520202637,0.2573972642421722,0.3352955877780914,0.0890909358859062,0.0,0.0,0.135510504245758,24.97773551940918,25.0,-0.1328004598617553,-4194.7763671875,37.009883880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,304.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.0936191454529762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131708621978759,0.113175094127655,-4.230991180520505e-06,0.0,9.501152817392722e-05,0.0,0.0,4.395576000213623,0.0,0.0,0.0,0.271763414144516,4.0,0.0,1.0
311880,293.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5469178557395935,0.050000000745058,0.0458341427147388,293.15020751953125,297.1499938964844,293.1499938964844,0.0268090032041072,-1059.40478515625,304.1497802734375,0.6212959885597229,0.0700716003775596,0.0672398060560226,293.1538391113281,297.1499938964844,293.1499938964844,0.0346824042499065,-887.8128051757812,304.1501770019531,0.6466840505599976,0.0796069428324699,0.0563471391797065,293.1466064453125,297.1499938964844,293.1499938964844,0.0522302761673927,-1504.9276123046875,304.1493225097656,0.6993191242218018,0.0999841466546058,0.0955200940370559,293.25323486328125,297.1499938964844,293.1499938964844,0.0003657212364487,-56.186222076416016,291.3534851074219,0.5469178557395935,0.050000000745058,0.2289510369300842,291.1454162597656,291.1499938964844,272.2379150390625,271.7162170410156,284.135498046875,293.2533569335937,291.1454162597656,1.0,0.1601231545209884,1.0,1.0,0.9757962226867676,1.0,-0.5926928520202637,0.2573972642421722,0.3352955877780914,0.0890909358859062,0.0,0.0,0.135510504245758,24.97773551940918,25.0,-0.1328004598617553,-4194.7763671875,37.009883880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,304.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.0936191454529762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131708621978759,0.113175094127655,-4.230991180520505e-06,0.0,9.501152817392722e-05,0.0,0.0,4.395576000213623,0.0,0.0,0.0,0.271763414144516,4.0,0.0,1.0
311940,293.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5469906330108643,0.050000000745058,0.0458336137235164,293.1496276855469,297.1499938964844,293.1499938964844,0.0268926229327917,-1060.9951171875,304.14971923828125,0.6216564178466797,0.0701835677027702,0.0673401579260826,293.1533508300781,297.1499938964844,293.1499938964844,0.0346811935305595,-887.8002319335938,304.1501159667969,0.6467494964599609,0.07961006462574,0.056345846503973,293.14599609375,297.1499938964844,293.1499938964844,0.0524034537374973,-1507.97607421875,304.1492614746094,0.6999012231826782,0.1001924350857734,0.095712773501873,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.5469906330108643,0.050000000745058,0.2289483845233917,291.14532470703125,291.1499938964844,272.2183532714844,271.7132873535156,284.12908935546875,293.2524108886719,291.1452941894531,1.0,0.1601384282112121,1.0,1.0,0.9755054712295532,1.0,-0.5930391550064087,0.2574731111526489,0.3355660736560821,0.0893399715423584,0.0,0.0,0.1361439079046249,24.969127655029297,25.0,-0.174886479973793,-4200.9287109375,37.03662872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1149597167969,304.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.0937564373016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134479120373725,0.1134521439671516,-4.231432285450865e-06,0.0,9.515086276223884e-05,0.0,0.0,4.407029151916504,0.0,0.0,0.0,0.2718070447444916,4.0,0.0,1.0
312000,293.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5469906330108643,0.050000000745058,0.0458336137235164,293.1496276855469,297.1499938964844,293.1499938964844,0.0268926229327917,-1060.9951171875,304.14971923828125,0.6216564178466797,0.0701835677027702,0.0673401579260826,293.1533508300781,297.1499938964844,293.1499938964844,0.0346811935305595,-887.8002319335938,304.1501159667969,0.6467494964599609,0.07961006462574,0.056345846503973,293.14599609375,297.1499938964844,293.1499938964844,0.0524034537374973,-1507.97607421875,304.1492614746094,0.6999012231826782,0.1001924350857734,0.095712773501873,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.5469906330108643,0.050000000745058,0.2289483845233917,291.14532470703125,291.1499938964844,272.2183532714844,271.7132873535156,284.12908935546875,293.2524108886719,291.1452941894531,1.0,0.1601384282112121,1.0,1.0,0.9755054712295532,1.0,-0.5930391550064087,0.2574731111526489,0.3355660736560821,0.0893399715423584,0.0,0.0,0.1361439079046249,24.969127655029297,25.0,-0.174886479973793,-4200.9287109375,37.03662872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1149597167969,304.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.0937564373016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134479120373725,0.1134521439671516,-4.231432285450865e-06,0.0,9.515086276223884e-05,0.0,0.0,4.407029151916504,0.0,0.0,0.0,0.2718070447444916,4.0,0.0,1.0
312060,293.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5470783710479736,0.050000000745058,0.0458329766988754,293.14892578125,297.1499938964844,293.1499938964844,0.0269937813282012,-1063.0672607421875,304.1496276855469,0.6221176981925964,0.0703346505761146,0.0674706622958183,293.1526794433594,297.1499938964844,293.1499938964844,0.0347089283168315,-888.1622924804688,304.1500244140625,0.646917998790741,0.0796568915247917,0.0563680827617645,293.14532470703125,297.1499938964844,293.1499938964844,0.0525989085435867,-1511.4215087890625,304.149169921875,0.7005630731582642,0.1004334017634391,0.0959301069378852,293.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5470783710479736,0.050000000745058,0.2289452105760574,291.1451110839844,291.1499938964844,272.19903564453125,271.70947265625,284.12225341796875,293.25030517578125,291.1450500488281,1.0,0.1601585000753402,1.0,1.0,0.9752159714698792,1.0,-0.5934786796569824,0.2575858533382416,0.3358928561210632,0.0896141901612281,0.0,0.0,0.1368063986301422,24.958499908447266,25.0,-0.3947458863258362,-4207.5439453125,37.07089614868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152648925781,304.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0938929915428161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137358322739601,0.1137400642037391,-4.231887487549102e-06,0.0,9.528944792691618e-05,0.0,0.0,4.4189324378967285,0.0,0.0,0.0,0.2718523442745209,4.0,0.0,1.0
312120,293.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5470783710479736,0.050000000745058,0.0458329766988754,293.14892578125,297.1499938964844,293.1499938964844,0.0269937813282012,-1063.0672607421875,304.1496276855469,0.6221176981925964,0.0703346505761146,0.0674706622958183,293.1526794433594,297.1499938964844,293.1499938964844,0.0347089283168315,-888.1622924804688,304.1500244140625,0.646917998790741,0.0796568915247917,0.0563680827617645,293.14532470703125,297.1499938964844,293.1499938964844,0.0525989085435867,-1511.4215087890625,304.149169921875,0.7005630731582642,0.1004334017634391,0.0959301069378852,293.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5470783710479736,0.050000000745058,0.2289452105760574,291.1451110839844,291.1499938964844,272.19903564453125,271.70947265625,284.12225341796875,293.25030517578125,291.1450500488281,1.0,0.1601585000753402,1.0,1.0,0.9752159714698792,1.0,-0.5934786796569824,0.2575858533382416,0.3358928561210632,0.0896141901612281,0.0,0.0,0.1368063986301422,24.958499908447266,25.0,-0.3947458863258362,-4207.5439453125,37.07089614868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152648925781,304.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0938929915428161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137358322739601,0.1137400642037391,-4.231887487549102e-06,0.0,9.528944792691618e-05,0.0,0.0,4.4189324378967285,0.0,0.0,0.0,0.2718523442745209,4.0,0.0,1.0
312180,293.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5471829175949097,0.050000000745058,0.0458322167396545,293.1481628417969,297.1499938964844,293.1499938964844,0.0271151158958673,-1065.751708984375,304.1495666503906,0.6227025389671326,0.0705199390649795,0.0676388964056968,293.1519775390625,297.1499938964844,293.1499938964844,0.0347725600004196,-888.9887084960938,304.1499328613281,0.6472104787826538,0.0797354131937027,0.0564188994467258,293.14459228515625,297.1499938964844,293.1499938964844,0.052822396159172,-1515.3671875,304.1490783691406,0.7013207077980042,0.1007004976272583,0.0961776226758956,293.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5471829175949097,0.050000000745058,0.2289414256811142,291.1446838378906,291.1499938964844,272.1800842285156,271.70477294921875,284.115966796875,293.2486267089844,291.14459228515625,1.0,0.1601850092411041,1.0,1.0,0.9749264717102052,1.0,-0.5940331816673279,0.2577447891235351,0.3362883925437927,0.0899179279804229,0.0,0.0,0.1375423967838287,24.9456844329834,25.0,-0.6228495836257935,-4214.7607421875,37.1147575378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11529541015625,304.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0940314382314682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140525490045547,0.1140567883849144,-4.232375431456603e-06,0.0,9.542995394440368e-05,0.0,0.0,4.432018280029297,0.0,0.0,0.0,0.2719019651412964,4.0,0.0,1.0
312240,293.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5471829175949097,0.050000000745058,0.0458322167396545,293.1481628417969,297.1499938964844,293.1499938964844,0.0271151158958673,-1065.751708984375,304.1495666503906,0.6227025389671326,0.0705199390649795,0.0676388964056968,293.1519775390625,297.1499938964844,293.1499938964844,0.0347725600004196,-888.9887084960938,304.1499328613281,0.6472104787826538,0.0797354131937027,0.0564188994467258,293.14459228515625,297.1499938964844,293.1499938964844,0.052822396159172,-1515.3671875,304.1490783691406,0.7013207077980042,0.1007004976272583,0.0961776226758956,293.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5471829175949097,0.050000000745058,0.2289414256811142,291.1446838378906,291.1499938964844,272.1800842285156,271.70477294921875,284.115966796875,293.2486267089844,291.14459228515625,1.0,0.1601850092411041,1.0,1.0,0.9749264717102052,1.0,-0.5940331816673279,0.2577447891235351,0.3362883925437927,0.0899179279804229,0.0,0.0,0.1375423967838287,24.9456844329834,25.0,-0.6228495836257935,-4214.7607421875,37.1147575378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11529541015625,304.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0940314382314682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140525490045547,0.1140567883849144,-4.232375431456603e-06,0.0,9.542995394440368e-05,0.0,0.0,4.432018280029297,0.0,0.0,0.0,0.2719019651412964,4.0,0.0,1.0
312300,293.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5472351908683777,0.050000000745058,0.0458318404853343,293.14776611328125,297.1499938964844,293.1499938964844,0.0271782707422971,-1067.2183837890625,304.1495361328125,0.6230167746543884,0.0706195682287216,0.0677307844161987,293.151611328125,297.1499938964844,293.1499938964844,0.0348089598119258,-889.46044921875,304.1498718261719,0.6473703980445862,0.0797782689332962,0.0564479231834411,293.14422607421875,297.1499938964844,293.1499938964844,0.0529386177659034,-1517.4197998046875,304.1490478515625,0.7017116546630859,0.1008379980921745,0.0963062867522239,293.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5472351908683777,0.050000000745058,0.2289395332336425,291.1444396972656,291.1499938964844,272.1707458496094,271.7020263671875,284.1130065917969,293.2479858398437,291.14434814453125,1.0,0.1602005362510681,1.0,1.0,0.9747816920280457,1.0,-0.5943299531936646,0.2578315138816833,0.3364984393119812,0.0900762528181076,0.0,0.0,0.1379371285438537,24.93947982788086,25.0,-0.6312082409858704,-4218.56884765625,37.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151428222656,304.2865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.0941024273633956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142239868640899,0.114228218793869,-4.232639184920117e-06,0.0,9.550200047669932e-05,0.0,0.0,4.439103126525879,0.0,0.0,0.0,0.2719288170337677,4.0,0.0,1.0
312360,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5472863912582397,0.050000000745058,0.0458314679563045,293.1473693847656,297.1499938964844,293.1499938964844,0.0272422228008508,-1068.7410888671875,304.1495056152344,0.6233402490615845,0.0707228630781173,0.0678263828158378,293.1513061523437,297.1499938964844,293.1499938964844,0.0348466522991657,-889.9480590820312,304.1498107910156,0.647533655166626,0.0798225253820419,0.0564780682325363,293.1438903808594,297.1499938964844,293.1499938964844,0.0530562587082386,-1519.4974365234375,304.14898681640625,0.7021056413650513,0.1009771451354026,0.0964367538690567,293.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5472863912582397,0.050000000745058,0.2289376705884933,291.14422607421875,291.1499938964844,272.1615295410156,271.6990661621094,284.1101989746094,293.2474060058594,291.1441650390625,1.0,0.1602174639701843,1.0,1.0,0.9746385216712952,1.0,-0.5946347713470459,0.2579209208488464,0.3367138803005218,0.0902378559112548,0.0,0.0,0.1383432894945144,24.93358421325684,25.0,-0.5683534145355225,-4222.46240234375,37.16421890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148681640625,304.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.0941751301288604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114401988685131,0.1144062206149101,-4.232916126056807e-06,0.0,9.557578596286476e-05,0.0,0.0,4.446464538574219,0.0,0.0,0.0,0.2719567120075226,4.0,0.0,1.0
312420,293.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5473855137825012,0.050000000745058,0.0458307489752769,293.1466369628906,297.1499938964844,293.1499938964844,0.0273728277534246,-1071.93603515625,304.1494445800781,0.6240119934082031,0.0709402188658714,0.0680278167128562,293.1506652832031,297.1499938964844,293.1499938964844,0.0349253863096237,-890.9637451171875,304.1497497558594,0.6478691101074219,0.0799158439040184,0.0565415322780609,293.14324951171875,297.1499938964844,293.1499938964844,0.0532945469021797,-1523.7054443359375,304.14892578125,0.7028998136520386,0.1012599319219589,0.0967020541429519,293.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5473855137825012,0.050000000745058,0.2289340943098068,291.1439514160156,291.1499938964844,272.1434631347656,271.6922607421875,284.1049499511719,293.2464904785156,291.1439208984375,1.0,0.1602552235126495,1.0,1.0,0.9743521213531494,1.0,-0.5952659249305725,0.2581066489219665,0.3371592760086059,0.0905704647302627,0.0,0.0,0.1391701996326446,24.922683715820312,25.0,-0.3223426640033722,-4230.36376953125,37.21797180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,304.30255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0943267494440078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114768698811531,0.1147729307413101,-4.233497747918591e-06,0.0,9.572965791448952e-05,0.0,0.0,4.461646556854248,0.0,0.0,0.0,0.2720144391059875,4.0,0.0,1.0
312480,293.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5473855137825012,0.050000000745058,0.0458307489752769,293.1466369628906,297.1499938964844,293.1499938964844,0.0273728277534246,-1071.93603515625,304.1494445800781,0.6240119934082031,0.0709402188658714,0.0680278167128562,293.1506652832031,297.1499938964844,293.1499938964844,0.0349253863096237,-890.9637451171875,304.1497497558594,0.6478691101074219,0.0799158439040184,0.0565415322780609,293.14324951171875,297.1499938964844,293.1499938964844,0.0532945469021797,-1523.7054443359375,304.14892578125,0.7028998136520386,0.1012599319219589,0.0967020541429519,293.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5473855137825012,0.050000000745058,0.2289340943098068,291.1439514160156,291.1499938964844,272.1434631347656,271.6922607421875,284.1049499511719,293.2464904785156,291.1439208984375,1.0,0.1602552235126495,1.0,1.0,0.9743521213531494,1.0,-0.5952659249305725,0.2581066489219665,0.3371592760086059,0.0905704647302627,0.0,0.0,0.1391701996326446,24.922683715820312,25.0,-0.3223426640033722,-4230.36376953125,37.21797180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,304.30255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0943267494440078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114768698811531,0.1147729307413101,-4.233497747918591e-06,0.0,9.572965791448952e-05,0.0,0.0,4.461646556854248,0.0,0.0,0.0,0.2720144391059875,4.0,0.0,1.0
312540,293.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5474819540977478,0.050000000745058,0.0458300523459911,293.1459045410156,297.1499938964844,293.1499938964844,0.0275089424103498,-1075.3392333984375,304.1494140625,0.6247198581695557,0.0711729675531387,0.068243496119976,293.15008544921875,297.1499938964844,293.1499938964844,0.0350100845098495,-892.0530395507812,304.1496887207031,0.6482229232788086,0.0800176933407783,0.0566104874014854,293.1426696777344,297.1499938964844,293.1499938964844,0.0535369962453842,-1527.9871826171875,304.1488952636719,0.7037047147750854,0.101549357175827,0.0969734340906143,293.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5474819540977478,0.050000000745058,0.2289306074380874,291.14385986328125,291.1499938964844,272.1259765625,271.6842956542969,284.1001892089844,293.24578857421875,291.1438903808594,1.0,0.1602978408336639,1.0,1.0,0.9740657210350036,1.0,-0.5959281921386719,0.2583027780056,0.3376253843307495,0.0909160822629928,0.0,0.0,0.1399936378002166,24.912691116333008,25.0,-0.0556396022439003,-4238.25830078125,37.27590560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125793457031,304.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.599609375,18000.0,0.0,0.0,0.0944873690605163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151381507515907,0.1151423826813697,-4.234096650179708e-06,0.0,9.589266846887769e-05,0.0,0.0,4.476962566375732,0.0,0.0,0.0,0.2720728814601898,4.0,0.0,1.0
312600,293.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5474819540977478,0.050000000745058,0.0458300523459911,293.1459045410156,297.1499938964844,293.1499938964844,0.0275089424103498,-1075.3392333984375,304.1494140625,0.6247198581695557,0.0711729675531387,0.068243496119976,293.15008544921875,297.1499938964844,293.1499938964844,0.0350100845098495,-892.0530395507812,304.1496887207031,0.6482229232788086,0.0800176933407783,0.0566104874014854,293.1426696777344,297.1499938964844,293.1499938964844,0.0535369962453842,-1527.9871826171875,304.1488952636719,0.7037047147750854,0.101549357175827,0.0969734340906143,293.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5474819540977478,0.050000000745058,0.2289306074380874,291.14385986328125,291.1499938964844,272.1259765625,271.6842956542969,284.1001892089844,293.24578857421875,291.1438903808594,1.0,0.1602978408336639,1.0,1.0,0.9740657210350036,1.0,-0.5959281921386719,0.2583027780056,0.3376253843307495,0.0909160822629928,0.0,0.0,0.1399936378002166,24.912691116333008,25.0,-0.0556396022439003,-4238.25830078125,37.27590560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125793457031,304.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.599609375,18000.0,0.0,0.0,0.0944873690605163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151381507515907,0.1151423826813697,-4.234096650179708e-06,0.0,9.589266846887769e-05,0.0,0.0,4.476962566375732,0.0,0.0,0.0,0.2720728814601898,4.0,0.0,1.0
312660,293.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5475777983665466,0.050000000745058,0.0458293594419956,293.14520263671875,297.1499938964844,293.1499938964844,0.0276536233723163,-1078.9781494140625,304.1493530273437,0.6254698634147644,0.0714227929711341,0.0684749111533165,293.1495056152344,297.1499938964844,293.1499938964844,0.0351032651960849,-893.2490844726562,304.1496276855469,0.6486043334007263,0.0801307708024978,0.0566868185997009,293.1421203613281,297.1499938964844,293.1499938964844,0.0537847876548767,-1532.3648681640625,304.1488342285156,0.7045252323150635,0.1018466204404831,0.0972519218921661,293.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5475777983665466,0.050000000745058,0.2289271354675293,291.1439514160156,291.1499938964844,272.109130859375,271.67510986328125,284.0959167480469,293.2452697753906,291.1439819335937,1.0,0.1603450626134872,1.0,1.0,0.973781406879425,1.0,-0.5966267585754395,0.258511483669281,0.3381152749061584,0.0912756696343422,0.0,0.0,0.1407978236675262,24.90323257446289,25.0,0.130462497472763,-4246.0478515625,37.33818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,304.32305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.0946566611528396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155015900731086,0.1155058220028877,-4.234693733451422e-06,0.0,9.6064482931979e-05,0.0,0.0,4.492044925689697,0.0,0.0,0.0,0.27213054895401,4.0,0.0,1.0
312720,293.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5475777983665466,0.050000000745058,0.0458293594419956,293.14520263671875,297.1499938964844,293.1499938964844,0.0276536233723163,-1078.9781494140625,304.1493530273437,0.6254698634147644,0.0714227929711341,0.0684749111533165,293.1495056152344,297.1499938964844,293.1499938964844,0.0351032651960849,-893.2490844726562,304.1496276855469,0.6486043334007263,0.0801307708024978,0.0566868185997009,293.1421203613281,297.1499938964844,293.1499938964844,0.0537847876548767,-1532.3648681640625,304.1488342285156,0.7045252323150635,0.1018466204404831,0.0972519218921661,293.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5475777983665466,0.050000000745058,0.2289271354675293,291.1439514160156,291.1499938964844,272.109130859375,271.67510986328125,284.0959167480469,293.2452697753906,291.1439819335937,1.0,0.1603450626134872,1.0,1.0,0.973781406879425,1.0,-0.5966267585754395,0.258511483669281,0.3381152749061584,0.0912756696343422,0.0,0.0,0.1407978236675262,24.90323257446289,25.0,0.130462497472763,-4246.0478515625,37.33818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,304.32305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.0946566611528396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155015900731086,0.1155058220028877,-4.234693733451422e-06,0.0,9.6064482931979e-05,0.0,0.0,4.492044925689697,0.0,0.0,0.0,0.27213054895401,4.0,0.0,1.0
312780,293.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5476748943328857,0.050000000745058,0.0458286590874195,293.1444702148437,297.1499938964844,293.1499938964844,0.0278112962841987,-1082.8836669921875,304.1493225097656,0.6262683868408203,0.071691483259201,0.0687238052487373,293.1489562988281,297.1499938964844,293.1499938964844,0.035207487642765,-894.5855102539062,304.14959716796875,0.6490220427513123,0.0802575647830963,0.0567723475396633,293.1416015625,297.1499938964844,293.1499938964844,0.0540394149720668,-1536.866943359375,304.1488037109375,0.7053664922714233,0.1021530106663703,0.0975387617945671,293.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5476748943328857,0.050000000745058,0.2289236336946487,291.1440734863281,291.1499938964844,272.0930480957031,271.6645812988281,284.0921325683594,293.2448425292969,291.14410400390625,1.0,0.1603968143463134,1.0,1.0,0.9734971523284912,1.0,-0.5973672866821289,0.2587352395057678,0.3386320769786834,0.0916504189372062,0.0,0.0,0.141578659415245,24.89400291442871,25.0,0.2118803262710571,-4253.72412109375,37.40510177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092529296875,304.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.0948332324624061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158557683229446,0.1158600077033042,-4.235278993292013e-06,0.0,9.624367521610112e-05,0.0,0.0,4.506753444671631,0.0,0.0,0.0,0.2721868455410003,4.0,0.0,1.0
312840,293.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5476748943328857,0.050000000745058,0.0458286590874195,293.1444702148437,297.1499938964844,293.1499938964844,0.0278112962841987,-1082.8836669921875,304.1493225097656,0.6262683868408203,0.071691483259201,0.0687238052487373,293.1489562988281,297.1499938964844,293.1499938964844,0.035207487642765,-894.5855102539062,304.14959716796875,0.6490220427513123,0.0802575647830963,0.0567723475396633,293.1416015625,297.1499938964844,293.1499938964844,0.0540394149720668,-1536.866943359375,304.1488037109375,0.7053664922714233,0.1021530106663703,0.0975387617945671,293.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5476748943328857,0.050000000745058,0.2289236336946487,291.1440734863281,291.1499938964844,272.0930480957031,271.6645812988281,284.0921325683594,293.2448425292969,291.14410400390625,1.0,0.1603968143463134,1.0,1.0,0.9734971523284912,1.0,-0.5973672866821289,0.2587352395057678,0.3386320769786834,0.0916504189372062,0.0,0.0,0.141578659415245,24.89400291442871,25.0,0.2118803262710571,-4253.72412109375,37.40510177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092529296875,304.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.0948332324624061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158557683229446,0.1158600077033042,-4.235278993292013e-06,0.0,9.624367521610112e-05,0.0,0.0,4.506753444671631,0.0,0.0,0.0,0.2721868455410003,4.0,0.0,1.0
312900,293.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5477242469787598,0.050000000745058,0.0458283014595508,293.14410400390625,297.1499938964844,293.1499938964844,0.027896374464035,-1084.949951171875,304.1492919921875,0.6266873478889465,0.0718333348631858,0.0688552409410476,293.148681640625,297.1499938964844,293.1499938964844,0.0352643318474292,-895.314208984375,304.1495666503906,0.6492465138435364,0.0803266763687133,0.0568189844489097,293.141357421875,297.1499938964844,293.1499938964844,0.0541696399450302,-1539.1710205078125,304.1487731933594,0.70579594373703,0.1023099198937416,0.0976856127381324,293.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5477242469787598,0.050000000745058,0.2289218604564666,291.1441650390625,291.1499938964844,272.0852966308594,271.6588134765625,284.0904235839844,293.2446594238281,291.1441955566406,1.0,0.1604243814945221,1.0,1.0,0.973354995250702,1.0,-0.5977546572685242,0.2588533163070678,0.3389013409614563,0.091843768954277,0.0,0.0,0.1419609934091568,24.88941192626953,25.0,0.2184431850910186,-4257.5302734375,37.44038391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,304.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.0949237793684005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160294339060783,0.1160336658358573,-4.235565938870423e-06,0.0,9.633557056076825e-05,0.0,0.0,4.513967990875244,0.0,0.0,0.0,0.2722144722938537,4.0,0.0,1.0
312960,293.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5477744340896606,0.050000000745058,0.0458279401063919,293.14373779296875,297.1499938964844,293.1499938964844,0.0279845260083675,-1087.0892333984375,304.1492614746094,0.6271199584007263,0.071980319917202,0.0689914748072624,293.1483764648437,297.1499938964844,293.1499938964844,0.0353245958685874,-896.0865478515625,304.1495361328125,0.6494823098182678,0.0803998336195945,0.0568683855235576,293.1410827636719,297.1499938964844,293.1499938964844,0.0543019510805606,-1541.513427734375,304.1487731933594,0.7062318325042725,0.1024694219231605,0.09783486276865,293.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5477744340896606,0.050000000745058,0.228920042514801,291.14422607421875,291.1499938964844,272.0777587890625,271.6526794433594,284.0888366699219,293.2445068359375,291.1442565917969,1.0,0.1604530960321426,1.0,1.0,0.9732142090797424,1.0,-0.5981540083885193,0.2589757442474365,0.3391782343387604,0.0920411869883537,0.0,0.0,0.1423390209674835,24.884811401367188,25.0,0.2102982550859451,-4261.32568359375,37.47690963745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,304.3414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0950154513120651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162012219429016,0.1162054613232612,-4.235849701217376e-06,0.0,9.64286009548232e-05,0.0,0.0,4.521106243133545,0.0,0.0,0.0,0.2722418010234833,4.0,0.0,1.0
313020,293.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5478771924972534,0.050000000745058,0.0458271987736225,293.1430053710937,297.1499938964844,293.1499938964844,0.0281706061214208,-1091.598388671875,304.1492004394531,0.6280267834663391,0.072289802134037,0.0692785084247589,293.1477966308594,297.1499938964844,293.1499938964844,0.0354557931423187,-897.7675170898438,304.14947509765625,0.649989128112793,0.0805586650967598,0.0569757856428623,293.1405944824219,297.1499938964844,293.1499938964844,0.0545730032026767,-1546.3162841796875,304.1487121582031,0.7071232199668884,0.1027963384985923,0.0981407612562179,293.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5478771924972534,0.050000000745058,0.2289163470268249,291.14434814453125,291.1499938964844,272.0633850097656,271.6393127441406,284.08612060546875,293.2442321777344,291.1443786621094,1.0,0.1605138778686523,1.0,1.0,0.9729326963424684,1.0,-0.5989891290664673,0.2592340409755707,0.3397550880908966,0.0924485474824905,0.0,0.0,0.1430849432945251,24.875532150268555,25.0,0.1729467213153839,-4268.91259765625,37.55373764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062927246094,304.35009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.70703125,18000.0,0.0,0.0,0.09520123898983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165404990315437,0.1165447384119033,-4.236409495206317e-06,0.0,9.661715012043716e-05,0.0,0.0,4.535207748413086,0.0,0.0,0.0,0.2722957730293274,4.0,0.0,1.0
313080,293.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5478771924972534,0.050000000745058,0.0458271987736225,293.1430053710937,297.1499938964844,293.1499938964844,0.0281706061214208,-1091.598388671875,304.1492004394531,0.6280267834663391,0.072289802134037,0.0692785084247589,293.1477966308594,297.1499938964844,293.1499938964844,0.0354557931423187,-897.7675170898438,304.14947509765625,0.649989128112793,0.0805586650967598,0.0569757856428623,293.1405944824219,297.1499938964844,293.1499938964844,0.0545730032026767,-1546.3162841796875,304.1487121582031,0.7071232199668884,0.1027963384985923,0.0981407612562179,293.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5478771924972534,0.050000000745058,0.2289163470268249,291.14434814453125,291.1499938964844,272.0633850097656,271.6393127441406,284.08612060546875,293.2442321777344,291.1443786621094,1.0,0.1605138778686523,1.0,1.0,0.9729326963424684,1.0,-0.5989891290664673,0.2592340409755707,0.3397550880908966,0.0924485474824905,0.0,0.0,0.1430849432945251,24.875532150268555,25.0,0.1729467213153839,-4268.91259765625,37.55373764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062927246094,304.35009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.70703125,18000.0,0.0,0.0,0.09520123898983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165404990315437,0.1165447384119033,-4.236409495206317e-06,0.0,9.661715012043716e-05,0.0,0.0,4.535207748413086,0.0,0.0,0.0,0.2722957730293274,4.0,0.0,1.0
313140,293.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5479835271835327,0.050000000745058,0.045826431363821,293.1422424316406,297.1499938964844,293.1499938964844,0.0283720754086971,-1096.397216796875,304.1491394042969,0.6289902329444885,0.0726203024387359,0.0695853233337402,293.147216796875,297.1499938964844,293.1499938964844,0.0356018804013729,-899.6384887695312,304.1494140625,0.6505454778671265,0.0807348936796188,0.057095181196928,293.1401062011719,297.1499938964844,293.1499938964844,0.0548528432846069,-1551.2806396484375,304.148681640625,0.7080417275428772,0.1031340733170509,0.098456785082817,293.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5479835271835327,0.050000000745058,0.2289125174283981,291.1444396972656,291.1499938964844,272.04998779296875,271.6243896484375,284.0839233398437,293.2439880371094,291.1444702148437,1.0,0.1605792343616485,1.0,1.0,0.9726511240005492,1.0,-0.5998743772506714,0.2595107555389404,0.3403636515140533,0.0928730145096778,0.0,0.0,0.1438199877738952,24.866111755371094,25.0,0.1369856297969818,-4276.52197265625,37.63572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,304.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.0953889340162277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168754696846008,0.1168797016143798,-4.236961103742942e-06,0.0,9.680764196673408e-05,0.0,0.0,4.549135208129883,0.0,0.0,0.0,0.2723490595817566,4.0,0.0,1.0
313200,293.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5479835271835327,0.050000000745058,0.045826431363821,293.1422424316406,297.1499938964844,293.1499938964844,0.0283720754086971,-1096.397216796875,304.1491394042969,0.6289902329444885,0.0726203024387359,0.0695853233337402,293.147216796875,297.1499938964844,293.1499938964844,0.0356018804013729,-899.6384887695312,304.1494140625,0.6505454778671265,0.0807348936796188,0.057095181196928,293.1401062011719,297.1499938964844,293.1499938964844,0.0548528432846069,-1551.2806396484375,304.148681640625,0.7080417275428772,0.1031340733170509,0.098456785082817,293.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5479835271835327,0.050000000745058,0.2289125174283981,291.1444396972656,291.1499938964844,272.04998779296875,271.6243896484375,284.0839233398437,293.2439880371094,291.1444702148437,1.0,0.1605792343616485,1.0,1.0,0.9726511240005492,1.0,-0.5998743772506714,0.2595107555389404,0.3403636515140533,0.0928730145096778,0.0,0.0,0.1438199877738952,24.866111755371094,25.0,0.1369856297969818,-4276.52197265625,37.63572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,304.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.0953889340162277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168754696846008,0.1168797016143798,-4.236961103742942e-06,0.0,9.680764196673408e-05,0.0,0.0,4.549135208129883,0.0,0.0,0.0,0.2723490595817566,4.0,0.0,1.0
313260,293.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5480936169624329,0.050000000745058,0.0458256416022777,293.1414794921875,297.1499938964844,293.1499938964844,0.0286005791276693,-1101.3597412109375,304.1490478515625,0.6300109624862671,0.0729718878865242,0.0699120759963989,293.1466064453125,297.1499938964844,293.1499938964844,0.0357632488012313,-901.70361328125,304.1493225097656,0.651153028011322,0.0809289887547493,0.0572269819676876,293.1396179199219,297.1499938964844,293.1499938964844,0.0551413893699646,-1556.4053955078125,304.1486511230469,0.7089852094650269,0.1034827083349227,0.0987831056118011,293.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5480936169624329,0.050000000745058,0.2289085686206817,291.14453125,291.1499938964844,272.0387878417969,271.61016845703125,284.08270263671875,293.2437744140625,291.1445617675781,1.0,0.1606492400169372,1.0,1.0,0.9723722338676452,1.0,-0.6008106470108032,0.2598062455654144,0.3410043716430664,0.0933146327733993,0.0,0.0,0.1445424556732177,24.85654067993164,25.0,0.1774411499500274,-4284.0849609375,37.72298049926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044921875,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0955771207809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172062084078788,0.1172104403376579,-4.237506345816655e-06,0.0,9.699862857814878e-05,0.0,0.0,4.562893867492676,0.0,0.0,0.0,0.2724016904830932,4.0,0.0,1.0
313320,293.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5480936169624329,0.050000000745058,0.0458256416022777,293.1414794921875,297.1499938964844,293.1499938964844,0.0286005791276693,-1101.3597412109375,304.1490478515625,0.6300109624862671,0.0729718878865242,0.0699120759963989,293.1466064453125,297.1499938964844,293.1499938964844,0.0357632488012313,-901.70361328125,304.1493225097656,0.651153028011322,0.0809289887547493,0.0572269819676876,293.1396179199219,297.1499938964844,293.1499938964844,0.0551413893699646,-1556.4053955078125,304.1486511230469,0.7089852094650269,0.1034827083349227,0.0987831056118011,293.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5480936169624329,0.050000000745058,0.2289085686206817,291.14453125,291.1499938964844,272.0387878417969,271.61016845703125,284.08270263671875,293.2437744140625,291.1445617675781,1.0,0.1606492400169372,1.0,1.0,0.9723722338676452,1.0,-0.6008106470108032,0.2598062455654144,0.3410043716430664,0.0933146327733993,0.0,0.0,0.1445424556732177,24.85654067993164,25.0,0.1774411499500274,-4284.0849609375,37.72298049926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044921875,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0955771207809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172062084078788,0.1172104403376579,-4.237506345816655e-06,0.0,9.699862857814878e-05,0.0,0.0,4.562893867492676,0.0,0.0,0.0,0.2724016904830932,4.0,0.0,1.0
313380,293.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5482074022293091,0.050000000745058,0.045824822038412,293.14068603515625,297.1499938964844,293.1499938964844,0.0293386839330196,-1106.9061279296875,304.1481628417969,0.6310917735099792,0.0733457878232002,0.0702597647905349,293.1459655761719,297.1499938964844,293.1499938964844,0.0359398461878299,-903.96044921875,304.1492614746094,0.6518135666847229,0.0811413452029228,0.057371586561203,293.13916015625,297.1499938964844,293.1499938964844,0.0554378889501094,-1561.6754150390625,304.1485900878906,0.7099462151527405,0.1038421019911766,0.0991197302937507,293.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5482074022293091,0.050000000745058,0.2289044857025146,291.144775390625,291.1499938964844,272.03076171875,271.598876953125,284.0830078125,293.2435607910156,291.14483642578125,1.0,0.1607240736484527,1.0,1.0,0.9720933437347412,1.0,-0.6017995476722717,0.2601214945316314,0.3416780531406402,0.0937735065817833,0.0,0.0,0.145227238535881,24.846832275390625,25.0,0.3915968537330627,-4291.42822265625,37.81571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040954589844,304.3756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0957640781998634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175246983766555,0.1175289377570152,-4.238040673953947e-06,0.0,9.718837100081146e-05,0.0,0.0,4.576158046722412,0.0,0.0,0.0,0.2724525332450866,4.0,0.0,1.0
