time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
313440,293.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5482074022293091,0.050000000745058,0.045824822038412,293.14068603515625,297.1499938964844,293.1499938964844,0.0293386839330196,-1106.9061279296875,304.1481628417969,0.6310917735099792,0.0733457878232002,0.0702597647905349,293.1459655761719,297.1499938964844,293.1499938964844,0.0359398461878299,-903.96044921875,304.1492614746094,0.6518135666847229,0.0811413452029228,0.057371586561203,293.13916015625,297.1499938964844,293.1499938964844,0.0554378889501094,-1561.6754150390625,304.1485900878906,0.7099462151527405,0.1038421019911766,0.0991197302937507,293.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5482074022293091,0.050000000745058,0.2289044857025146,291.144775390625,291.1499938964844,272.03076171875,271.598876953125,284.0830078125,293.2435607910156,291.14483642578125,1.0,0.1607240736484527,1.0,1.0,0.9720933437347412,1.0,-0.6017995476722717,0.2601214945316314,0.3416780531406402,0.0937735065817833,0.0,0.0,0.145227238535881,24.846832275390625,25.0,0.3915968537330627,-4291.42822265625,37.81571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040954589844,304.3756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0957640781998634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175246983766555,0.1175289377570152,-4.238040673953947e-06,0.0,9.718837100081146e-05,0.0,0.0,4.576158046722412,0.0,0.0,0.0,0.2724525332450866,4.0,0.0,1.0
313500,293.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5482653975486755,0.050000000745058,0.0458244085311889,293.14031982421875,297.1499938964844,293.1499938964844,0.0295051466673612,-1109.7635498046875,304.148193359375,0.6316529512405396,0.0735400319099426,0.0704409033060073,293.1456604003906,297.1499938964844,293.1499938964844,0.0360334999859333,-905.15576171875,304.14923095703125,0.6521625518798828,0.0812539905309677,0.057448461651802,293.138916015625,297.1499938964844,293.1499938964844,0.055588711053133,-1564.3575439453125,304.1485900878906,0.7104319334030151,0.1040254533290863,0.0992915853857994,293.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5482653975486755,0.050000000745058,0.2289023995399475,291.1449584960937,291.1499938964844,272.0278625488281,271.59423828125,284.0836486816406,293.24346923828125,291.1450500488281,1.0,0.1607632786035537,1.0,1.0,0.9719539284706116,1.0,-0.602312445640564,0.2602859437465668,0.3420265018939972,0.0940091609954834,0.0,0.0,0.1455448567867279,24.841970443725582,25.0,0.5142413973808289,-4294.943359375,37.86405944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040344238281,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.0958563834428787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176743060350418,0.1176785379648208,-4.238296696712496e-06,0.0,9.728204895509408e-05,0.0,0.0,4.582396030426025,0.0,0.0,0.0,0.2724764943122864,4.0,0.0,1.0
313560,293.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.548323929309845,0.050000000745058,0.0458239875733852,293.1399230957031,297.1499938964844,293.1499938964844,0.0296579264104366,-1112.6845703125,304.1482238769531,0.6322264671325684,0.0737387761473655,0.0706264153122901,293.1453552246094,297.1499938964844,293.1499938964844,0.036130741238594,-906.3960571289062,304.1492004394531,0.6525236964225769,0.0813709199428558,0.0575283616781234,293.138671875,297.1499938964844,293.1499938964844,0.0557412095367908,-1567.0704345703125,304.1485595703125,0.7109205722808838,0.1042111366987228,0.0994656980037689,293.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.548323929309845,0.050000000745058,0.2289002984762191,291.1451721191406,291.1499938964844,272.0256652832031,271.5902709960937,284.08465576171875,293.2433776855469,291.1452941894531,1.0,0.1608036905527115,1.0,1.0,0.971816062927246,1.0,-0.6028369069099426,0.2604546248912811,0.3423822522163391,0.094248779118061,0.0,0.0,0.1458425223827362,24.837142944335938,25.0,0.6220511198043823,-4298.326171875,37.91368865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1041259765625,304.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0959473773837089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178154051303863,0.117819644510746,-4.238541350787273e-06,0.0,9.737439540913329e-05,0.0,0.0,4.588284492492676,0.0,0.0,0.0,0.2724992036819458,4.0,0.0,1.0
313620,293.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5483946800231934,0.050000000745058,0.0458234809339046,293.13946533203125,297.1499938964844,293.1499938964844,0.0298425406217575,-1116.2510986328125,304.1482849121094,0.6329294443130493,0.0739827826619148,0.0708542764186859,293.1449890136719,297.1499938964844,293.1499938964844,0.0362518467009067,-907.939697265625,304.1491394042969,0.6529718637466431,0.0815163925290107,0.057627897709608,293.138427734375,297.1499938964844,293.1499938964844,0.0559262335300445,-1570.3636474609375,304.1485290527344,0.7115098834037781,0.1044366657733917,0.0996772795915603,293.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5483946800231934,0.050000000745058,0.2288977652788162,291.1454772949219,291.1499938964844,272.0238952636719,271.58624267578125,284.08624267578125,293.2432556152344,291.1455993652344,1.0,0.1608536541461944,1.0,1.0,0.9716506004333496,1.0,-0.6034801006317139,0.2606620490550995,0.3428180515766144,0.0945413261651992,0.0,0.0,0.1461738049983978,24.831409454345703,25.0,0.722262978553772,-4302.2080078125,37.97480392456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,304.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.974609375,18000.0,0.0,0.0,0.0960543826222419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179733201861381,0.1179775595664978,-4.2388182919239625e-06,0.0,9.748298907652496e-05,0.0,0.0,4.594878196716309,0.0,0.0,0.0,0.2725246548652649,4.0,0.0,1.0
313680,293.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5484421253204346,0.050000000745058,0.0458231382071971,293.13916015625,297.1499938964844,293.1499938964844,0.0299751833081245,-1118.669921875,304.1482849121094,0.6334068179130554,0.0741487070918083,0.0710092931985855,293.14471435546875,297.1499938964844,293.1499938964844,0.0363352000713348,-909.0015258789062,304.14910888671875,0.653279185295105,0.0816163942217826,0.0576963983476161,293.13824462890625,297.1499938964844,293.1499938964844,0.0560507550835609,-1572.5811767578125,304.1485290527344,0.7119042873382568,0.1045885756611824,0.0998198315501213,293.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5484421253204346,0.050000000745058,0.2288960665464401,291.1457214355469,291.1499938964844,272.0232238769531,271.58404541015625,284.0875549316406,293.2431640625,291.1458435058594,1.0,0.1608878523111343,1.0,1.0,0.9715403318405152,1.0,-0.6039170026779175,0.2608032524585724,0.3431137502193451,0.0947393327951431,0.0,0.0,0.1463788747787475,24.82762718200684,25.0,0.771064043045044,-4304.6884765625,38.01647567749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047058105469,304.3902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.0961240753531456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118071511387825,0.1180757507681846,-4.238992005412001e-06,0.0,9.755371866049244e-05,0.0,0.0,4.598981380462647,0.0,0.0,0.0,0.2725405097007751,4.0,0.0,1.0
313740,293.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5485615730285645,0.050000000745058,0.0458222851157188,293.138427734375,297.1499938964844,293.1499938964844,0.0303199868649244,-1124.907470703125,304.1482849121094,0.6346319913864136,0.0745752230286598,0.0714081078767776,293.14410400390625,297.1499938964844,293.1499938964844,0.0365531742572784,-911.7766723632812,304.1490478515625,0.654078483581543,0.0818772986531257,0.0578753761947155,293.1378173828125,297.1499938964844,293.1499938964844,0.0563663281500339,-1578.2056884765625,304.14849853515625,0.7128953337669373,0.1049737334251403,0.1001814827322959,293.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5485615730285645,0.050000000745058,0.2288918048143386,291.14630126953125,291.1499938964844,272.0231628417969,271.5799865722656,284.0915832519531,293.24298095703125,291.1463928222656,1.0,0.1609765589237213,1.0,1.0,0.9712646007537842,1.0,-0.6050382852554321,0.2611667215824127,0.3438715636730194,0.095244862139225,0.0,0.0,0.1468338519334793,24.8183536529541,25.0,0.8120784163475037,-4310.5009765625,38.12402725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,304.3960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0962908416986465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182904988527298,0.1182947382330894,-4.239383542881114e-06,0.0,9.772296471055596e-05,0.0,0.0,4.608137607574463,0.0,0.0,0.0,0.2725760042667389,4.0,0.0,1.0
313800,293.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5485615730285645,0.050000000745058,0.0458222851157188,293.138427734375,297.1499938964844,293.1499938964844,0.0303199868649244,-1124.907470703125,304.1482849121094,0.6346319913864136,0.0745752230286598,0.0714081078767776,293.14410400390625,297.1499938964844,293.1499938964844,0.0365531742572784,-911.7766723632812,304.1490478515625,0.654078483581543,0.0818772986531257,0.0578753761947155,293.1378173828125,297.1499938964844,293.1499938964844,0.0563663281500339,-1578.2056884765625,304.14849853515625,0.7128953337669373,0.1049737334251403,0.1001814827322959,293.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5485615730285645,0.050000000745058,0.2288918048143386,291.14630126953125,291.1499938964844,272.0231628417969,271.5799865722656,284.0915832519531,293.24298095703125,291.1463928222656,1.0,0.1609765589237213,1.0,1.0,0.9712646007537842,1.0,-0.6050382852554321,0.2611667215824127,0.3438715636730194,0.095244862139225,0.0,0.0,0.1468338519334793,24.8183536529541,25.0,0.8120784163475037,-4310.5009765625,38.12402725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,304.3960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0962908416986465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182904988527298,0.1182947382330894,-4.239383542881114e-06,0.0,9.772296471055596e-05,0.0,0.0,4.608137607574463,0.0,0.0,0.0,0.2725760042667389,4.0,0.0,1.0
313860,293.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5486818552017212,0.050000000745058,0.0458214245736599,293.1376953125,297.1499938964844,293.1499938964844,0.0306786019355058,-1131.3719482421875,304.14825439453125,0.6358984112739563,0.0750168934464454,0.0718215629458427,293.1434631347656,297.1499938964844,293.1499938964844,0.0367840640246868,-914.7142944335938,304.14898681640625,0.6549181938171387,0.0821525156497955,0.0580645240843296,293.13739013671875,297.1499938964844,293.1499938964844,0.0566875413060188,-1583.9383544921875,304.1484680175781,0.7138915061950684,0.1053656935691833,0.1005497574806213,293.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5486818552017212,0.050000000745058,0.2288874983787536,291.1468505859375,291.1499938964844,272.0252685546875,271.5778503417969,284.0966491699219,293.2427978515625,291.1469421386719,1.0,0.161069631576538,1.0,1.0,0.9709924459457396,1.0,-0.6061972379684448,0.2615435123443603,0.3446537256240845,0.0957645922899246,0.0,0.0,0.1472169309854507,24.809385299682617,25.0,0.7610248327255249,-4315.8203125,38.23606491088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077880859375,304.4009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0964449122548103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118475466966629,0.1184797063469886,-4.239717327436665e-06,0.0,9.787932503968476e-05,0.0,0.0,4.615876197814941,0.0,0.0,0.0,0.2726060152053833,4.0,0.0,1.0
313920,293.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5486818552017212,0.050000000745058,0.0458214245736599,293.1376953125,297.1499938964844,293.1499938964844,0.0306786019355058,-1131.3719482421875,304.14825439453125,0.6358984112739563,0.0750168934464454,0.0718215629458427,293.1434631347656,297.1499938964844,293.1499938964844,0.0367840640246868,-914.7142944335938,304.14898681640625,0.6549181938171387,0.0821525156497955,0.0580645240843296,293.13739013671875,297.1499938964844,293.1499938964844,0.0566875413060188,-1583.9383544921875,304.1484680175781,0.7138915061950684,0.1053656935691833,0.1005497574806213,293.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5486818552017212,0.050000000745058,0.2288874983787536,291.1468505859375,291.1499938964844,272.0252685546875,271.5778503417969,284.0966491699219,293.2427978515625,291.1469421386719,1.0,0.161069631576538,1.0,1.0,0.9709924459457396,1.0,-0.6061972379684448,0.2615435123443603,0.3446537256240845,0.0957645922899246,0.0,0.0,0.1472169309854507,24.809385299682617,25.0,0.7610248327255249,-4315.8203125,38.23606491088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077880859375,304.4009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0964449122548103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118475466966629,0.1184797063469886,-4.239717327436665e-06,0.0,9.787932503968476e-05,0.0,0.0,4.615876197814941,0.0,0.0,0.0,0.2726060152053833,4.0,0.0,1.0
313980,293.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5488024950027466,0.050000000745058,0.0458205640316009,293.1369934082031,297.1499938964844,293.1499938964844,0.0310508869588375,-1138.056396484375,304.1482238769531,0.6372034549713135,0.0754726529121398,0.0722486823797226,293.14288330078125,297.1499938964844,293.1499938964844,0.0370275042951107,-917.809814453125,304.14892578125,0.6557962894439697,0.082441359758377,0.0582633726298809,293.13702392578125,297.1499938964844,293.1499938964844,0.0570140928030014,-1589.77490234375,304.1484375,0.7148911356925964,0.1057638451457023,0.1009240597486496,293.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5488024950027466,0.050000000745058,0.2288831919431686,291.1473083496094,291.1499938964844,272.0292663574219,271.577392578125,284.10260009765625,293.2426452636719,291.1473999023437,1.0,0.1611669510602951,1.0,1.0,0.9707202911376952,1.0,-0.6073914766311646,0.2619327008724212,0.3454588055610657,0.0962980911135673,0.0,0.0,0.1475393176078796,24.800785064697266,25.0,0.6528215408325195,-4320.72265625,38.35242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,304.4051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0965839326381683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186311021447181,0.1186353415250778,-4.239997906552162e-06,0.0,9.80204131337814e-05,0.0,0.0,4.622389793395996,0.0,0.0,0.0,0.2726313173770904,4.0,0.0,1.0
314040,293.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5488024950027466,0.050000000745058,0.0458205640316009,293.1369934082031,297.1499938964844,293.1499938964844,0.0310508869588375,-1138.056396484375,304.1482238769531,0.6372034549713135,0.0754726529121398,0.0722486823797226,293.14288330078125,297.1499938964844,293.1499938964844,0.0370275042951107,-917.809814453125,304.14892578125,0.6557962894439697,0.082441359758377,0.0582633726298809,293.13702392578125,297.1499938964844,293.1499938964844,0.0570140928030014,-1589.77490234375,304.1484375,0.7148911356925964,0.1057638451457023,0.1009240597486496,293.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5488024950027466,0.050000000745058,0.2288831919431686,291.1473083496094,291.1499938964844,272.0292663574219,271.577392578125,284.10260009765625,293.2426452636719,291.1473999023437,1.0,0.1611669510602951,1.0,1.0,0.9707202911376952,1.0,-0.6073914766311646,0.2619327008724212,0.3454588055610657,0.0962980911135673,0.0,0.0,0.1475393176078796,24.800785064697266,25.0,0.6528215408325195,-4320.72265625,38.35242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,304.4051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0965839326381683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186311021447181,0.1186353415250778,-4.239997906552162e-06,0.0,9.80204131337814e-05,0.0,0.0,4.622389793395996,0.0,0.0,0.0,0.2726313173770904,4.0,0.0,1.0
314100,293.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5488628149032593,0.050000000745058,0.0458201318979263,293.1366271972656,297.1499938964844,293.1499938964844,0.0312419477850198,-1141.47705078125,304.148193359375,0.6378695964813232,0.0757054686546325,0.0724670514464378,293.142578125,297.1499938964844,293.1499938964844,0.0371537879109382,-919.4150390625,304.1488952636719,0.6562489867210388,0.08259067684412,0.0583662874996662,293.1368408203125,297.1499938964844,293.1499938964844,0.0571792684495449,-1592.73046875,304.1484069824219,0.7153918743133545,0.1059650778770446,0.1011133044958114,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5488628149032593,0.050000000745058,0.2288810461759567,291.14752197265625,291.1499938964844,272.0318908691406,271.5777282714844,284.1058959960937,293.2425537109375,291.1476135253906,1.0,0.1612171828746795,1.0,1.0,0.9705842137336732,1.0,-0.6080011129379272,0.2621316313743591,0.3458694815635681,0.0965698510408401,0.0,0.0,0.147681713104248,24.796640396118164,25.0,0.5888271331787109,-4323.04296875,38.41217422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.0966472849249839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186996698379516,0.1187039092183113,-4.240121143084252e-06,0.0,9.808470349526031e-05,0.0,0.0,4.625259399414063,0.0,0.0,0.0,0.272642433643341,4.0,0.0,1.0
314160,293.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.548923134803772,0.050000000745058,0.045819703489542,293.13629150390625,297.1499938964844,293.1499938964844,0.0314358100295066,-1144.9410400390625,304.1481628417969,0.6385433673858643,0.0759410187602043,0.0726880729198455,293.14227294921875,297.1499938964844,293.1499938964844,0.0372826568782329,-921.0525512695312,304.1488647460937,0.6567094326019287,0.0827427431941032,0.0584711618721485,293.1366577148437,297.1499938964844,293.1499938964844,0.0573454722762107,-1595.7066650390625,304.1484069824219,0.7158927321434021,0.1061675027012825,0.1013037040829658,293.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.548923134803772,0.050000000745058,0.2288789004087448,291.147705078125,291.1499938964844,272.0348815917969,271.578369140625,284.109375,293.2424621582031,291.1477966308594,1.0,0.1612683087587356,1.0,1.0,0.9704498052597046,1.0,-0.6086176633834839,0.2623327970504761,0.3462848365306854,0.096844658255577,0.0,0.0,0.1478148847818374,24.79259490966797,25.0,0.5239572525024414,-4325.2939453125,38.47282028198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,304.40875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0967069193720817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187636703252792,0.1187679097056388,-4.240235739416676e-06,0.0,9.814523218665272e-05,0.0,0.0,4.627937316894531,0.0,0.0,0.0,0.2726528346538543,4.0,0.0,1.0
314220,293.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5490434765815735,0.050000000745058,0.045818842947483,293.1356506347656,297.1499938964844,293.1499938964844,0.0318321548402309,-1152.0029296875,304.14813232421875,0.6399142146110535,0.0764204561710357,0.0731382742524147,293.1416931152344,297.1499938964844,293.1499938964844,0.0375484824180603,-924.42919921875,304.1488037109375,0.6576542258262634,0.0830554366111755,0.0586870536208152,293.13629150390625,297.1499938964844,293.1499938964844,0.0576810985803604,-1601.7235107421875,304.1483764648437,0.7168951034545898,0.1065760105848312,0.1016880869865417,293.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5490434765815735,0.050000000745058,0.2288746088743209,291.14801025390625,291.1499938964844,272.0419006347656,271.5805053710937,284.1167907714844,293.2422790527344,291.1480712890625,1.0,0.161373421549797,1.0,1.0,0.9701809287071228,1.0,-0.6098721623420715,0.2627423405647278,0.3471298217773437,0.0974035412073135,0.0,0.0,0.1480559855699539,24.784847259521484,25.0,0.4011990427970886,-4329.60791015625,38.596954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.41192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0968140587210655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188790947198867,0.1188833341002464,-4.240440830471925e-06,0.0,9.825395682128146e-05,0.0,0.0,4.632766246795654,0.0,0.0,0.0,0.2726715207099914,4.0,0.0,1.0
314280,293.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5490434765815735,0.050000000745058,0.045818842947483,293.1356506347656,297.1499938964844,293.1499938964844,0.0318321548402309,-1152.0029296875,304.14813232421875,0.6399142146110535,0.0764204561710357,0.0731382742524147,293.1416931152344,297.1499938964844,293.1499938964844,0.0375484824180603,-924.42919921875,304.1488037109375,0.6576542258262634,0.0830554366111755,0.0586870536208152,293.13629150390625,297.1499938964844,293.1499938964844,0.0576810985803604,-1601.7235107421875,304.1483764648437,0.7168951034545898,0.1065760105848312,0.1016880869865417,293.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5490434765815735,0.050000000745058,0.2288746088743209,291.14801025390625,291.1499938964844,272.0419006347656,271.5805053710937,284.1167907714844,293.2422790527344,291.1480712890625,1.0,0.161373421549797,1.0,1.0,0.9701809287071228,1.0,-0.6098721623420715,0.2627423405647278,0.3471298217773437,0.0974035412073135,0.0,0.0,0.1480559855699539,24.784847259521484,25.0,0.4011990427970886,-4329.60791015625,38.596954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.41192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0968140587210655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188790947198867,0.1188833341002464,-4.240440830471925e-06,0.0,9.825395682128146e-05,0.0,0.0,4.632766246795654,0.0,0.0,0.0,0.2726715207099914,4.0,0.0,1.0
314340,293.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5491631031036377,0.050000000745058,0.045817993581295,293.1350402832031,297.1499938964844,293.1499938964844,0.0322389081120491,-1159.2232666015625,304.1480712890625,0.6413128972053528,0.0769096761941909,0.073598101735115,293.1411437988281,297.1499938964844,293.1499938964844,0.0378241576254367,-927.9288940429688,304.14874267578125,0.6586277484893799,0.0833784714341163,0.0589103996753692,293.135986328125,297.1499938964844,293.1499938964844,0.0580205209553241,-1607.81787109375,304.1483459472656,0.717897355556488,0.1069889068603515,0.1020767614245414,293.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5491631031036377,0.050000000745058,0.2288703620433807,291.14825439453125,291.1499938964844,272.04998779296875,271.5835876464844,284.1247863769531,293.2420959472656,291.1482849121094,1.0,0.1614821404218673,1.0,1.0,0.9699121117591858,1.0,-0.6111524105072021,0.263160228729248,0.3479921519756317,0.0979742556810379,0.0,0.0,0.1482719033956527,24.777585983276367,25.0,0.2903157770633697,-4333.71435546875,38.72460174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.60546875,18000.0,0.0,0.0,0.0969060286879539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189817637205123,0.118986003100872,-4.2406209104228765e-06,0.0,9.834730008151382e-05,0.0,0.0,4.637059688568115,0.0,0.0,0.0,0.2726881206035614,4.0,0.0,1.0
314400,293.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5491631031036377,0.050000000745058,0.045817993581295,293.1350402832031,297.1499938964844,293.1499938964844,0.0322389081120491,-1159.2232666015625,304.1480712890625,0.6413128972053528,0.0769096761941909,0.073598101735115,293.1411437988281,297.1499938964844,293.1499938964844,0.0378241576254367,-927.9288940429688,304.14874267578125,0.6586277484893799,0.0833784714341163,0.0589103996753692,293.135986328125,297.1499938964844,293.1499938964844,0.0580205209553241,-1607.81787109375,304.1483459472656,0.717897355556488,0.1069889068603515,0.1020767614245414,293.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5491631031036377,0.050000000745058,0.2288703620433807,291.14825439453125,291.1499938964844,272.04998779296875,271.5835876464844,284.1247863769531,293.2420959472656,291.1482849121094,1.0,0.1614821404218673,1.0,1.0,0.9699121117591858,1.0,-0.6111524105072021,0.263160228729248,0.3479921519756317,0.0979742556810379,0.0,0.0,0.1482719033956527,24.777585983276367,25.0,0.2903157770633697,-4333.71435546875,38.72460174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.60546875,18000.0,0.0,0.0,0.0969060286879539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189817637205123,0.118986003100872,-4.2406209104228765e-06,0.0,9.834730008151382e-05,0.0,0.0,4.637059688568115,0.0,0.0,0.0,0.2726881206035614,4.0,0.0,1.0
314460,293.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5492819547653198,0.050000000745058,0.0458171479403972,293.13446044921875,297.1499938964844,293.1499938964844,0.0326543413102626,-1166.571044921875,304.14801025390625,0.6427342295646667,0.0774066746234893,0.0740656554698944,293.140625,297.1499938964844,293.1499938964844,0.0381080210208892,-931.5306396484376,304.148681640625,0.6596249341964722,0.083709992468357,0.0591399073600769,293.1356811523437,297.1499938964844,293.1499938964844,0.0583629980683326,-1613.976318359375,304.1483154296875,0.7188981771469116,0.1074054166674614,0.1024689748883247,293.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5492819547653198,0.050000000745058,0.2288661450147628,291.1484069824219,291.1499938964844,272.0589599609375,271.5873718261719,284.1332397460937,293.2419128417969,291.1484375,1.0,0.1615940034389495,1.0,1.0,0.9696466326713562,1.0,-0.6124535799026489,0.2635843753814697,0.3488692045211792,0.0985557660460472,0.0,0.0,0.1484722346067428,24.770809173583984,25.0,0.1949630975723266,-4337.66357421875,38.855281829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,304.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.09698536247015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190763115882873,0.119080550968647,-4.240784164721845e-06,0.0,9.842781582847238e-05,0.0,0.0,4.6410112380981445,0.0,0.0,0.0,0.2727033495903015,4.0,0.0,1.0
314520,293.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5492819547653198,0.050000000745058,0.0458171479403972,293.13446044921875,297.1499938964844,293.1499938964844,0.0326543413102626,-1166.571044921875,304.14801025390625,0.6427342295646667,0.0774066746234893,0.0740656554698944,293.140625,297.1499938964844,293.1499938964844,0.0381080210208892,-931.5306396484376,304.148681640625,0.6596249341964722,0.083709992468357,0.0591399073600769,293.1356811523437,297.1499938964844,293.1499938964844,0.0583629980683326,-1613.976318359375,304.1483154296875,0.7188981771469116,0.1074054166674614,0.1024689748883247,293.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5492819547653198,0.050000000745058,0.2288661450147628,291.1484069824219,291.1499938964844,272.0589599609375,271.5873718261719,284.1332397460937,293.2419128417969,291.1484375,1.0,0.1615940034389495,1.0,1.0,0.9696466326713562,1.0,-0.6124535799026489,0.2635843753814697,0.3488692045211792,0.0985557660460472,0.0,0.0,0.1484722346067428,24.770809173583984,25.0,0.1949630975723266,-4337.66357421875,38.855281829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,304.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.09698536247015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190763115882873,0.119080550968647,-4.240784164721845e-06,0.0,9.842781582847238e-05,0.0,0.0,4.6410112380981445,0.0,0.0,0.0,0.2727033495903015,4.0,0.0,1.0
314580,293.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5493994355201721,0.050000000745058,0.0458163134753704,293.1339111328125,297.1499938964844,293.1499938964844,0.0330776125192642,-1174.031494140625,304.1479797363281,0.6441754102706909,0.0779104009270668,0.0745399892330169,293.14013671875,297.1499938964844,293.1499938964844,0.0383994281291961,-935.2261352539062,304.1486511230469,0.6606431603431702,0.0840491950511932,0.059375062584877,293.1354064941406,297.1499938964844,293.1499938964844,0.0587083138525486,-1620.1954345703125,304.1483154296875,0.7198972105979919,0.1078253164887428,0.102864533662796,293.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5493994355201721,0.050000000745058,0.2288619726896286,291.14849853515625,291.1499938964844,272.06854248046875,271.591552734375,284.1420288085937,293.24176025390625,291.1485290527344,1.0,0.1617089956998825,1.0,1.0,0.9693811535835266,1.0,-0.613773763179779,0.2640140354633331,0.3497597277164459,0.0991477146744728,0.0,0.0,0.1486633569002151,24.76459503173828,25.0,0.1086272820830345,-4341.48828125,38.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.41912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.0970533341169357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191657111048698,0.1191699504852294,-4.24093559558969e-06,0.0,9.849679190665483e-05,0.0,0.0,4.644745349884033,0.0,0.0,0.0,0.27271768450737,4.0,0.0,1.0
314640,293.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5493994355201721,0.050000000745058,0.0458163134753704,293.1339111328125,297.1499938964844,293.1499938964844,0.0330776125192642,-1174.031494140625,304.1479797363281,0.6441754102706909,0.0779104009270668,0.0745399892330169,293.14013671875,297.1499938964844,293.1499938964844,0.0383994281291961,-935.2261352539062,304.1486511230469,0.6606431603431702,0.0840491950511932,0.059375062584877,293.1354064941406,297.1499938964844,293.1499938964844,0.0587083138525486,-1620.1954345703125,304.1483154296875,0.7198972105979919,0.1078253164887428,0.102864533662796,293.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5493994355201721,0.050000000745058,0.2288619726896286,291.14849853515625,291.1499938964844,272.06854248046875,271.591552734375,284.1420288085937,293.24176025390625,291.1485290527344,1.0,0.1617089956998825,1.0,1.0,0.9693811535835266,1.0,-0.613773763179779,0.2640140354633331,0.3497597277164459,0.0991477146744728,0.0,0.0,0.1486633569002151,24.76459503173828,25.0,0.1086272820830345,-4341.48828125,38.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.41912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.0970533341169357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191657111048698,0.1191699504852294,-4.24093559558969e-06,0.0,9.849679190665483e-05,0.0,0.0,4.644745349884033,0.0,0.0,0.0,0.27271768450737,4.0,0.0,1.0
314700,293.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5494575500488281,0.050000000745058,0.0458158999681472,293.1336669921875,297.1499938964844,293.1499938964844,0.0332917496562004,-1177.7965087890625,304.14794921875,0.6449019908905029,0.0781642571091651,0.074779212474823,293.139892578125,297.1499938964844,293.1499938964844,0.0385475605726242,-937.1039428710938,304.14862060546875,0.6611588597297668,0.0842211842536926,0.0594944320619106,293.13525390625,297.1499938964844,293.1499938964844,0.0588819198310375,-1623.3255615234375,304.1483154296875,0.7203957438468933,0.1080363914370536,0.1030634269118309,293.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5494575500488281,0.050000000745058,0.2288599163293838,291.1485290527344,291.1499938964844,272.073486328125,271.59375,284.1465148925781,293.2416687011719,291.1485595703125,1.0,0.1617675870656967,1.0,1.0,0.9692484736442566,1.0,-0.6144399046897888,0.2642304599285126,0.3502094149589538,0.0994474068284034,0.0,0.0,0.1487581580877304,24.76171493530273,25.0,0.0672493129968643,-4343.36767578125,39.05670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,304.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.0970838665962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192096918821334,0.1192139312624931,-4.2410092646605335e-06,0.0,9.852778021013364e-05,0.0,0.0,4.646581172943115,0.0,0.0,0.0,0.2727247476577759,4.0,0.0,1.0
314760,293.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5495151877403259,0.050000000745058,0.0458154939115047,293.1334228515625,297.1499938964844,293.1499938964844,0.033507190644741,-1181.578369140625,304.14794921875,0.6456315517425537,0.0784190669655799,0.075019434094429,293.1396484375,297.1499938964844,293.1499938964844,0.0386969521641731,-938.9973754882812,304.1485900878906,0.6616777181625366,0.0843944028019905,0.0596147216856479,293.1351318359375,297.1499938964844,293.1499938964844,0.059056032449007,-1626.46728515625,304.1482849121094,0.7208935022354126,0.1082481071352958,0.1032629460096359,293.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5495151877403259,0.050000000745058,0.2288578748703003,291.1485595703125,291.1499938964844,272.0784606933594,271.595947265625,284.15106201171875,293.2415771484375,291.1485595703125,1.0,0.1618267893791198,1.0,1.0,0.9691177010536194,1.0,-0.6151090264320374,0.2644475102424621,0.3506615161895752,0.0997492596507072,0.0,0.0,0.1488537639379501,24.75897979736328,25.0,0.0272710807621479,-4345.2333984375,39.12507247924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,304.4208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.0971127301454544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192538291215896,0.1192580685019493,-4.241082024236675e-06,0.0,9.855708049144596e-05,0.0,0.0,4.648422718048096,0.0,0.0,0.0,0.2727317810058594,4.0,0.0,1.0
314820,293.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5496290922164917,0.050000000745058,0.0458146855235099,293.1329650878906,297.1499938964844,293.1499938964844,0.0339412055909633,-1189.1795654296875,304.1478881835937,0.6470972299575806,0.0789305865764617,0.0755020081996917,293.13922119140625,297.1499938964844,293.1499938964844,0.0389986895024776,-942.8203125,304.1485595703125,0.6627227067947388,0.0847434774041175,0.0598574019968509,293.1348876953125,297.1499938964844,293.1499938964844,0.0594055131077766,-1632.7806396484375,304.1482849121094,0.7218862175941467,0.108673095703125,0.1036635637283325,293.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5496290922164917,0.050000000745058,0.2288538366556167,291.1485290527344,291.1499938964844,272.0884704589844,271.6003112792969,284.1601867675781,293.24139404296875,291.1485290527344,1.0,0.1619468927383422,1.0,1.0,0.9688562750816344,1.0,-0.6164544224739075,0.2648827135562897,0.3515717387199402,0.1003593727946281,0.0,0.0,0.1490501165390014,24.753944396972656,25.0,-0.0456210859119892,-4348.94384765625,39.26328659057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13165283203125,304.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65234375,18000.0,0.0,0.0,0.0971669107675552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193439811468124,0.1193482279777526,-4.241228907631012e-06,0.0,9.861206490313634e-05,0.0,0.0,4.652182579040527,0.0,0.0,0.0,0.2727461457252502,4.0,0.0,1.0
314880,293.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5496290922164917,0.050000000745058,0.0458146855235099,293.1329650878906,297.1499938964844,293.1499938964844,0.0339412055909633,-1189.1795654296875,304.1478881835937,0.6470972299575806,0.0789305865764617,0.0755020081996917,293.13922119140625,297.1499938964844,293.1499938964844,0.0389986895024776,-942.8203125,304.1485595703125,0.6627227067947388,0.0847434774041175,0.0598574019968509,293.1348876953125,297.1499938964844,293.1499938964844,0.0594055131077766,-1632.7806396484375,304.1482849121094,0.7218862175941467,0.108673095703125,0.1036635637283325,293.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5496290922164917,0.050000000745058,0.2288538366556167,291.1485290527344,291.1499938964844,272.0884704589844,271.6003112792969,284.1601867675781,293.24139404296875,291.1485290527344,1.0,0.1619468927383422,1.0,1.0,0.9688562750816344,1.0,-0.6164544224739075,0.2648827135562897,0.3515717387199402,0.1003593727946281,0.0,0.0,0.1490501165390014,24.753944396972656,25.0,-0.0456210859119892,-4348.94384765625,39.26328659057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13165283203125,304.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65234375,18000.0,0.0,0.0,0.0971669107675552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193439811468124,0.1193482279777526,-4.241228907631012e-06,0.0,9.861206490313634e-05,0.0,0.0,4.652182579040527,0.0,0.0,0.0,0.2727461457252502,4.0,0.0,1.0
314940,293.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5497404336929321,0.050000000745058,0.0458138957619667,293.132568359375,297.1499938964844,293.1499938964844,0.0343781895935535,-1196.810791015625,304.1478881835937,0.6485673189163208,0.0794432237744331,0.075986161828041,293.13885498046875,297.1499938964844,293.1499938964844,0.0393032468855381,-946.6774291992188,304.1485290527344,0.6637729406356812,0.0850947350263595,0.0601020008325576,293.1346740722656,297.1499938964844,293.1499938964844,0.0597564950585365,-1639.130859375,304.14825439453125,0.7228745222091675,0.1090999841690063,0.1040661185979843,293.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5497404336929321,0.050000000745058,0.2288499027490615,291.1484680175781,291.1499938964844,272.0982971191406,271.6043395996094,284.1693115234375,293.2412414550781,291.1484680175781,1.0,0.162069171667099,1.0,1.0,0.9685948491096495,1.0,-0.6178064942359924,0.2653181552886963,0.3524883091449737,0.1009773835539817,0.0,0.0,0.1492587029933929,24.749589920043945,25.0,-0.1110477373003959,-4352.65966796875,39.40328598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,304.4235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.634765625,18000.0,0.0,0.0,0.0972182601690292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194391548633575,0.1194433942437172,-4.2413817027409095e-06,0.0,9.866417531156912e-05,0.0,0.0,4.656149864196777,0.0,0.0,0.0,0.2727612853050232,4.0,0.0,1.0
315000,293.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5497404336929321,0.050000000745058,0.0458138957619667,293.132568359375,297.1499938964844,293.1499938964844,0.0343781895935535,-1196.810791015625,304.1478881835937,0.6485673189163208,0.0794432237744331,0.075986161828041,293.13885498046875,297.1499938964844,293.1499938964844,0.0393032468855381,-946.6774291992188,304.1485290527344,0.6637729406356812,0.0850947350263595,0.0601020008325576,293.1346740722656,297.1499938964844,293.1499938964844,0.0597564950585365,-1639.130859375,304.14825439453125,0.7228745222091675,0.1090999841690063,0.1040661185979843,293.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5497404336929321,0.050000000745058,0.2288499027490615,291.1484680175781,291.1499938964844,272.0982971191406,271.6043395996094,284.1693115234375,293.2412414550781,291.1484680175781,1.0,0.162069171667099,1.0,1.0,0.9685948491096495,1.0,-0.6178064942359924,0.2653181552886963,0.3524883091449737,0.1009773835539817,0.0,0.0,0.1492587029933929,24.749589920043945,25.0,-0.1110477373003959,-4352.65966796875,39.40328598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,304.4235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.634765625,18000.0,0.0,0.0,0.0972182601690292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194391548633575,0.1194433942437172,-4.2413817027409095e-06,0.0,9.866417531156912e-05,0.0,0.0,4.656149864196777,0.0,0.0,0.0,0.2727612853050232,4.0,0.0,1.0
315060,293.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.549848735332489,0.050000000745058,0.0458131283521652,293.1322326660156,297.1499938964844,293.1499938964844,0.0348162576556205,-1204.4403076171875,304.1478576660156,0.6500357985496521,0.0799549296498298,0.0764698907732963,293.1385192871094,297.1499938964844,293.1499938964844,0.0396087244153022,-950.5448608398438,304.1485290527344,0.6648221015930176,0.0854460671544075,0.0603470057249069,293.1344909667969,297.1499938964844,293.1499938964844,0.0601086132228374,-1645.511474609375,304.14825439453125,0.7238576412200928,0.1095284149050712,0.1044702231884002,293.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.549848735332489,0.050000000745058,0.2288460731506347,291.1483459472656,291.1499938964844,272.1076965332031,271.6078491210937,284.1783142089844,293.2410888671875,291.1483459472656,1.0,0.1621932834386825,1.0,1.0,0.9683367013931274,1.0,-0.6191605925559998,0.265751838684082,0.3534087538719177,0.1016023531556129,0.0,0.0,0.1494859755039215,24.7459774017334,25.0,-0.1679796725511551,-4356.42529296875,39.54464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,304.4246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.60546875,18000.0,0.0,0.0,0.0972697213292121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195423901081085,0.1195466294884681,-4.241545411787229e-06,0.0,9.871640213532372e-05,0.0,0.0,4.660451412200928,0.0,0.0,0.0,0.272777646780014,4.0,0.0,1.0
315120,293.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.549848735332489,0.050000000745058,0.0458131283521652,293.1322326660156,297.1499938964844,293.1499938964844,0.0348162576556205,-1204.4403076171875,304.1478576660156,0.6500357985496521,0.0799549296498298,0.0764698907732963,293.1385192871094,297.1499938964844,293.1499938964844,0.0396087244153022,-950.5448608398438,304.1485290527344,0.6648221015930176,0.0854460671544075,0.0603470057249069,293.1344909667969,297.1499938964844,293.1499938964844,0.0601086132228374,-1645.511474609375,304.14825439453125,0.7238576412200928,0.1095284149050712,0.1044702231884002,293.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.549848735332489,0.050000000745058,0.2288460731506347,291.1483459472656,291.1499938964844,272.1076965332031,271.6078491210937,284.1783142089844,293.2410888671875,291.1483459472656,1.0,0.1621932834386825,1.0,1.0,0.9683367013931274,1.0,-0.6191605925559998,0.265751838684082,0.3534087538719177,0.1016023531556129,0.0,0.0,0.1494859755039215,24.7459774017334,25.0,-0.1679796725511551,-4356.42529296875,39.54464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,304.4246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.60546875,18000.0,0.0,0.0,0.0972697213292121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195423901081085,0.1195466294884681,-4.241545411787229e-06,0.0,9.871640213532372e-05,0.0,0.0,4.660451412200928,0.0,0.0,0.0,0.272777646780014,4.0,0.0,1.0
315180,293.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5499544739723206,0.050000000745058,0.0458123832941055,293.1319274902344,297.1499938964844,293.1499938964844,0.0352543443441391,-1212.0517578125,304.1478271484375,0.6515001654624939,0.0804650634527206,0.0769522413611412,293.1382141113281,297.1499938964844,293.1499938964844,0.039914034307003,-954.4090576171876,304.14849853515625,0.6658674478530884,0.0857967287302017,0.0605916157364845,293.1343078613281,297.1499938964844,293.1499938964844,0.0604615844786167,-1651.9171142578125,304.14825439453125,0.7248360514640808,0.109958216547966,0.10487562417984,293.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5499544739723206,0.050000000745058,0.2288423329591751,291.1482238769531,291.1499938964844,272.1164245605469,271.6105651855469,284.1871337890625,293.2409362792969,291.148193359375,1.0,0.1623187512159347,1.0,1.0,0.9680785536766052,1.0,-0.6205141544342041,0.2661828100681305,0.3543313443660736,0.1022335365414619,0.0,0.0,0.1497344374656677,24.74298667907715,25.0,-0.2203636169433593,-4360.28125,39.68698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,304.4256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0973236933350563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196550354361534,0.1196592822670936,-4.241723218001425e-06,0.0,9.87711755442433e-05,0.0,0.0,4.665144920349121,0.0,0.0,0.0,0.2727954685688019,4.0,0.0,1.0
