time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
315240,293.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5499544739723206,0.050000000745058,0.0458123832941055,293.1319274902344,297.1499938964844,293.1499938964844,0.0352543443441391,-1212.0517578125,304.1478271484375,0.6515001654624939,0.0804650634527206,0.0769522413611412,293.1382141113281,297.1499938964844,293.1499938964844,0.039914034307003,-954.4090576171876,304.14849853515625,0.6658674478530884,0.0857967287302017,0.0605916157364845,293.1343078613281,297.1499938964844,293.1499938964844,0.0604615844786167,-1651.9171142578125,304.14825439453125,0.7248360514640808,0.109958216547966,0.10487562417984,293.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5499544739723206,0.050000000745058,0.2288423329591751,291.1482238769531,291.1499938964844,272.1164245605469,271.6105651855469,284.1871337890625,293.2409362792969,291.148193359375,1.0,0.1623187512159347,1.0,1.0,0.9680785536766052,1.0,-0.6205141544342041,0.2661828100681305,0.3543313443660736,0.1022335365414619,0.0,0.0,0.1497344374656677,24.74298667907715,25.0,-0.2203636169433593,-4360.28125,39.68698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,304.4256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0973236933350563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196550354361534,0.1196592822670936,-4.241723218001425e-06,0.0,9.87711755442433e-05,0.0,0.0,4.665144920349121,0.0,0.0,0.0,0.2727954685688019,4.0,0.0,1.0
315300,293.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5500064492225647,0.050000000745058,0.0458120144903659,293.1318054199219,297.1499938964844,293.1499938964844,0.0354733616113662,-1215.8504638671875,304.1478271484375,0.6522307991981506,0.0807195827364921,0.0771928578615188,293.1380920410156,297.1499938964844,293.1499938964844,0.0400666333734989,-956.3402099609376,304.14849853515625,0.6663888096809387,0.0859718769788742,0.0607137717306613,293.1342163085937,297.1499938964844,293.1499938964844,0.0606385320425033,-1655.1322021484375,304.14825439453125,0.7253240942955017,0.1101738363504409,0.1050789728760719,293.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5500064492225647,0.050000000745058,0.2288405001163482,291.14813232421875,291.1499938964844,272.12042236328125,271.611572265625,284.19140625,293.2408752441406,291.1481018066406,1.0,0.1623819768428802,1.0,1.0,0.9679495096206664,1.0,-0.6211909651756287,0.2663973271846771,0.3547936379909515,0.1025516018271446,0.0,0.0,0.1498695909976959,24.74170684814453,25.0,-0.2481710314750671,-4362.265625,39.75851440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352844238281,304.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0973525196313858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197161972522735,0.1197204366326332,-4.241819169692462e-06,0.0,9.880043216980994e-05,0.0,0.0,4.6676926612854,0.0,0.0,0.0,0.2728051543235779,4.0,0.0,1.0
315360,293.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.550058126449585,0.050000000745058,0.0458116494119167,293.1316833496094,297.1499938964844,293.1499938964844,0.0356924347579479,-1219.646484375,304.1478271484375,0.652961015701294,0.0809739083051681,0.077433243393898,293.1379699707031,297.1499938964844,293.1499938964844,0.0402192771434783,-958.2717895507812,304.14849853515625,0.6669097542762756,0.0861470624804496,0.0608359090983867,293.1341247558594,297.1499938964844,293.1499938964844,0.0608158111572265,-1658.3558349609375,304.14825439453125,0.725811779499054,0.1103899925947189,0.1052827760577201,293.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.550058126449585,0.050000000745058,0.2288386821746826,291.1480407714844,291.1499938964844,272.1241760253906,271.6122741699219,284.1955871582031,293.24078369140625,291.1479797363281,1.0,0.162445455789566,1.0,1.0,0.9678218364715576,1.0,-0.6218679547309875,0.2666113376617431,0.3552566170692444,0.1028711572289466,0.0,0.0,0.1500120460987091,24.740524291992188,25.0,-0.2765807509422302,-4364.2958984375,39.83027267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,304.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0973827540874481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197806149721145,0.1197848543524742,-4.241920123604359e-06,0.0,9.883111488306896e-05,0.0,0.0,4.670376300811768,0.0,0.0,0.0,0.2728153467178345,4.0,0.0,1.0
315420,293.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5501609444618225,0.050000000745058,0.0458109267055988,293.1314697265625,297.1499938964844,293.1499938964844,0.0361310802400112,-1227.2359619140625,304.1478271484375,0.654421329498291,0.081482283771038,0.0779136270284652,293.13775634765625,297.1499938964844,293.1499938964844,0.0405249521136283,-962.1397094726562,304.14849853515625,0.667951762676239,0.0864977091550827,0.0610803216695785,293.13397216796875,297.1499938964844,293.1499938964844,0.0611715540289878,-1664.8321533203125,304.1482238769531,0.7267870903015137,0.1108240410685539,0.1056919619441032,293.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5501609444618225,0.050000000745058,0.2288350611925125,291.1477966308594,291.1499938964844,272.1307373046875,271.6126708984375,284.20361328125,293.2406616210937,291.1477355957031,1.0,0.1625731289386749,1.0,1.0,0.9675664305686952,1.0,-0.6232237219810486,0.2670382559299469,0.3561854362487793,0.1035153642296791,0.0,0.0,0.1503220498561859,24.738380432128903,25.0,-0.345336377620697,-4368.52783203125,39.97447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346740722656,304.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0974482893943786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199205964803695,0.1199248358607292,-4.242137947585434e-06,0.0,9.88976316875778e-05,0.0,0.0,4.676207542419434,0.0,0.0,0.0,0.2728374600410461,4.0,0.0,1.0
315480,293.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5501609444618225,0.050000000745058,0.0458109267055988,293.1314697265625,297.1499938964844,293.1499938964844,0.0361310802400112,-1227.2359619140625,304.1478271484375,0.654421329498291,0.081482283771038,0.0779136270284652,293.13775634765625,297.1499938964844,293.1499938964844,0.0405249521136283,-962.1397094726562,304.14849853515625,0.667951762676239,0.0864977091550827,0.0610803216695785,293.13397216796875,297.1499938964844,293.1499938964844,0.0611715540289878,-1664.8321533203125,304.1482238769531,0.7267870903015137,0.1108240410685539,0.1056919619441032,293.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5501609444618225,0.050000000745058,0.2288350611925125,291.1477966308594,291.1499938964844,272.1307373046875,271.6126708984375,284.20361328125,293.2406616210937,291.1477355957031,1.0,0.1625731289386749,1.0,1.0,0.9675664305686952,1.0,-0.6232237219810486,0.2670382559299469,0.3561854362487793,0.1035153642296791,0.0,0.0,0.1503220498561859,24.738380432128903,25.0,-0.345336377620697,-4368.52783203125,39.97447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346740722656,304.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0974482893943786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199205964803695,0.1199248358607292,-4.242137947585434e-06,0.0,9.88976316875778e-05,0.0,0.0,4.676207542419434,0.0,0.0,0.0,0.2728374600410461,4.0,0.0,1.0
315540,293.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5502635836601257,0.050000000745058,0.0458102002739906,293.1312866210937,297.1499938964844,293.1499938964844,0.0365708284080028,-1234.83154296875,304.1478271484375,0.6558834910392761,0.081990897655487,0.0783940404653549,293.1375427246094,297.1499938964844,293.1499938964844,0.0408316142857074,-966.0203857421876,304.1484680175781,0.6689956784248352,0.0868492797017097,0.0613252595067024,293.1338195800781,297.1499938964844,293.1499938964844,0.061529416590929,-1671.3577880859375,304.1482238769531,0.727764368057251,0.111261062324047,0.1061038002371788,293.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5502635836601257,0.050000000745058,0.2288314402103424,291.14752197265625,291.1499938964844,272.1358642578125,271.611572265625,284.2110900878906,293.24053955078125,291.1474609375,1.0,0.1627017259597778,1.0,1.0,0.9673110842704772,1.0,-0.6245833039283752,0.2674645185470581,0.3571187555789947,0.1041663214564323,0.0,0.0,0.1506742089986801,24.736438751220703,25.0,-0.42713063955307,-4373.06884765625,40.11970520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13360595703125,304.4291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0975223109126091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200792789459228,0.1200835183262825,-4.242383965902263e-06,0.0,9.897274867398664e-05,0.0,0.0,4.682817459106445,0.0,0.0,0.0,0.2728625237941742,4.0,0.0,1.0
315600,293.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5502635836601257,0.050000000745058,0.0458102002739906,293.1312866210937,297.1499938964844,293.1499938964844,0.0365708284080028,-1234.83154296875,304.1478271484375,0.6558834910392761,0.081990897655487,0.0783940404653549,293.1375427246094,297.1499938964844,293.1499938964844,0.0408316142857074,-966.0203857421876,304.1484680175781,0.6689956784248352,0.0868492797017097,0.0613252595067024,293.1338195800781,297.1499938964844,293.1499938964844,0.061529416590929,-1671.3577880859375,304.1482238769531,0.727764368057251,0.111261062324047,0.1061038002371788,293.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5502635836601257,0.050000000745058,0.2288314402103424,291.14752197265625,291.1499938964844,272.1358642578125,271.611572265625,284.2110900878906,293.24053955078125,291.1474609375,1.0,0.1627017259597778,1.0,1.0,0.9673110842704772,1.0,-0.6245833039283752,0.2674645185470581,0.3571187555789947,0.1041663214564323,0.0,0.0,0.1506742089986801,24.736438751220703,25.0,-0.42713063955307,-4373.06884765625,40.11970520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13360595703125,304.4291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0975223109126091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200792789459228,0.1200835183262825,-4.242383965902263e-06,0.0,9.897274867398664e-05,0.0,0.0,4.682817459106445,0.0,0.0,0.0,0.2728625237941742,4.0,0.0,1.0
315660,293.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5503668189048767,0.050000000745058,0.0458094738423824,293.131103515625,297.1499938964844,293.1499938964844,0.0370124280452728,-1242.44775390625,304.1477966308594,0.6573505401611328,0.0825006887316703,0.0788753554224968,293.1373596191406,297.1499938964844,293.1499938964844,0.0411399528384208,-969.9228515625,304.1484680175781,0.6700442433357239,0.0872025713324546,0.0615712776780128,293.1336669921875,297.1499938964844,293.1499938964844,0.0618902444839477,-1677.948486328125,304.1482238769531,0.728746771812439,0.1117021292448043,0.1065192595124244,293.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5503668189048767,0.050000000745058,0.2288278192281723,291.14715576171875,291.1499938964844,272.1392517089844,271.60870361328125,284.2178955078125,293.24041748046875,291.1470947265625,1.0,0.1628312915563583,1.0,1.0,0.9670587182044984,1.0,-0.6259495615959167,0.2678913176059723,0.3580582737922668,0.1048245355486869,0.0,0.0,0.1510814577341079,24.734582901000977,25.0,-0.5087460279464722,-4378.03955078125,40.26613235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13201904296875,304.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0976075306534767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202628538012504,0.1202671006321907,-4.2426677282492165e-06,0.0,9.905923798214644e-05,0.0,0.0,4.690465450286865,0.0,0.0,0.0,0.272891491651535,4.0,0.0,1.0
315720,293.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5503668189048767,0.050000000745058,0.0458094738423824,293.131103515625,297.1499938964844,293.1499938964844,0.0370124280452728,-1242.44775390625,304.1477966308594,0.6573505401611328,0.0825006887316703,0.0788753554224968,293.1373596191406,297.1499938964844,293.1499938964844,0.0411399528384208,-969.9228515625,304.1484680175781,0.6700442433357239,0.0872025713324546,0.0615712776780128,293.1336669921875,297.1499938964844,293.1499938964844,0.0618902444839477,-1677.948486328125,304.1482238769531,0.728746771812439,0.1117021292448043,0.1065192595124244,293.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5503668189048767,0.050000000745058,0.2288278192281723,291.14715576171875,291.1499938964844,272.1392517089844,271.60870361328125,284.2178955078125,293.24041748046875,291.1470947265625,1.0,0.1628312915563583,1.0,1.0,0.9670587182044984,1.0,-0.6259495615959167,0.2678913176059723,0.3580582737922668,0.1048245355486869,0.0,0.0,0.1510814577341079,24.734582901000977,25.0,-0.5087460279464722,-4378.03955078125,40.26613235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13201904296875,304.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0976075306534767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202628538012504,0.1202671006321907,-4.2426677282492165e-06,0.0,9.905923798214644e-05,0.0,0.0,4.690465450286865,0.0,0.0,0.0,0.272891491651535,4.0,0.0,1.0
315780,293.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5504712462425232,0.050000000745058,0.0458087399601936,293.1309509277344,297.1499938964844,293.1499938964844,0.037456214427948,-1250.0916748046875,304.1477966308594,0.6588243842124939,0.0830121636390686,0.0793581083416938,293.1371765136719,297.1499938964844,293.1499938964844,0.0414501689374446,-973.8497314453124,304.1484680175781,0.6710988879203796,0.0875578299164772,0.0618185997009277,293.1335144042969,297.1499938964844,293.1499938964844,0.0622541308403015,-1684.6058349609375,304.148193359375,0.7297357320785522,0.1121473684906959,0.1069385185837745,293.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5504712462425232,0.050000000745058,0.2288241386413574,291.1467590332031,291.1499938964844,272.1406555175781,271.60382080078125,284.22393798828125,293.24029541015625,291.14666748046875,1.0,0.1629617065191269,1.0,1.0,0.9668063521385192,1.0,-0.6273236274719238,0.2683193385601043,0.3590043187141418,0.1054898798465728,0.0,0.0,0.1515441238880157,24.732709884643555,25.0,-0.5936641097068787,-4383.48291015625,40.41377639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.4328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0977042466402053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204717829823494,0.1204760298132896,-4.242990144120995e-06,0.0,9.915739065036178e-05,0.0,0.0,4.699171543121338,0.0,0.0,0.0,0.2729244828224182,4.0,0.0,1.0
315840,293.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5504712462425232,0.050000000745058,0.0458087399601936,293.1309509277344,297.1499938964844,293.1499938964844,0.037456214427948,-1250.0916748046875,304.1477966308594,0.6588243842124939,0.0830121636390686,0.0793581083416938,293.1371765136719,297.1499938964844,293.1499938964844,0.0414501689374446,-973.8497314453124,304.1484680175781,0.6710988879203796,0.0875578299164772,0.0618185997009277,293.1335144042969,297.1499938964844,293.1499938964844,0.0622541308403015,-1684.6058349609375,304.148193359375,0.7297357320785522,0.1121473684906959,0.1069385185837745,293.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5504712462425232,0.050000000745058,0.2288241386413574,291.1467590332031,291.1499938964844,272.1406555175781,271.60382080078125,284.22393798828125,293.24029541015625,291.14666748046875,1.0,0.1629617065191269,1.0,1.0,0.9668063521385192,1.0,-0.6273236274719238,0.2683193385601043,0.3590043187141418,0.1054898798465728,0.0,0.0,0.1515441238880157,24.732709884643555,25.0,-0.5936641097068787,-4383.48291015625,40.41377639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.4328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0977042466402053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204717829823494,0.1204760298132896,-4.242990144120995e-06,0.0,9.915739065036178e-05,0.0,0.0,4.699171543121338,0.0,0.0,0.0,0.2729244828224182,4.0,0.0,1.0
315900,293.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5505240559577942,0.050000000745058,0.045808371156454,293.130859375,297.1499938964844,293.1499938964844,0.037679199129343,-1253.9290771484375,304.1477966308594,0.6595647931098938,0.0832688212394714,0.0796002969145774,293.1371154785156,297.1499938964844,293.1499938964844,0.0416062101721763,-975.825439453125,304.1484680175781,0.6716293096542358,0.087736427783966,0.0619429051876068,293.1334533691406,297.1499938964844,293.1499938964844,0.0624375976622104,-1687.9666748046875,304.148193359375,0.7302337288856506,0.1123719960451126,0.1071499735116958,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5505240559577942,0.050000000745058,0.2288222908973693,291.1465148925781,291.1499938964844,272.1405639648437,271.6005554199219,284.2265930175781,293.240234375,291.1464233398437,1.0,0.1630273014307022,1.0,1.0,0.9666801691055298,1.0,-0.6280146241188049,0.2685342133045196,0.3594803810119629,0.1058254987001419,0.0,0.0,0.1518022865056991,24.73174285888672,25.0,-0.639734148979187,-4386.4296875,40.48814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,304.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.0977580547332763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205884292721748,0.120592676103115,-4.243170224071946e-06,0.0,9.921199671225622e-05,0.0,0.0,4.704033374786377,0.0,0.0,0.0,0.2729429006576538,4.0,0.0,1.0
315960,293.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5505772829055786,0.050000000745058,0.0458079949021339,293.1307983398437,297.1499938964844,293.1499938964844,0.037902895361185,-1257.77685546875,304.1477966308594,0.6603074669837952,0.0835261344909668,0.0798430442810058,293.13702392578125,297.1499938964844,293.1499938964844,0.0417628474533557,-977.8089599609376,304.1484680175781,0.6721616387367249,0.0879156813025474,0.0620676390826702,293.13336181640625,297.1499938964844,293.1499938964844,0.0626220479607582,-1691.3482666015625,304.148193359375,0.73073410987854,0.1125979572534561,0.1073626279830932,293.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5505772829055786,0.050000000745058,0.2288204282522201,291.1462707519531,291.1499938964844,272.1398620605469,271.5966796875,284.2290344238281,293.2401733398437,291.14617919921875,1.0,0.1630931198596954,1.0,1.0,0.9665552377700806,1.0,-0.6287081837654114,0.2687497138977051,0.3599584400653839,0.106162890791893,0.0,0.0,0.1520777195692062,24.730749130249023,25.0,-0.6820562481880188,-4389.5302734375,40.5628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.0978153571486473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207130774855613,0.120717316865921,-4.243363036948722e-06,0.0,9.92701534414664e-05,0.0,0.0,4.709228992462158,0.0,0.0,0.0,0.2729625999927521,4.0,0.0,1.0
316020,293.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5507029294967651,0.050000000745058,0.0458071157336235,293.1306457519531,297.1499938964844,293.1499938964844,0.0383525490760803,-1265.506103515625,304.14776611328125,0.6618183851242065,0.084042802453041,0.080330304801464,293.1368713378906,297.1499938964844,293.1499938964844,0.0420779436826705,-981.8001708984376,304.1484375,0.6732513308525085,0.0882761180400848,0.0623183473944664,293.1325988769531,297.1499938964844,293.1499938964844,0.0630406811833381,-1699.04296875,304.1481018066406,0.731877326965332,0.1131710559129715,0.1078474074602127,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5507029294967651,0.050000000745058,0.2288160324096679,291.1457214355469,291.1499938964844,272.13653564453125,271.5870666503906,284.233154296875,293.2400207519531,291.1455993652344,1.0,0.1632265299558639,1.0,1.0,0.9663054347038268,1.0,-0.6301692128181458,0.2692116498947143,0.3609575927257538,0.1068552732467651,0.0,0.0,0.1526851505041122,24.725929260253903,25.0,-0.8481236696243286,-4396.3916015625,40.71768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244812011719,304.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.0979411602020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209879890084266,0.1209922358393669,-4.24378777097445e-06,0.0,9.939782466972248e-05,0.0,0.0,4.720692157745361,0.0,0.0,0.0,0.2730060517787933,4.0,0.0,1.0
316080,293.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5507029294967651,0.050000000745058,0.0458071157336235,293.1306457519531,297.1499938964844,293.1499938964844,0.0383525490760803,-1265.506103515625,304.14776611328125,0.6618183851242065,0.084042802453041,0.080330304801464,293.1368713378906,297.1499938964844,293.1499938964844,0.0420779436826705,-981.8001708984376,304.1484375,0.6732513308525085,0.0882761180400848,0.0623183473944664,293.1325988769531,297.1499938964844,293.1499938964844,0.0630406811833381,-1699.04296875,304.1481018066406,0.731877326965332,0.1131710559129715,0.1078474074602127,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5507029294967651,0.050000000745058,0.2288160324096679,291.1457214355469,291.1499938964844,272.13653564453125,271.5870666503906,284.233154296875,293.2400207519531,291.1455993652344,1.0,0.1632265299558639,1.0,1.0,0.9663054347038268,1.0,-0.6301692128181458,0.2692116498947143,0.3609575927257538,0.1068552732467651,0.0,0.0,0.1526851505041122,24.725929260253903,25.0,-0.8481236696243286,-4396.3916015625,40.71768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244812011719,304.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.0979411602020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209879890084266,0.1209922358393669,-4.24378777097445e-06,0.0,9.939782466972248e-05,0.0,0.0,4.720692157745361,0.0,0.0,0.0,0.2730060517787933,4.0,0.0,1.0
316140,293.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5509280562400818,0.050000000745058,0.0458055473864078,293.1304931640625,297.1499938964844,293.1499938964844,0.0388071499764919,-1273.31982421875,304.14776611328125,0.6634405851364136,0.0845632255077362,0.0808200389146804,293.13671875,297.1499938964844,293.1499938964844,0.0423975549638271,-985.8541870117188,304.1484375,0.6744545102119446,0.0886402428150177,0.0625708177685737,293.1300354003906,297.1499938964844,293.1499938964844,0.0637430697679519,-1712.01953125,304.1475524902344,0.7338191270828247,0.1141325160861015,0.1086673066020011,293.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5509280562400818,0.050000000745058,0.22880819439888,291.144775390625,291.1499938964844,272.1304931640625,271.5747375488281,284.2359619140625,293.2398376464844,291.1445007324219,1.0,0.1633695065975189,1.0,1.0,0.9660556316375732,1.0,-0.632032573223114,0.2698477804660797,0.3621848225593567,0.1076278537511825,0.0,0.0,0.1534410417079925,24.70615768432617,25.0,-1.6932748556137085,-4405.2333984375,40.9011344909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12091064453125,304.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.0980859398841857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213199496269226,0.1213241964578628,-4.244283900334267e-06,0.0,9.954475535778327e-05,0.0,0.0,4.73452091217041,0.0,0.0,0.0,0.2730583250522613,4.0,0.0,1.0
316200,293.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5509280562400818,0.050000000745058,0.0458055473864078,293.1304931640625,297.1499938964844,293.1499938964844,0.0388071499764919,-1273.31982421875,304.14776611328125,0.6634405851364136,0.0845632255077362,0.0808200389146804,293.13671875,297.1499938964844,293.1499938964844,0.0423975549638271,-985.8541870117188,304.1484375,0.6744545102119446,0.0886402428150177,0.0625708177685737,293.1300354003906,297.1499938964844,293.1499938964844,0.0637430697679519,-1712.01953125,304.1475524902344,0.7338191270828247,0.1141325160861015,0.1086673066020011,293.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5509280562400818,0.050000000745058,0.22880819439888,291.144775390625,291.1499938964844,272.1304931640625,271.5747375488281,284.2359619140625,293.2398376464844,291.1445007324219,1.0,0.1633695065975189,1.0,1.0,0.9660556316375732,1.0,-0.632032573223114,0.2698477804660797,0.3621848225593567,0.1076278537511825,0.0,0.0,0.1534410417079925,24.70615768432617,25.0,-1.6932748556137085,-4405.2333984375,40.9011344909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12091064453125,304.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.0980859398841857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213199496269226,0.1213241964578628,-4.244283900334267e-06,0.0,9.954475535778327e-05,0.0,0.0,4.73452091217041,0.0,0.0,0.0,0.2730583250522613,4.0,0.0,1.0
316260,293.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5512077212333679,0.050000000745058,0.045803602784872,293.1303405761719,297.1499938964844,293.1499938964844,0.0392707549035549,-1281.294921875,304.1477355957031,0.6651345491409302,0.0850894451141357,0.0813143700361251,293.13653564453125,297.1499938964844,293.1499938964844,0.0427260287106037,-990.0308227539062,304.1484069824219,0.6757296323776245,0.0890102535486221,0.0628267303109169,293.1268310546875,297.1499938964844,293.1499938964844,0.0646484419703483,-1728.80615234375,304.1468505859375,0.7363020181655884,0.1152880638837814,0.1097223833203315,293.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5512077212333679,0.050000000745058,0.2287984937429428,291.1429138183594,291.1499938964844,272.1214294433594,271.5594177246094,284.23736572265625,293.2395935058594,291.1424865722656,1.0,0.1635260879993438,1.0,1.0,0.9658117294311525,1.0,-0.6341851949691772,0.2706083655357361,0.3635768592357635,0.1084601879119873,0.0,0.0,0.1545033752918243,24.67896842956543,25.0,-2.767159938812256,-4416.82861328125,41.10913848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162414550781,304.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.18359375,18000.0,0.0,0.0,0.0982580408453941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217783465981483,0.1217825934290885,-4.244931005814578e-06,0.0,9.971942199626938e-05,0.0,0.0,4.753584861755371,0.0,0.0,0.0,0.2731298506259918,4.0,0.0,1.0
316320,293.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5512077212333679,0.050000000745058,0.045803602784872,293.1303405761719,297.1499938964844,293.1499938964844,0.0392707549035549,-1281.294921875,304.1477355957031,0.6651345491409302,0.0850894451141357,0.0813143700361251,293.13653564453125,297.1499938964844,293.1499938964844,0.0427260287106037,-990.0308227539062,304.1484069824219,0.6757296323776245,0.0890102535486221,0.0628267303109169,293.1268310546875,297.1499938964844,293.1499938964844,0.0646484419703483,-1728.80615234375,304.1468505859375,0.7363020181655884,0.1152880638837814,0.1097223833203315,293.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5512077212333679,0.050000000745058,0.2287984937429428,291.1429138183594,291.1499938964844,272.1214294433594,271.5594177246094,284.23736572265625,293.2395935058594,291.1424865722656,1.0,0.1635260879993438,1.0,1.0,0.9658117294311525,1.0,-0.6341851949691772,0.2706083655357361,0.3635768592357635,0.1084601879119873,0.0,0.0,0.1545033752918243,24.67896842956543,25.0,-2.767159938812256,-4416.82861328125,41.10913848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162414550781,304.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.18359375,18000.0,0.0,0.0,0.0982580408453941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217783465981483,0.1217825934290885,-4.244931005814578e-06,0.0,9.971942199626938e-05,0.0,0.0,4.753584861755371,0.0,0.0,0.0,0.2731298506259918,4.0,0.0,1.0
316380,293.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5514968037605286,0.050000000745058,0.0458016023039817,293.1301574707031,297.1499938964844,293.1499938964844,0.0397421829402446,-1289.404541015625,304.147705078125,0.6668582558631897,0.0856222063302993,0.0818148776888847,293.1363830566406,297.1499938964844,293.1499938964844,0.0430618412792682,-994.3053588867188,304.1483764648437,0.6770320534706116,0.0893864333629608,0.0630870684981346,293.12353515625,297.1499938964844,293.1499938964844,0.065645545721054,-1747.3524169921875,304.146240234375,0.7390152215957642,0.1165402829647064,0.1108851283788681,293.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5514968037605286,0.050000000745058,0.2287884801626205,291.140625,291.1499938964844,272.1091003417969,271.5408630371094,284.2373352050781,293.2392578125,291.14019775390625,1.0,0.1636964082717895,1.0,1.0,0.9655678868293762,1.0,-0.636479377746582,0.2714292407035827,0.3650501072406769,0.109324425458908,0.0,0.0,0.1559115648269653,24.651498794555664,25.0,-3.128427743911743,-4431.408203125,41.33333587646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098022460937,304.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.560546875,18000.0,0.0,0.0,0.0984702855348587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224049255251884,0.1224091723561286,-4.245834134053439e-06,0.0,9.993482672143728e-05,0.0,0.0,4.7796807289123535,0.0,0.0,0.0,0.2732277512550354,4.0,0.0,1.0
316440,293.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5514968037605286,0.050000000745058,0.0458016023039817,293.1301574707031,297.1499938964844,293.1499938964844,0.0397421829402446,-1289.404541015625,304.147705078125,0.6668582558631897,0.0856222063302993,0.0818148776888847,293.1363830566406,297.1499938964844,293.1499938964844,0.0430618412792682,-994.3053588867188,304.1483764648437,0.6770320534706116,0.0893864333629608,0.0630870684981346,293.12353515625,297.1499938964844,293.1499938964844,0.065645545721054,-1747.3524169921875,304.146240234375,0.7390152215957642,0.1165402829647064,0.1108851283788681,293.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5514968037605286,0.050000000745058,0.2287884801626205,291.140625,291.1499938964844,272.1091003417969,271.5408630371094,284.2373352050781,293.2392578125,291.14019775390625,1.0,0.1636964082717895,1.0,1.0,0.9655678868293762,1.0,-0.636479377746582,0.2714292407035827,0.3650501072406769,0.109324425458908,0.0,0.0,0.1559115648269653,24.651498794555664,25.0,-3.128427743911743,-4431.408203125,41.33333587646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098022460937,304.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.560546875,18000.0,0.0,0.0,0.0984702855348587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224049255251884,0.1224091723561286,-4.245834134053439e-06,0.0,9.993482672143728e-05,0.0,0.0,4.7796807289123535,0.0,0.0,0.0,0.2732277512550354,4.0,0.0,1.0
316500,293.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5516403317451477,0.050000000745058,0.0458006113767623,293.13006591796875,297.1499938964844,293.1499938964844,0.0399796850979328,-1293.4876708984375,304.1476745605469,0.6677258014678955,0.0858907401561737,0.0820672735571861,293.13629150390625,297.1499938964844,293.1499938964844,0.0432310625910759,-996.4591674804688,304.1483764648437,0.6776872277259827,0.0895762294530868,0.0632185637950897,293.1219482421875,297.1499938964844,293.1499938964844,0.066165342926979,-1757.0428466796875,304.14599609375,0.7404255270957947,0.11719211935997,0.1114930510520935,293.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5516403317451477,0.050000000745058,0.2287835329771042,291.1395263671875,291.1499938964844,272.1016540527344,271.5303039550781,284.2367248535156,293.2390441894531,291.1391296386719,1.0,0.1637865155935287,1.0,1.0,0.9654459357261658,1.0,-0.6376624703407288,0.2718548774719238,0.3658076226711273,0.1097652688622474,0.0,0.0,0.1567258089780807,24.63837242126465,25.0,-3.048222780227661,-4439.669921875,41.45044708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,304.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.0985957607626915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227755770087242,0.1227798238396644,-4.2463884710741695e-06,0.0,0.0001000621632556,0.0,0.0,4.795149803161621,0.0,0.0,0.0,0.2732860445976257,4.0,0.0,1.0
316560,293.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5517826676368713,0.050000000745058,0.0457996279001235,293.1299743652344,297.1499938964844,293.1499938964844,0.0402180850505828,-1297.58447265625,304.1476745605469,0.6685963273048401,0.0861608907580375,0.0823209881782531,293.1361999511719,297.1499938964844,293.1499938964844,0.0434008575975894,-998.6199951171876,304.1483459472656,0.678344190120697,0.0897674560546875,0.0633508637547493,293.120361328125,297.1499938964844,293.1499938964844,0.0666951388120651,-1766.93603515625,304.145751953125,0.7418625354766846,0.1178573369979858,0.1121142208576202,293.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5517826676368713,0.050000000745058,0.2287786304950714,291.1385192871094,291.1499938964844,272.09326171875,271.51885986328125,284.2357482910156,293.23883056640625,291.1381530761719,1.0,0.1638794392347335,1.0,1.0,0.9653299450874328,1.0,-0.6388642191886902,0.2722881734371185,0.3665760457515716,0.1102107465267181,0.0,0.0,0.1575955003499984,24.62568092346192,25.0,-2.8707969188690186,-4448.43896484375,41.570350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012268066406,304.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.017578125,18000.0,0.0,0.0,0.0987343788146972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231759563088417,0.1231802031397819,-4.246998742019059e-06,0.0,0.0001002028438961,0.0,0.0,4.811880588531494,0.0,0.0,0.0,0.27334925532341,4.0,0.0,1.0
316620,293.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5520651340484619,0.050000000745058,0.0457976832985878,293.1297912597656,297.1499938964844,293.1499938964844,0.0407005995512008,-1305.8712158203125,304.14764404296875,0.6703577637672424,0.0867108926177024,0.0828360542654991,293.135986328125,297.1499938964844,293.1499938964844,0.0437460578978061,-1003.0118408203124,304.1483154296875,0.6796776652336121,0.0901604071259498,0.063621275126934,293.1173095703125,297.1499938964844,293.1499938964844,0.0677840411663055,-1787.321044921875,304.1453552246094,0.7448186278343201,0.1192283481359481,0.1133962124586105,293.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5520651340484619,0.050000000745058,0.228768914937973,291.1367492675781,291.1499938964844,272.0736389160156,271.4931640625,284.2325439453125,293.2383728027344,291.136474609375,1.0,0.1640743166208267,1.0,1.0,0.9650980234146118,1.0,-0.6413314342498779,0.2731816172599792,0.3681497871875763,0.1111174374818801,0.0,0.0,0.1594888120889663,24.60144424438477,25.0,-2.397448778152466,-4467.43310546875,41.819332122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0905456542969,304.48052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.578125,18000.0,0.0,0.0,0.0990585386753082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240601390600204,0.1240643858909607,-4.248379809723701e-06,0.0,0.0001005318263196,0.0,0.0,4.8488969802856445,0.0,0.0,0.0,0.2734895944595337,4.0,0.0,1.0
316680,293.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5520651340484619,0.050000000745058,0.0457976832985878,293.1297912597656,297.1499938964844,293.1499938964844,0.0407005995512008,-1305.8712158203125,304.14764404296875,0.6703577637672424,0.0867108926177024,0.0828360542654991,293.135986328125,297.1499938964844,293.1499938964844,0.0437460578978061,-1003.0118408203124,304.1483154296875,0.6796776652336121,0.0901604071259498,0.063621275126934,293.1173095703125,297.1499938964844,293.1499938964844,0.0677840411663055,-1787.321044921875,304.1453552246094,0.7448186278343201,0.1192283481359481,0.1133962124586105,293.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5520651340484619,0.050000000745058,0.228768914937973,291.1367492675781,291.1499938964844,272.0736389160156,271.4931640625,284.2325439453125,293.2383728027344,291.136474609375,1.0,0.1640743166208267,1.0,1.0,0.9650980234146118,1.0,-0.6413314342498779,0.2731816172599792,0.3681497871875763,0.1111174374818801,0.0,0.0,0.1594888120889663,24.60144424438477,25.0,-2.397448778152466,-4467.43310546875,41.819332122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0905456542969,304.48052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.578125,18000.0,0.0,0.0,0.0990585386753082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240601390600204,0.1240643858909607,-4.248379809723701e-06,0.0,0.0001005318263196,0.0,0.0,4.8488969802856445,0.0,0.0,0.0,0.2734895944595337,4.0,0.0,1.0
316740,293.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5523492097854614,0.050000000745058,0.0457957349717617,293.1294860839844,297.1499938964844,293.1499938964844,0.0411968007683754,-1314.3887939453125,304.1476135253906,0.6721685528755188,0.0872804373502731,0.083367608487606,293.1356811523437,297.1499938964844,293.1499938964844,0.0441066138446331,-1007.5989990234376,304.1482849121094,0.6810648441314697,0.0905758365988731,0.063905544579029,293.1144104003906,297.1499938964844,293.1499938964844,0.0689067617058754,-1808.414306640625,304.1450500488281,0.7478780746459961,0.1206477284431457,0.1147248446941375,293.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5523492097854614,0.050000000745058,0.2287591695785522,291.13531494140625,291.1499938964844,272.04998779296875,271.46356201171875,284.22760009765625,293.2378845214844,291.13507080078125,1.0,0.1642804443836212,1.0,1.0,0.964866042137146,1.0,-0.6438909769058228,0.2741138935089111,0.369777113199234,0.1120472401380539,0.0,0.0,0.1615514755249023,24.577999114990234,25.0,-1.993984341621399,-4488.1611328125,42.080684661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0781555175781,304.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.099445953965187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250368654727935,0.125041127204895,-4.249936864653137e-06,0.0,0.0001009249972412,0.0,0.0,4.889873504638672,0.0,0.0,0.0,0.2736454606056213,4.0,0.0,1.0
316800,293.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5523492097854614,0.050000000745058,0.0457957349717617,293.1294860839844,297.1499938964844,293.1499938964844,0.0411968007683754,-1314.3887939453125,304.1476135253906,0.6721685528755188,0.0872804373502731,0.083367608487606,293.1356811523437,297.1499938964844,293.1499938964844,0.0441066138446331,-1007.5989990234376,304.1482849121094,0.6810648441314697,0.0905758365988731,0.063905544579029,293.1144104003906,297.1499938964844,293.1499938964844,0.0689067617058754,-1808.414306640625,304.1450500488281,0.7478780746459961,0.1206477284431457,0.1147248446941375,293.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5523492097854614,0.050000000745058,0.2287591695785522,291.13531494140625,291.1499938964844,272.04998779296875,271.46356201171875,284.22760009765625,293.2378845214844,291.13507080078125,1.0,0.1642804443836212,1.0,1.0,0.964866042137146,1.0,-0.6438909769058228,0.2741138935089111,0.369777113199234,0.1120472401380539,0.0,0.0,0.1615514755249023,24.577999114990234,25.0,-1.993984341621399,-4488.1611328125,42.080684661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0781555175781,304.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.099445953965187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250368654727935,0.125041127204895,-4.249936864653137e-06,0.0,0.0001009249972412,0.0,0.0,4.889873504638672,0.0,0.0,0.0,0.2736454606056213,4.0,0.0,1.0
316860,293.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5526585578918457,0.050000000745058,0.0457936152815818,293.1291198730469,297.1499938964844,293.1499938964844,0.0417112000286579,-1323.217041015625,304.1475524902344,0.6740663647651672,0.0878727659583091,0.0839202105998992,293.1352844238281,297.1499938964844,293.1499938964844,0.0444878153502941,-1012.4500732421876,304.1482238769531,0.6825463175773621,0.0910171642899513,0.0642076209187507,293.1112976074219,297.1499938964844,293.1499938964844,0.0700875967741012,-1830.6885986328125,304.14471435546875,0.7511305809020996,0.1221807897090911,0.1161300987005233,293.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5526585578918457,0.050000000745058,0.2287485897541046,291.1340637207031,291.1499938964844,272.0215759277344,271.42901611328125,284.2220458984375,293.23736572265625,291.13385009765625,1.0,0.1644982695579528,1.0,1.0,0.9646428227424622,1.0,-0.6465879678726196,0.2750537395477295,0.3715341985225677,0.1131241768598556,0.0,0.0,0.1637641042470932,24.55328750610352,25.0,-1.608224391937256,-4510.458984375,42.35737991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064453125,304.51141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.0998977869749069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260973960161209,0.1261016428470611,-4.251648533681873e-06,0.0,0.0001013835499179,0.0,0.0,4.934450149536133,0.0,0.0,0.0,0.2738153338432312,4.0,0.0,1.0
316920,293.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5526585578918457,0.050000000745058,0.0457936152815818,293.1291198730469,297.1499938964844,293.1499938964844,0.0417112000286579,-1323.217041015625,304.1475524902344,0.6740663647651672,0.0878727659583091,0.0839202105998992,293.1352844238281,297.1499938964844,293.1499938964844,0.0444878153502941,-1012.4500732421876,304.1482238769531,0.6825463175773621,0.0910171642899513,0.0642076209187507,293.1112976074219,297.1499938964844,293.1499938964844,0.0700875967741012,-1830.6885986328125,304.14471435546875,0.7511305809020996,0.1221807897090911,0.1161300987005233,293.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5526585578918457,0.050000000745058,0.2287485897541046,291.1340637207031,291.1499938964844,272.0215759277344,271.42901611328125,284.2220458984375,293.23736572265625,291.13385009765625,1.0,0.1644982695579528,1.0,1.0,0.9646428227424622,1.0,-0.6465879678726196,0.2750537395477295,0.3715341985225677,0.1131241768598556,0.0,0.0,0.1637641042470932,24.55328750610352,25.0,-1.608224391937256,-4510.458984375,42.35737991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064453125,304.51141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.0998977869749069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260973960161209,0.1261016428470611,-4.251648533681873e-06,0.0,0.0001013835499179,0.0,0.0,4.934450149536133,0.0,0.0,0.0,0.2738153338432312,4.0,0.0,1.0
316980,293.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.553065836429596,0.050000000745058,0.0457908399403095,293.1286926269531,297.1499938964844,293.1499938964844,0.0422437638044357,-1332.355224609375,304.1474609375,0.6761308312416077,0.0884890630841255,0.0844945013523101,293.13482666015625,297.1499938964844,293.1499938964844,0.044889286160469,-1017.5597534179688,304.14813232421875,0.6842017769813538,0.0914851874113082,0.0645276755094528,293.1068115234375,297.1499938964844,293.1499938964844,0.0714875236153602,-1857.2320556640625,304.1441345214844,0.7550735473632812,0.1240659803152084,0.117811381816864,293.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.553065836429596,0.050000000745058,0.2287347316741943,291.13311767578125,291.1499938964844,271.988037109375,271.3890380859375,284.2174377441406,293.2367858886719,291.1329650878906,1.0,0.1647330671548843,1.0,1.0,0.9644196033477784,1.0,-0.6496590375900269,0.2760544419288635,0.3736045658588409,0.114509604871273,0.0,0.0,0.1660816073417663,24.51813507080078,25.0,-1.2661066055297852,-4534.5048828125,42.66636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04998779296875,304.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.609375,18000.0,0.0,0.0,0.1004143506288528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272254139184951,0.1272296756505966,-4.253497536410578e-06,0.0,0.0001019077972159,0.0,0.0,4.981966495513916,0.0,0.0,0.0,0.2739968001842499,4.0,0.0,1.0
