time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
317040,293.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.553065836429596,0.050000000745058,0.0457908399403095,293.1286926269531,297.1499938964844,293.1499938964844,0.0422437638044357,-1332.355224609375,304.1474609375,0.6761308312416077,0.0884890630841255,0.0844945013523101,293.13482666015625,297.1499938964844,293.1499938964844,0.044889286160469,-1017.5597534179688,304.14813232421875,0.6842017769813538,0.0914851874113082,0.0645276755094528,293.1068115234375,297.1499938964844,293.1499938964844,0.0714875236153602,-1857.2320556640625,304.1441345214844,0.7550735473632812,0.1240659803152084,0.117811381816864,293.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.553065836429596,0.050000000745058,0.2287347316741943,291.13311767578125,291.1499938964844,271.988037109375,271.3890380859375,284.2174377441406,293.2367858886719,291.1329650878906,1.0,0.1647330671548843,1.0,1.0,0.9644196033477784,1.0,-0.6496590375900269,0.2760544419288635,0.3736045658588409,0.114509604871273,0.0,0.0,0.1660816073417663,24.51813507080078,25.0,-1.2661066055297852,-4534.5048828125,42.66636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04998779296875,304.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.609375,18000.0,0.0,0.0,0.1004143506288528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272254139184951,0.1272296756505966,-4.253497536410578e-06,0.0,0.0001019077972159,0.0,0.0,4.981966495513916,0.0,0.0,0.0,0.2739968001842499,4.0,0.0,1.0
317100,293.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5533201694488525,0.050000000745058,0.0457891151309013,293.1284484863281,297.1499938964844,293.1499938964844,0.0425179116427898,-1337.0609130859375,304.1474304199219,0.6772422790527344,0.0888070166110992,0.084790289402008,293.1345520019531,297.1499938964844,293.1499938964844,0.0450986698269844,-1020.2263793945312,304.1481018066406,0.6851114630699158,0.0917300134897232,0.0646947920322418,293.1039123535156,297.1499938964844,293.1499938964844,0.0723127871751785,-1872.947265625,304.1437072753906,0.75743168592453,0.1251835823059082,0.1188082695007324,293.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5533201694488525,0.050000000745058,0.2287261039018631,291.1326599121094,291.1499938964844,271.9694519042969,271.3671569824219,284.2154235839844,293.2364501953125,291.13250732421875,1.0,0.1648593544960022,1.0,1.0,0.964307963848114,1.0,-0.6513984799385071,0.2766070365905761,0.3747914433479309,0.1153270751237869,0.0,0.0,0.1672833412885666,24.49469947814941,25.0,-1.3192065954208374,-4547.326171875,42.83823013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426025390625,304.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.482421875,18000.0,0.0,0.0,0.100696250796318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278120875358581,0.1278163343667984,-4.254464329278562e-06,0.0,0.0001021938951453,0.0,0.0,5.006713390350342,0.0,0.0,0.0,0.2740914523601532,4.0,0.0,1.0
317160,293.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5536090731620789,0.050000000745058,0.0457871593534946,293.1282043457031,297.1499938964844,293.1499938964844,0.0427980050444603,-1341.871337890625,304.1473999023437,0.678408145904541,0.0891318097710609,0.0850920975208282,293.13427734375,297.1499938964844,293.1499938964844,0.0453145280480384,-1022.9776611328124,304.1480407714844,0.6860772371292114,0.0919823199510574,0.064866803586483,293.1005859375,297.1499938964844,293.1499938964844,0.0732277631759643,-1890.4254150390625,304.1431884765625,0.7600657343864441,0.126422569155693,0.1199168935418129,293.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5536090731620789,0.050000000745058,0.2287163436412811,291.13214111328125,291.1499938964844,271.94970703125,271.3440246582031,284.213623046875,293.2361145019531,291.13189697265625,1.0,0.1649926155805587,1.0,1.0,0.9642009139060974,1.0,-0.6532835364341736,0.277199387550354,0.3760841488838196,0.1162279695272445,0.0,0.0,0.16852867603302,24.467369079589844,25.0,-1.525153398513794,-4560.8046875,43.02293014526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,304.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3203125,18000.0,0.0,0.0,0.1009931117296218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284195631742477,0.1284238249063491,-4.2554606807243545e-06,0.0,0.0001024951707222,0.0,0.0,5.032354831695557,0.0,0.0,0.0,0.2741894721984863,4.0,0.0,1.0
317220,293.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5542920827865601,0.050000000745058,0.0457825660705566,293.1275939941406,297.1499938964844,293.1499938964844,0.0433788485825061,-1351.857177734375,304.1473083496094,0.6809122562408447,0.0898043736815452,0.0857161507010459,293.1336364746094,297.1499938964844,293.1499938964844,0.0457685552537441,-1028.772705078125,304.14794921875,0.6881858110427856,0.0925119221210479,0.0652273222804069,293.0926208496094,297.1499938964844,293.1499938964844,0.0753486156463623,-1931.139404296875,304.1419372558594,0.7662259936332703,0.1292887777090072,0.122497521340847,293.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5542920827865601,0.050000000745058,0.2286933958530426,291.1306457519531,291.1499938964844,271.9069519042969,271.2943420410156,284.21051025390625,293.2352905273437,291.1303100585937,1.0,0.1652846336364746,1.0,1.0,0.9639868140220642,1.0,-0.6575291156768799,0.2785240411758423,0.3790050745010376,0.1182811930775642,0.0,0.0,0.171206533908844,24.40121841430664,25.0,-2.198018789291382,-4590.33203125,43.43602752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,304.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.1016341745853424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297273635864257,0.1297316253185272,-4.257585715095047e-06,0.0,0.0001031457723001,0.0,0.0,5.087603569030762,0.0,0.0,0.0,0.2744004428386688,4.0,0.0,1.0
317280,293.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5542920827865601,0.050000000745058,0.0457825660705566,293.1275939941406,297.1499938964844,293.1499938964844,0.0433788485825061,-1351.857177734375,304.1473083496094,0.6809122562408447,0.0898043736815452,0.0857161507010459,293.1336364746094,297.1499938964844,293.1499938964844,0.0457685552537441,-1028.772705078125,304.14794921875,0.6881858110427856,0.0925119221210479,0.0652273222804069,293.0926208496094,297.1499938964844,293.1499938964844,0.0753486156463623,-1931.139404296875,304.1419372558594,0.7662259936332703,0.1292887777090072,0.122497521340847,293.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5542920827865601,0.050000000745058,0.2286933958530426,291.1306457519531,291.1499938964844,271.9069519042969,271.2943420410156,284.21051025390625,293.2352905273437,291.1303100585937,1.0,0.1652846336364746,1.0,1.0,0.9639868140220642,1.0,-0.6575291156768799,0.2785240411758423,0.3790050745010376,0.1182811930775642,0.0,0.0,0.171206533908844,24.40121841430664,25.0,-2.198018789291382,-4590.33203125,43.43602752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,304.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.1016341745853424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297273635864257,0.1297316253185272,-4.257585715095047e-06,0.0,0.0001031457723001,0.0,0.0,5.087603569030762,0.0,0.0,0.0,0.2744004428386688,4.0,0.0,1.0
317340,293.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5551074147224426,0.050000000745058,0.0457771234214305,293.1269226074219,297.1499938964844,293.1499938964844,0.0439887717366218,-1362.3582763671875,304.1471862792969,0.6836429238319397,0.0905093848705291,0.0863693878054618,293.13287353515625,297.1499938964844,293.1499938964844,0.0462538078427314,-1034.977783203125,304.1478271484375,0.6905261278152466,0.0930765345692634,0.065611220896244,293.0830993652344,297.1499938964844,293.1499938964844,0.0778542682528495,-1979.5599365234373,304.14044189453125,0.773566484451294,0.1326702237129211,0.1255639344453811,293.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5551074147224426,0.050000000745058,0.2286662012338638,291.1286315917969,291.1499938964844,271.860107421875,271.2403564453125,284.2078552246094,293.2342529296875,291.12823486328125,1.0,0.1656155735254287,1.0,1.0,0.9637726545333862,1.0,-0.6624147295951843,0.2800445258617401,0.3823702037334442,0.1206585690379142,0.0,0.0,0.1741900146007537,24.32158470153809,25.0,-2.8933982849121094,-4623.86962890625,43.91124725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044860839844,304.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.1023413613438606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311946660280227,0.1311989277601242,-4.259954948793165e-06,0.0,0.0001038634727592,0.0,0.0,5.149691104888916,0.0,0.0,0.0,0.2746372520923614,4.0,0.0,1.0
317400,293.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5551074147224426,0.050000000745058,0.0457771234214305,293.1269226074219,297.1499938964844,293.1499938964844,0.0439887717366218,-1362.3582763671875,304.1471862792969,0.6836429238319397,0.0905093848705291,0.0863693878054618,293.13287353515625,297.1499938964844,293.1499938964844,0.0462538078427314,-1034.977783203125,304.1478271484375,0.6905261278152466,0.0930765345692634,0.065611220896244,293.0830993652344,297.1499938964844,293.1499938964844,0.0778542682528495,-1979.5599365234373,304.14044189453125,0.773566484451294,0.1326702237129211,0.1255639344453811,293.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5551074147224426,0.050000000745058,0.2286662012338638,291.1286315917969,291.1499938964844,271.860107421875,271.2403564453125,284.2078552246094,293.2342529296875,291.12823486328125,1.0,0.1656155735254287,1.0,1.0,0.9637726545333862,1.0,-0.6624147295951843,0.2800445258617401,0.3823702037334442,0.1206585690379142,0.0,0.0,0.1741900146007537,24.32158470153809,25.0,-2.8933982849121094,-4623.86962890625,43.91124725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044860839844,304.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.1023413613438606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311946660280227,0.1311989277601242,-4.259954948793165e-06,0.0,0.0001038634727592,0.0,0.0,5.149691104888916,0.0,0.0,0.0,0.2746372520923614,4.0,0.0,1.0
317460,293.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5560433864593506,0.050000000745058,0.0457709319889545,293.12615966796875,297.1499938964844,293.1499938964844,0.0446286238729953,-1373.3897705078125,304.1470642089844,0.6865923404693604,0.0912484973669052,0.0870537236332893,293.1320495605469,297.1499938964844,293.1499938964844,0.0467709749937057,-1041.6015625,304.1476745605469,0.6930893659591675,0.0936776250600814,0.0660197809338569,293.0722961425781,297.1499938964844,293.1499938964844,0.0807340964674949,-2035.5701904296875,304.1388244628906,0.7820364236831665,0.1365559101104736,0.1291091591119766,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5560433864593506,0.050000000745058,0.2286352813243866,291.126220703125,291.1499938964844,271.8094787597656,271.1824951171875,284.20538330078125,293.2330322265625,291.1257629394531,1.0,0.1659906208515167,1.0,1.0,0.9635756015777588,1.0,-0.6679365038871765,0.2817694842815399,0.3861670196056366,0.1233377009630203,0.0,0.0,0.1775188148021698,24.23084259033203,25.0,-3.392895460128784,-4661.876953125,44.452396392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879455566406,304.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.1031217947602272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328515857458114,0.1328558474779129,-4.262637048668694e-06,0.0,0.0001046555189532,0.0,0.0,5.21996021270752,0.0,0.0,0.0,0.2749053537845611,4.0,0.0,1.0
317520,293.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5560433864593506,0.050000000745058,0.0457709319889545,293.12615966796875,297.1499938964844,293.1499938964844,0.0446286238729953,-1373.3897705078125,304.1470642089844,0.6865923404693604,0.0912484973669052,0.0870537236332893,293.1320495605469,297.1499938964844,293.1499938964844,0.0467709749937057,-1041.6015625,304.1476745605469,0.6930893659591675,0.0936776250600814,0.0660197809338569,293.0722961425781,297.1499938964844,293.1499938964844,0.0807340964674949,-2035.5701904296875,304.1388244628906,0.7820364236831665,0.1365559101104736,0.1291091591119766,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5560433864593506,0.050000000745058,0.2286352813243866,291.126220703125,291.1499938964844,271.8094787597656,271.1824951171875,284.20538330078125,293.2330322265625,291.1257629394531,1.0,0.1659906208515167,1.0,1.0,0.9635756015777588,1.0,-0.6679365038871765,0.2817694842815399,0.3861670196056366,0.1233377009630203,0.0,0.0,0.1775188148021698,24.23084259033203,25.0,-3.392895460128784,-4661.876953125,44.452396392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879455566406,304.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.1031217947602272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328515857458114,0.1328558474779129,-4.262637048668694e-06,0.0,0.0001046555189532,0.0,0.0,5.21996021270752,0.0,0.0,0.0,0.2749053537845611,4.0,0.0,1.0
317580,293.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5570857524871826,0.050000000745058,0.0457641072571277,293.12530517578125,297.1499938964844,293.1499938964844,0.0452988035976886,-1384.9599609375,304.1469116210937,0.6897478103637695,0.0920230075716972,0.0877707451581955,293.13116455078125,297.1499938964844,293.1499938964844,0.0473202764987945,-1048.6473388671875,304.1475524902344,0.69586181640625,0.0943162143230438,0.0664540156722068,293.0604248046875,297.1499938964844,293.1499938964844,0.0839743763208389,-2098.952880859375,304.1371459960937,0.7915381193161011,0.1409273743629455,0.1331201493740081,293.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5570857524871826,0.050000000745058,0.2286012023687362,291.1236267089844,291.1499938964844,271.7554626464844,271.1211242675781,284.2026672363281,293.2315673828125,291.1231689453125,1.0,0.1664144545793533,1.0,1.0,0.9633785486221312,1.0,-0.6740828156471252,0.2837089300155639,0.3903738856315613,0.1262867748737335,0.0,0.0,0.1812122464179992,24.1316146850586,25.0,-3.647754192352295,-4704.65478515625,45.062931060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,304.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5859375,18000.0,0.0,0.0,0.1039861291646957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347181797027588,0.1347224563360214,-4.26568249167758e-06,0.0,0.0001055327011272,0.0,0.0,5.299344062805176,0.0,0.0,0.0,0.2752085626125335,4.0,0.0,1.0
317640,293.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5570857524871826,0.050000000745058,0.0457641072571277,293.12530517578125,297.1499938964844,293.1499938964844,0.0452988035976886,-1384.9599609375,304.1469116210937,0.6897478103637695,0.0920230075716972,0.0877707451581955,293.13116455078125,297.1499938964844,293.1499938964844,0.0473202764987945,-1048.6473388671875,304.1475524902344,0.69586181640625,0.0943162143230438,0.0664540156722068,293.0604248046875,297.1499938964844,293.1499938964844,0.0839743763208389,-2098.952880859375,304.1371459960937,0.7915381193161011,0.1409273743629455,0.1331201493740081,293.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5570857524871826,0.050000000745058,0.2286012023687362,291.1236267089844,291.1499938964844,271.7554626464844,271.1211242675781,284.2026672363281,293.2315673828125,291.1231689453125,1.0,0.1664144545793533,1.0,1.0,0.9633785486221312,1.0,-0.6740828156471252,0.2837089300155639,0.3903738856315613,0.1262867748737335,0.0,0.0,0.1812122464179992,24.1316146850586,25.0,-3.647754192352295,-4704.65478515625,45.062931060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,304.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5859375,18000.0,0.0,0.0,0.1039861291646957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347181797027588,0.1347224563360214,-4.26568249167758e-06,0.0,0.0001055327011272,0.0,0.0,5.299344062805176,0.0,0.0,0.0,0.2752085626125335,4.0,0.0,1.0
317700,293.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5576406121253967,0.050000000745058,0.0457605049014091,293.1248779296875,297.1499938964844,293.1499938964844,0.0456449389457702,-1390.9420166015625,304.1468505859375,0.6913951635360718,0.0924233868718147,0.0881414860486984,293.13067626953125,297.1499938964844,293.1499938964844,0.0476065501570701,-1052.3231201171875,304.1474609375,0.697318434715271,0.0946492999792099,0.0666806548833847,293.0542297363281,297.1499938964844,293.1499938964844,0.0857203602790832,-2133.224853515625,304.1363220214844,0.7966188192367554,0.1432824283838272,0.1352888792753219,293.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5576406121253967,0.050000000745058,0.2285832017660141,291.1222839355469,291.1499938964844,271.7272644042969,271.0892333984375,284.2011108398437,293.2307434082031,291.121826171875,1.0,0.1666453331708908,1.0,1.0,0.9632800221443176,1.0,-0.6773765683174133,0.2847588062286377,0.3926177620887756,0.1278480589389801,0.0,0.0,0.1831938773393631,24.07979202270508,25.0,-3.69295597076416,-4727.84619140625,45.39437484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,304.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.140625,18000.0,0.0,0.0,0.1044526398181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357323974370956,0.135736659169197,-4.267350504960632e-06,0.0,0.0001060061476891,0.0,0.0,5.342579364776611,0.0,0.0,0.0,0.2753739058971405,4.0,0.0,1.0
317760,293.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5582144856452942,0.050000000745058,0.0457568019628524,293.1244201660156,297.1499938964844,293.1499938964844,0.0459983199834823,-1397.0537109375,304.14678955078125,0.6930846571922302,0.0928324609994888,0.0885204151272773,293.13018798828125,297.1499938964844,293.1499938964844,0.0479004047811031,-1056.0989990234375,304.1473999023437,0.6988176703453064,0.0949914306402206,0.0669136121869087,293.0478820800781,297.1499938964844,293.1499938964844,0.0875458717346191,-2169.119140625,304.135498046875,0.8018847703933716,0.1457428485155105,0.1375602781772613,293.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5582144856452942,0.050000000745058,0.2285646945238113,291.1209716796875,291.1499938964844,271.6983642578125,271.056640625,284.19927978515625,293.2298889160156,291.1205139160156,1.0,0.1668892651796341,1.0,1.0,0.9631948471069336,1.0,-0.680810272693634,0.2858624458312988,0.3949477970600128,0.1294573843479156,0.0,0.0,0.1852643191814422,24.026994705200195,25.0,-3.695725440979004,-4752.24951171875,45.74337005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,304.64215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69140625,18000.0,0.0,0.0,0.1049440428614616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368016749620437,0.1368059366941452,-4.26911947215558e-06,0.0,0.0001065048636519,0.0,0.0,5.388242244720459,0.0,0.0,0.0,0.2755486965179443,4.0,0.0,1.0
317820,293.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5594063997268677,0.050000000745058,0.0457491725683212,293.1234436035156,297.1499938964844,293.1499938964844,0.0467260032892227,-1409.65380859375,304.1466369628906,0.6965726613998413,0.0936759561300277,0.0893022716045379,293.129150390625,297.1499938964844,293.1499938964844,0.0485098175704479,-1063.9384765625,304.1472473144531,0.7019256949424744,0.0957018360495567,0.0673978999257087,293.03497314453125,297.1499938964844,293.1499938964844,0.0914167165756225,-2245.331298828125,304.1338806152344,0.8126489520072937,0.1509484499692917,0.1423830687999725,293.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5594063997268677,0.050000000745058,0.2285265922546386,291.11834716796875,291.1499938964844,271.6385192871094,270.9894104003906,284.1945495605469,293.2279663085937,291.117919921875,1.0,0.167416512966156,1.0,1.0,0.9630244970321656,1.0,-0.6880630254745483,0.2882295548915863,0.399833470582962,0.1327868402004242,0.0,0.0,0.1896635442972183,23.92013931274414,25.0,-3.6099729537963854,-4804.67333984375,46.492950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,304.6674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.775390625,18000.0,0.0,0.0,0.1060064435005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391060799360275,0.1391103416681289,-4.272968908480834e-06,0.0,0.0001075830659829,0.0,0.0,5.486931324005127,0.0,0.0,0.0,0.2759270370006561,4.0,0.0,1.0
317880,293.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5594063997268677,0.050000000745058,0.0457491725683212,293.1234436035156,297.1499938964844,293.1499938964844,0.0467260032892227,-1409.65380859375,304.1466369628906,0.6965726613998413,0.0936759561300277,0.0893022716045379,293.129150390625,297.1499938964844,293.1499938964844,0.0485098175704479,-1063.9384765625,304.1472473144531,0.7019256949424744,0.0957018360495567,0.0673978999257087,293.03497314453125,297.1499938964844,293.1499938964844,0.0914167165756225,-2245.331298828125,304.1338806152344,0.8126489520072937,0.1509484499692917,0.1423830687999725,293.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5594063997268677,0.050000000745058,0.2285265922546386,291.11834716796875,291.1499938964844,271.6385192871094,270.9894104003906,284.1945495605469,293.2279663085937,291.117919921875,1.0,0.167416512966156,1.0,1.0,0.9630244970321656,1.0,-0.6880630254745483,0.2882295548915863,0.399833470582962,0.1327868402004242,0.0,0.0,0.1896635442972183,23.92013931274414,25.0,-3.6099729537963854,-4804.67333984375,46.492950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,304.6674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.775390625,18000.0,0.0,0.0,0.1060064435005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391060799360275,0.1391103416681289,-4.272968908480834e-06,0.0,0.0001075830659829,0.0,0.0,5.486931324005127,0.0,0.0,0.0,0.2759270370006561,4.0,0.0,1.0
317940,293.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5606340765953064,0.050000000745058,0.0457414127886295,293.1224365234375,297.1499938964844,293.1499938964844,0.0474798195064067,-1422.72900390625,304.1465148925781,0.7001723051071167,0.0945513248443603,0.0901146605610847,293.1280822753906,297.1499938964844,293.1499938964844,0.0491460189223289,-1072.1357421875,304.1470947265625,0.7051456570625305,0.0964446142315864,0.0679051950573921,293.0221252441406,297.1499938964844,293.1499938964844,0.0955460891127586,-2326.563232421875,304.13238525390625,0.8232336640357971,0.1564714610576629,0.1475235074758529,293.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5606340765953064,0.050000000745058,0.2284878194332122,291.1158447265625,291.1499938964844,271.5762634277344,270.9197998046875,284.1877746582031,293.2258605957031,291.11541748046875,1.0,0.1679952889680862,1.0,1.0,0.9628542065620422,1.0,-0.6957602500915527,0.2908031940460205,0.4049570560455322,0.1361978948116302,0.0,0.0,0.1943900883197784,23.814332962036133,25.0,-3.4539248943328857,-4861.85009765625,47.30806350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042663574219,304.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.1071811541914939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416307091712951,0.1416349858045578,-4.277240805095062e-06,0.0,0.0001087752461899,0.0,0.0,5.595495223999023,0.0,0.0,0.0,0.2763441205024719,4.0,0.0,1.0
318000,293.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5606340765953064,0.050000000745058,0.0457414127886295,293.1224365234375,297.1499938964844,293.1499938964844,0.0474798195064067,-1422.72900390625,304.1465148925781,0.7001723051071167,0.0945513248443603,0.0901146605610847,293.1280822753906,297.1499938964844,293.1499938964844,0.0491460189223289,-1072.1357421875,304.1470947265625,0.7051456570625305,0.0964446142315864,0.0679051950573921,293.0221252441406,297.1499938964844,293.1499938964844,0.0955460891127586,-2326.563232421875,304.13238525390625,0.8232336640357971,0.1564714610576629,0.1475235074758529,293.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5606340765953064,0.050000000745058,0.2284878194332122,291.1158447265625,291.1499938964844,271.5762634277344,270.9197998046875,284.1877746582031,293.2258605957031,291.11541748046875,1.0,0.1679952889680862,1.0,1.0,0.9628542065620422,1.0,-0.6957602500915527,0.2908031940460205,0.4049570560455322,0.1361978948116302,0.0,0.0,0.1943900883197784,23.814332962036133,25.0,-3.4539248943328857,-4861.85009765625,47.30806350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042663574219,304.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.1071811541914939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416307091712951,0.1416349858045578,-4.277240805095062e-06,0.0,0.0001087752461899,0.0,0.0,5.595495223999023,0.0,0.0,0.0,0.2763441205024719,4.0,0.0,1.0
318060,293.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5618649125099182,0.050000000745058,0.0457337200641632,293.1214294433594,297.1499938964844,293.1499938964844,0.0482574515044689,-1436.2432861328125,304.1463623046875,0.7038370370864868,0.0954559817910194,0.0909555181860923,293.12701416015625,297.1499938964844,293.1499938964844,0.0498061664402484,-1080.65625,304.14697265625,0.7084301710128784,0.0972164273262023,0.0684334933757782,293.0097045898437,297.1499938964844,293.1499938964844,0.09988933801651,-2411.59326171875,304.1310119628906,0.8338733315467834,0.1622252315282821,0.1529039442539215,293.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5618649125099182,0.050000000745058,0.2284494042396545,291.11346435546875,291.1499938964844,271.511962890625,270.8482360839844,284.17828369140625,293.2236022949219,291.1130676269531,1.0,0.1686234176158905,1.0,1.0,0.962709367275238,1.0,-0.7038054466247559,0.2935715913772583,0.4102338552474975,0.139600783586502,0.0,0.0,0.1994245797395706,23.713117599487305,25.0,-3.246838331222534,-4923.7001953125,48.18328475952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783569335937,304.7213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.888671875,18000.0,0.0,0.0,0.1084749475121498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443755328655243,0.1443798094987869,-4.281946985429386e-06,0.0,0.0001100882873288,0.0,0.0,5.71405839920044,0.0,0.0,0.0,0.2768006324768066,4.0,0.0,1.0
318120,293.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5618649125099182,0.050000000745058,0.0457337200641632,293.1214294433594,297.1499938964844,293.1499938964844,0.0482574515044689,-1436.2432861328125,304.1463623046875,0.7038370370864868,0.0954559817910194,0.0909555181860923,293.12701416015625,297.1499938964844,293.1499938964844,0.0498061664402484,-1080.65625,304.14697265625,0.7084301710128784,0.0972164273262023,0.0684334933757782,293.0097045898437,297.1499938964844,293.1499938964844,0.09988933801651,-2411.59326171875,304.1310119628906,0.8338733315467834,0.1622252315282821,0.1529039442539215,293.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5618649125099182,0.050000000745058,0.2284494042396545,291.11346435546875,291.1499938964844,271.511962890625,270.8482360839844,284.17828369140625,293.2236022949219,291.1130676269531,1.0,0.1686234176158905,1.0,1.0,0.962709367275238,1.0,-0.7038054466247559,0.2935715913772583,0.4102338552474975,0.139600783586502,0.0,0.0,0.1994245797395706,23.713117599487305,25.0,-3.246838331222534,-4923.7001953125,48.18328475952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783569335937,304.7213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.888671875,18000.0,0.0,0.0,0.1084749475121498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443755328655243,0.1443798094987869,-4.281946985429386e-06,0.0,0.0001100882873288,0.0,0.0,5.71405839920044,0.0,0.0,0.0,0.2768006324768066,4.0,0.0,1.0
318180,293.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5630623698234558,0.050000000745058,0.0457263253629207,293.12042236328125,297.1499938964844,293.1499938964844,0.0490560047328472,-1450.1502685546875,304.146240234375,0.7075141668319702,0.0963867828249931,0.0918222442269325,293.1259765625,297.1499938964844,293.1499938964844,0.0504867658019065,-1089.4569091796875,304.1468505859375,0.7116674780845642,0.0980133190751075,0.0689803063869476,292.99822998046875,297.1499938964844,293.1499938964844,0.1043929085135459,-2498.991943359375,304.1298522949219,0.8446621298789978,0.1681109815835952,0.1584338843822479,293.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5630623698234558,0.050000000745058,0.228412464261055,291.1112365722656,291.1499938964844,271.4459228515625,270.77508544921875,284.1653137207031,293.22125244140625,291.1109313964844,1.0,0.1692970842123031,1.0,1.0,0.9625644683837892,1.0,-0.712085485458374,0.2965168952941894,0.4155686199665069,0.1429022550582885,0.0,0.0,0.2047413736581802,23.620195388793945,25.0,-2.971980571746826,-4990.08154296875,49.11099624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507995605469,304.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.935546875,18000.0,0.0,0.0,0.1098926439881324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473379582166671,0.147342249751091,-4.287097908672877e-06,0.0,0.0001115270642912,0.0,0.0,5.842653751373291,0.0,0.0,0.0,0.2772969603538513,4.0,0.0,1.0
318240,293.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5630623698234558,0.050000000745058,0.0457263253629207,293.12042236328125,297.1499938964844,293.1499938964844,0.0490560047328472,-1450.1502685546875,304.146240234375,0.7075141668319702,0.0963867828249931,0.0918222442269325,293.1259765625,297.1499938964844,293.1499938964844,0.0504867658019065,-1089.4569091796875,304.1468505859375,0.7116674780845642,0.0980133190751075,0.0689803063869476,292.99822998046875,297.1499938964844,293.1499938964844,0.1043929085135459,-2498.991943359375,304.1298522949219,0.8446621298789978,0.1681109815835952,0.1584338843822479,293.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5630623698234558,0.050000000745058,0.228412464261055,291.1112365722656,291.1499938964844,271.4459228515625,270.77508544921875,284.1653137207031,293.22125244140625,291.1109313964844,1.0,0.1692970842123031,1.0,1.0,0.9625644683837892,1.0,-0.712085485458374,0.2965168952941894,0.4155686199665069,0.1429022550582885,0.0,0.0,0.2047413736581802,23.620195388793945,25.0,-2.971980571746826,-4990.08154296875,49.11099624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507995605469,304.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.935546875,18000.0,0.0,0.0,0.1098926439881324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473379582166671,0.147342249751091,-4.287097908672877e-06,0.0,0.0001115270642912,0.0,0.0,5.842653751373291,0.0,0.0,0.0,0.2772969603538513,4.0,0.0,1.0
318300,293.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.563636839389801,0.050000000745058,0.045722808688879,293.1199035644531,297.1499938964844,293.1499938964844,0.0494620874524116,-1457.2340087890625,304.1462097167969,0.7093347907066345,0.0968609005212783,0.0922643989324569,293.1254577636719,297.1499938964844,293.1499938964844,0.0508334971964359,-1093.94677734375,304.14678955078125,0.7132382988929749,0.0984198227524757,0.06925980001688,292.9929504394531,297.1499938964844,293.1499938964844,0.1066824272274971,-2543.10205078125,304.1293640136719,0.8500912189483643,0.1710710972547531,0.1612246036529541,293.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.563636839389801,0.050000000745058,0.2283948957920074,291.1102294921875,291.1499938964844,271.4123840332031,270.738037109375,284.1573486328125,293.2200622558594,291.10992431640625,1.0,0.1696494221687317,1.0,1.0,0.962492048740387,1.0,-0.7162755727767944,0.2980475723743438,0.4182279706001282,0.1444877535104751,0.0,0.0,0.20749531686306,23.57798767089844,25.0,-2.796352863311768,-5024.89404296875,49.59164810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365173339844,304.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.46484375,18000.0,0.0,0.0,0.1106489449739456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488987654447555,0.1489030569791793,-4.289842763682827e-06,0.0,0.0001122946123359,0.0,0.0,5.910674571990967,0.0,0.0,0.0,0.2775599956512451,4.0,0.0,1.0
318360,293.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.5641891360282898,0.050000000745058,0.0457194410264492,293.1194152832031,297.1499938964844,293.1499938964844,0.0498718991875648,-1464.3907470703125,304.1461486816406,0.7111079096794128,0.0973397940397262,0.0927116721868515,293.1249389648437,297.1499938964844,293.1499938964844,0.0511835366487503,-1098.4837646484375,304.146728515625,0.7147733569145203,0.0988303124904632,0.069542646408081,292.9880676269531,297.1499938964844,293.1499938964844,0.1089832261204719,-2587.21630859375,304.1289367675781,0.855514407157898,0.174025222659111,0.1640155464410781,293.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.5641891360282898,0.050000000745058,0.2283780723810196,291.1093139648437,291.1499938964844,271.3785095214844,270.7007141113281,284.1484069824219,293.2188415527344,291.1090393066406,1.0,0.1700109094381332,1.0,1.0,0.962438464164734,1.0,-0.7204771637916565,0.2996101975440979,0.4208669662475586,0.1460170149803161,0.0,0.0,0.2103041708469391,23.539152145385746,25.0,-2.581958770751953,-5060.7099609375,50.08160018920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8219909667969,304.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0078125,18000.0,0.0,0.0,0.1114366874098777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505098491907119,0.1505141407251358,-4.292699486541096e-06,0.0,0.0001130940654547,0.0,0.0,5.981085300445557,0.0,0.0,0.0,0.2778326570987701,4.0,0.0,1.0
318420,293.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.5652164220809937,0.050000000745058,0.0457132272422313,293.1184387207031,297.1499938964844,293.1499938964844,0.0506988652050495,-1478.85693359375,304.14605712890625,0.7145010232925415,0.0983083397150039,0.0936178863048553,293.1239929199219,297.1499938964844,293.1499938964844,0.0518886409699916,-1107.635498046875,304.1466369628906,0.7177262902259827,0.0996586680412292,0.0701147690415382,292.9794616699219,297.1499938964844,293.1499938964844,0.1135833263397216,-2674.792724609375,304.1282958984375,0.866247832775116,0.1798755824565887,0.1695567965507507,293.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.5652164220809937,0.050000000745058,0.2283470332622528,291.1077575683594,291.1499938964844,271.31005859375,270.6255187988281,284.1275329589844,293.2164611816406,291.1075744628906,1.0,0.1707568913698196,1.0,1.0,0.9623311758041382,1.0,-0.728857159614563,0.3028088212013244,0.4260483086109161,0.1488913744688034,0.0,0.0,0.2160479724407196,23.472457885742188,25.0,-2.0151009559631348,-5134.984375,51.083438873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7926330566406,304.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.146484375,18000.0,0.0,0.0,0.1131022348999977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538666784763336,0.1538709849119186,-4.2987298911612015e-06,0.0,0.0001147843868238,0.0,0.0,6.128454208374023,0.0,0.0,0.0,0.2784045338630676,4.0,0.0,1.0
318480,293.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.5652164220809937,0.050000000745058,0.0457132272422313,293.1184387207031,297.1499938964844,293.1499938964844,0.0506988652050495,-1478.85693359375,304.14605712890625,0.7145010232925415,0.0983083397150039,0.0936178863048553,293.1239929199219,297.1499938964844,293.1499938964844,0.0518886409699916,-1107.635498046875,304.1466369628906,0.7177262902259827,0.0996586680412292,0.0701147690415382,292.9794616699219,297.1499938964844,293.1499938964844,0.1135833263397216,-2674.792724609375,304.1282958984375,0.866247832775116,0.1798755824565887,0.1695567965507507,293.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.5652164220809937,0.050000000745058,0.2283470332622528,291.1077575683594,291.1499938964844,271.31005859375,270.6255187988281,284.1275329589844,293.2164611816406,291.1075744628906,1.0,0.1707568913698196,1.0,1.0,0.9623311758041382,1.0,-0.728857159614563,0.3028088212013244,0.4260483086109161,0.1488913744688034,0.0,0.0,0.2160479724407196,23.472457885742188,25.0,-2.0151009559631348,-5134.984375,51.083438873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7926330566406,304.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.146484375,18000.0,0.0,0.0,0.1131022348999977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538666784763336,0.1538709849119186,-4.2987298911612015e-06,0.0,0.0001147843868238,0.0,0.0,6.128454208374023,0.0,0.0,0.0,0.2784045338630676,4.0,0.0,1.0
318540,293.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.5661390423774719,0.050000000745058,0.0457076914608478,293.1175231933594,297.1499938964844,293.1499938964844,0.0515357293188571,-1493.5296630859375,304.1459655761719,0.7177234888076782,0.099295973777771,0.094540923833847,293.123046875,297.1499938964844,293.1499938964844,0.0526033081114292,-1116.9285888671875,304.1465759277344,0.7205512523651123,0.1005075275897979,0.0706986784934997,292.97247314453125,297.1499938964844,293.1499938964844,0.118140622973442,-2760.759765625,304.1279296875,0.8767091631889343,0.1856127381324768,0.1749990880489349,293.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.5661390423774719,0.050000000745058,0.2283193916082382,291.1067199707031,291.1499938964844,271.24090576171875,270.54986572265625,284.1034240722656,293.2141418457031,291.10662841796875,1.0,0.1715281307697296,1.0,1.0,0.9622239470481871,1.0,-0.7371575236320496,0.3060673475265503,0.4310901761054992,0.1515472829341888,0.0,0.0,0.2218930572271347,23.42031478881836,25.0,-1.2310606241226196,-5212.13525390625,52.10852813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7634582519531,304.8414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.423828125,18000.0,0.0,0.0,0.1148830279707908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573727428913116,0.1573770493268966,-4.305152287997771e-06,0.0,0.0001165916692116,0.0,0.0,6.283359050750732,0.0,0.0,0.0,0.279007613658905,4.0,0.0,1.0
318600,293.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.5661390423774719,0.050000000745058,0.0457076914608478,293.1175231933594,297.1499938964844,293.1499938964844,0.0515357293188571,-1493.5296630859375,304.1459655761719,0.7177234888076782,0.099295973777771,0.094540923833847,293.123046875,297.1499938964844,293.1499938964844,0.0526033081114292,-1116.9285888671875,304.1465759277344,0.7205512523651123,0.1005075275897979,0.0706986784934997,292.97247314453125,297.1499938964844,293.1499938964844,0.118140622973442,-2760.759765625,304.1279296875,0.8767091631889343,0.1856127381324768,0.1749990880489349,293.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.5661390423774719,0.050000000745058,0.2283193916082382,291.1067199707031,291.1499938964844,271.24090576171875,270.54986572265625,284.1034240722656,293.2141418457031,291.10662841796875,1.0,0.1715281307697296,1.0,1.0,0.9622239470481871,1.0,-0.7371575236320496,0.3060673475265503,0.4310901761054992,0.1515472829341888,0.0,0.0,0.2218930572271347,23.42031478881836,25.0,-1.2310606241226196,-5212.13525390625,52.10852813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7634582519531,304.8414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.423828125,18000.0,0.0,0.0,0.1148830279707908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573727428913116,0.1573770493268966,-4.305152287997771e-06,0.0,0.0001165916692116,0.0,0.0,6.283359050750732,0.0,0.0,0.0,0.279007613658905,4.0,0.0,1.0
318660,293.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5669954419136047,0.050000000745058,0.0457025952637195,293.1165466308594,297.1499938964844,293.1499938964844,0.0523907952010631,-1508.556640625,304.1459045410156,0.7208694815635681,0.1003156676888465,0.0954915136098861,293.1220092773437,297.1499938964844,293.1499938964844,0.0533451661467552,-1126.594970703125,304.146484375,0.7233543395996094,0.1014017462730407,0.0713101550936698,292.9668273925781,297.1499938964844,293.1499938964844,0.1226504445075988,-2845.091064453125,304.1277770996094,0.8868919014930725,0.1912595182657241,0.1803444623947143,293.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5669954419136047,0.050000000745058,0.2282939255237579,291.1063842773437,291.1499938964844,271.17138671875,270.47412109375,284.07769775390625,293.21197509765625,291.1064453125,1.0,0.1723194420337677,1.0,1.0,0.962142825126648,1.0,-0.7454108595848083,0.3093504607677459,0.4360604286193847,0.154103547334671,0.0,0.0,0.2277363985776901,23.37847900390625,25.0,-0.2463340759277343,-5291.21484375,53.15618515014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,304.8734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9140625,18000.0,0.0,0.0,0.11676637083292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609740853309631,0.1609783917665481,-4.311893007979961e-06,0.0,0.0001185030196211,0.0,0.0,6.4435625076293945,0.0,0.0,0.0,0.279633492231369,4.0,0.0,1.0
318720,293.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5669954419136047,0.050000000745058,0.0457025952637195,293.1165466308594,297.1499938964844,293.1499938964844,0.0523907952010631,-1508.556640625,304.1459045410156,0.7208694815635681,0.1003156676888465,0.0954915136098861,293.1220092773437,297.1499938964844,293.1499938964844,0.0533451661467552,-1126.594970703125,304.146484375,0.7233543395996094,0.1014017462730407,0.0713101550936698,292.9668273925781,297.1499938964844,293.1499938964844,0.1226504445075988,-2845.091064453125,304.1277770996094,0.8868919014930725,0.1912595182657241,0.1803444623947143,293.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5669954419136047,0.050000000745058,0.2282939255237579,291.1063842773437,291.1499938964844,271.17138671875,270.47412109375,284.07769775390625,293.21197509765625,291.1064453125,1.0,0.1723194420337677,1.0,1.0,0.962142825126648,1.0,-0.7454108595848083,0.3093504607677459,0.4360604286193847,0.154103547334671,0.0,0.0,0.2277363985776901,23.37847900390625,25.0,-0.2463340759277343,-5291.21484375,53.15618515014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,304.8734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9140625,18000.0,0.0,0.0,0.11676637083292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609740853309631,0.1609783917665481,-4.311893007979961e-06,0.0,0.0001185030196211,0.0,0.0,6.4435625076293945,0.0,0.0,0.0,0.279633492231369,4.0,0.0,1.0
318780,293.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.5678313374519348,0.050000000745058,0.0456976592540741,293.1155090332031,297.1499938964844,293.1499938964844,0.0532701052725315,-1524.050048828125,304.1457824707031,0.7240214347839355,0.1013717576861381,0.0964767262339592,293.1208190917969,297.1499938964844,293.1499938964844,0.0541259013116359,-1136.792236328125,304.1463623046875,0.7262231707572937,0.1023494899272918,0.0719591379165649,292.9620361328125,297.1499938964844,293.1499938964844,0.1271536201238632,-2928.61181640625,304.127685546875,0.8968943953514099,0.1968750208616256,0.1856473237276077,293.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.5678313374519348,0.050000000745058,0.2282692641019821,291.10675048828125,291.1499938964844,271.1018371582031,270.3986511230469,284.05133056640625,293.2099304199219,291.1069030761719,1.0,0.1731286644935608,1.0,1.0,0.962061643600464,1.0,-0.7537009716033936,0.3126698732376098,0.4410310983657837,0.1566383391618728,0.0,0.0,0.2334823757410049,23.34139442443848,25.0,0.6043844819068909,-5371.451171875,54.231048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096862792969,304.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.64453125,18000.0,0.0,0.0,0.1187345385551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646080613136291,0.1646123826503753,-4.318846094975015e-06,0.0,0.000120500466437,0.0,0.0,6.606367111206055,0.0,0.0,0.0,0.2802718877792358,4.0,0.0,1.0
