time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318840,293.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.5678313374519348,0.050000000745058,0.0456976592540741,293.1155090332031,297.1499938964844,293.1499938964844,0.0532701052725315,-1524.050048828125,304.1457824707031,0.7240214347839355,0.1013717576861381,0.0964767262339592,293.1208190917969,297.1499938964844,293.1499938964844,0.0541259013116359,-1136.792236328125,304.1463623046875,0.7262231707572937,0.1023494899272918,0.0719591379165649,292.9620361328125,297.1499938964844,293.1499938964844,0.1271536201238632,-2928.61181640625,304.127685546875,0.8968943953514099,0.1968750208616256,0.1856473237276077,293.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.5678313374519348,0.050000000745058,0.2282692641019821,291.10675048828125,291.1499938964844,271.1018371582031,270.3986511230469,284.05133056640625,293.2099304199219,291.1069030761719,1.0,0.1731286644935608,1.0,1.0,0.962061643600464,1.0,-0.7537009716033936,0.3126698732376098,0.4410310983657837,0.1566383391618728,0.0,0.0,0.2334823757410049,23.34139442443848,25.0,0.6043844819068909,-5371.451171875,54.231048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096862792969,304.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.64453125,18000.0,0.0,0.0,0.1187345385551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646080613136291,0.1646123826503753,-4.318846094975015e-06,0.0,0.000120500466437,0.0,0.0,6.606367111206055,0.0,0.0,0.0,0.2802718877792358,4.0,0.0,1.0
318900,293.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5682462453842163,0.050000000745058,0.0456952229142189,293.114990234375,297.1499938964844,293.1499938964844,0.0537187419831752,-1531.9727783203125,304.145751953125,0.7256075739860535,0.1019121035933494,0.0969816297292709,293.1202087402344,297.1499938964844,293.1499938964844,0.0545303896069526,-1142.086181640625,304.1462707519531,0.7276869416236877,0.10284124314785,0.0722968727350235,292.9598693847656,297.1499938964844,293.1499938964844,0.1294110268354416,-2970.2353515625,304.12762451171875,0.901835024356842,0.1996771097183227,0.1882923543453216,293.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5682462453842163,0.050000000745058,0.2282570898532867,291.1070861816406,291.1499938964844,271.0671691894531,270.36114501953125,284.0379638671875,293.2089538574219,291.10723876953125,1.0,0.1735397428274154,1.0,1.0,0.9620211124420166,1.0,-0.7578692436218262,0.3143468499183655,0.4435223639011383,0.1579008251428604,0.0,0.0,0.2363078892230987,23.32400703430176,25.0,0.8651781678199768,-5411.88427734375,54.77936553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6980285644531,304.9207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5703125,18000.0,0.0,0.0,0.1197446957230568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664253175258636,0.1664296388626098,-4.3223731154284906e-06,0.0,0.0001215256415889,0.0,0.0,6.688211917877197,0.0,0.0,0.0,0.2805936336517334,4.0,0.0,1.0
318960,293.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5686590075492859,0.050000000745058,0.0456928052008152,293.1144714355469,297.1499938964844,293.1499938964844,0.054172471165657,-1539.998779296875,304.14569091796875,0.7271996736526489,0.1024591922760009,0.097493402659893,293.1195678710937,297.1499938964844,293.1499938964844,0.0549428090453147,-1147.4921875,304.1462097167969,0.7291671633720398,0.1033427938818931,0.0726419687271118,292.9579162597656,297.1499938964844,293.1499938964844,0.131673127412796,-3011.78662109375,304.1275939941406,0.906829833984375,0.2024746686220169,0.1909336000680923,293.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5686590075492859,0.050000000745058,0.2282450199127197,291.10748291015625,291.1499938964844,271.0326232910156,270.3238830566406,284.0245056152344,293.2080383300781,291.1076354980469,1.0,0.1739548146724701,1.0,1.0,0.9619948863983154,1.0,-0.7620501518249512,0.3160335719585418,0.4460165798664093,0.1591594964265823,0.0,0.0,0.2391031682491302,23.3073673248291,25.0,1.0373467206954956,-5452.52685546875,55.33464431762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872863769531,304.9364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.1207679584622383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682421267032623,0.1682464480400085,-4.325925146986265e-06,0.0,0.0001225641317432,0.0,0.0,6.770315647125244,0.0,0.0,0.0,0.2809168398380279,4.0,0.0,1.0
319020,293.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5694749355316162,0.050000000745058,0.0456880554556846,293.1134338378906,297.1499938964844,293.1499938964844,0.0550920367240905,-1556.3065185546875,304.1455993652344,0.7303968667984009,0.1035699397325515,0.098533883690834,293.1183166503906,297.1499938964844,293.1499938964844,0.0557870715856552,-1158.5853271484375,304.14605712890625,0.7321662306785583,0.104370392858982,0.0733504891395568,292.9544372558594,297.1499938964844,293.1499938964844,0.1362059265375137,-3094.581787109375,304.12750244140625,0.9173304438591005,0.2080482691526413,0.1961983442306518,293.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5694749355316162,0.050000000745058,0.2282212972640991,291.1083374023437,291.1499938964844,270.96405029296875,270.2501220703125,283.9974365234375,293.20623779296875,291.1085205078125,1.0,0.174795851111412,1.0,1.0,0.9619425535202026,1.0,-0.7704336643218994,0.319429874420166,0.4510037899017334,0.1616634279489517,0.0,0.0,0.2446004748344421,23.27669143676757,25.0,1.2509753704071045,-5534.4052734375,56.46456527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688537597656,304.9681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.369140625,18000.0,0.0,0.0,0.1228426173329353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718730032444,0.1718773394823074,-4.333101514930604e-06,0.0,0.0001246696483576,0.0,0.0,6.935247421264648,0.0,0.0,0.0,0.2815672755241394,4.0,0.0,1.0
319080,293.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5694749355316162,0.050000000745058,0.0456880554556846,293.1134338378906,297.1499938964844,293.1499938964844,0.0550920367240905,-1556.3065185546875,304.1455993652344,0.7303968667984009,0.1035699397325515,0.098533883690834,293.1183166503906,297.1499938964844,293.1499938964844,0.0557870715856552,-1158.5853271484375,304.14605712890625,0.7321662306785583,0.104370392858982,0.0733504891395568,292.9544372558594,297.1499938964844,293.1499938964844,0.1362059265375137,-3094.581787109375,304.12750244140625,0.9173304438591005,0.2080482691526413,0.1961983442306518,293.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5694749355316162,0.050000000745058,0.2282212972640991,291.1083374023437,291.1499938964844,270.96405029296875,270.2501220703125,283.9974365234375,293.20623779296875,291.1085205078125,1.0,0.174795851111412,1.0,1.0,0.9619425535202026,1.0,-0.7704336643218994,0.319429874420166,0.4510037899017334,0.1616634279489517,0.0,0.0,0.2446004748344421,23.27669143676757,25.0,1.2509753704071045,-5534.4052734375,56.46456527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688537597656,304.9681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.369140625,18000.0,0.0,0.0,0.1228426173329353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718730032444,0.1718773394823074,-4.333101514930604e-06,0.0,0.0001246696483576,0.0,0.0,6.935247421264648,0.0,0.0,0.0,0.2815672755241394,4.0,0.0,1.0
319140,293.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5702706575393677,0.050000000745058,0.045683454722166,293.1124572753906,297.1499938964844,293.1499938964844,0.0560233853757381,-1572.88134765625,304.1455078125,0.7336029410362244,0.1046977713704109,0.0995922088623046,293.1170654296875,297.1499938964844,293.1499938964844,0.0566515550017356,-1169.9813232421875,304.1459350585937,0.7352021932601929,0.1054241359233856,0.0740788578987121,292.9515991210937,297.1499938964844,293.1499938964844,0.1407368332147598,-3176.736328125,304.12744140625,0.9280011653900146,0.2135764062404632,0.2014245688915252,293.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5702706575393677,0.050000000745058,0.2281983196735382,291.1093139648437,291.1499938964844,270.8964538574219,270.17779541015625,283.9703063964844,293.20458984375,291.1094970703125,1.0,0.175649806857109,1.0,1.0,0.9618901610374452,1.0,-0.7788172364234924,0.3228437304496765,0.4559735357761383,0.1641440093517303,0.0,0.0,0.249960646033287,23.25027275085449,25.0,1.4008241891860962,-5616.84912109375,57.61769485473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6547241210937,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2890625,18000.0,0.0,0.0,0.1249389126896858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754898130893707,0.1754941493272781,-4.340362011134857e-06,0.0,0.0001267971092602,0.0,0.0,7.100693702697754,0.0,0.0,0.0,0.2822214365005493,4.0,0.0,1.0
319200,293.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5702706575393677,0.050000000745058,0.045683454722166,293.1124572753906,297.1499938964844,293.1499938964844,0.0560233853757381,-1572.88134765625,304.1455078125,0.7336029410362244,0.1046977713704109,0.0995922088623046,293.1170654296875,297.1499938964844,293.1499938964844,0.0566515550017356,-1169.9813232421875,304.1459350585937,0.7352021932601929,0.1054241359233856,0.0740788578987121,292.9515991210937,297.1499938964844,293.1499938964844,0.1407368332147598,-3176.736328125,304.12744140625,0.9280011653900146,0.2135764062404632,0.2014245688915252,293.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5702706575393677,0.050000000745058,0.2281983196735382,291.1093139648437,291.1499938964844,270.8964538574219,270.17779541015625,283.9703063964844,293.20458984375,291.1094970703125,1.0,0.175649806857109,1.0,1.0,0.9618901610374452,1.0,-0.7788172364234924,0.3228437304496765,0.4559735357761383,0.1641440093517303,0.0,0.0,0.249960646033287,23.25027275085449,25.0,1.4008241891860962,-5616.84912109375,57.61769485473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6547241210937,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2890625,18000.0,0.0,0.0,0.1249389126896858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754898130893707,0.1754941493272781,-4.340362011134857e-06,0.0,0.0001267971092602,0.0,0.0,7.100693702697754,0.0,0.0,0.0,0.2822214365005493,4.0,0.0,1.0
319260,293.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.571038007736206,0.050000000745058,0.0456790477037429,293.11151123046875,297.1499938964844,293.1499938964844,0.0569611899554729,-1589.6312255859375,304.1454467773437,0.7368061542510986,0.1058366894721984,0.1006625816226005,293.11590576171875,297.1499938964844,293.1499938964844,0.0575293749570846,-1181.591796875,304.1458435058594,0.7382563948631287,0.1064962521195411,0.0748215168714523,292.949462890625,297.1499938964844,293.1499938964844,0.1452476233243942,-3257.941650390625,304.12744140625,0.9383975267410278,0.2190373986959457,0.2065925747156143,293.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.571038007736206,0.050000000745058,0.2281763106584549,291.1103820800781,291.1499938964844,270.8302307128906,270.10723876953125,283.9433288574219,293.2030334472656,291.110595703125,1.0,0.1765140891075134,1.0,1.0,0.9618605375289916,1.0,-0.787164032459259,0.3262580037117004,0.4609060287475586,0.1665928214788437,0.0,0.0,0.2551693022251129,23.228900909423828,25.0,1.5562633275985718,-5699.51318359375,58.79011917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64501953125,305.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.267578125,18000.0,0.0,0.0,0.1270385384559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790791302919387,0.1790834665298462,-4.347682533989428e-06,0.0,0.0001289279753109,0.0,0.0,7.266048908233643,0.0,0.0,0.0,0.2828768789768219,4.0,0.0,1.0
319320,293.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.571038007736206,0.050000000745058,0.0456790477037429,293.11151123046875,297.1499938964844,293.1499938964844,0.0569611899554729,-1589.6312255859375,304.1454467773437,0.7368061542510986,0.1058366894721984,0.1006625816226005,293.11590576171875,297.1499938964844,293.1499938964844,0.0575293749570846,-1181.591796875,304.1458435058594,0.7382563948631287,0.1064962521195411,0.0748215168714523,292.949462890625,297.1499938964844,293.1499938964844,0.1452476233243942,-3257.941650390625,304.12744140625,0.9383975267410278,0.2190373986959457,0.2065925747156143,293.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.571038007736206,0.050000000745058,0.2281763106584549,291.1103820800781,291.1499938964844,270.8302307128906,270.10723876953125,283.9433288574219,293.2030334472656,291.110595703125,1.0,0.1765140891075134,1.0,1.0,0.9618605375289916,1.0,-0.787164032459259,0.3262580037117004,0.4609060287475586,0.1665928214788437,0.0,0.0,0.2551693022251129,23.228900909423828,25.0,1.5562633275985718,-5699.51318359375,58.79011917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64501953125,305.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.267578125,18000.0,0.0,0.0,0.1270385384559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790791302919387,0.1790834665298462,-4.347682533989428e-06,0.0,0.0001289279753109,0.0,0.0,7.266048908233643,0.0,0.0,0.0,0.2828768789768219,4.0,0.0,1.0
319380,293.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5717679262161255,0.050000000745058,0.0456748828291893,293.1106872558594,297.1499938964844,293.1499938964844,0.0579007416963577,-1606.4735107421875,304.1453857421875,0.739992618560791,0.106981337070465,0.1017399132251739,293.1148376464844,297.1499938964844,293.1499938964844,0.0584145374596118,-1193.3394775390625,304.145751953125,0.7413097023963928,0.1075799018144607,0.0755736380815506,292.94805908203125,297.1499938964844,293.1499938964844,0.1497167646884918,-3337.836669921875,304.1275329589844,0.948232352733612,0.2244065552949905,0.2116794735193252,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5717679262161255,0.050000000745058,0.2281554937362671,291.1116027832031,291.1499938964844,270.7656555175781,270.038818359375,283.9166259765625,293.2016296386719,291.1118469238281,1.0,0.1773859113454818,1.0,1.0,0.9618308544158936,1.0,-0.7954348921775818,0.3296560049057007,0.4657789170742035,0.1690016090869903,0.0,0.0,0.2602066993713379,23.213428497314453,25.0,1.7249550819396973,-5781.96044921875,59.97740936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6395874023437,305.0691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.330078125,18000.0,0.0,0.0,0.1291249990463256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826228201389312,0.1826271712779998,-4.355029432190349e-06,0.0,0.0001310454681515,0.0,0.0,7.430473804473877,0.0,0.0,0.0,0.2835303246974945,4.0,0.0,1.0
319440,293.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5717679262161255,0.050000000745058,0.0456748828291893,293.1106872558594,297.1499938964844,293.1499938964844,0.0579007416963577,-1606.4735107421875,304.1453857421875,0.739992618560791,0.106981337070465,0.1017399132251739,293.1148376464844,297.1499938964844,293.1499938964844,0.0584145374596118,-1193.3394775390625,304.145751953125,0.7413097023963928,0.1075799018144607,0.0755736380815506,292.94805908203125,297.1499938964844,293.1499938964844,0.1497167646884918,-3337.836669921875,304.1275329589844,0.948232352733612,0.2244065552949905,0.2116794735193252,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5717679262161255,0.050000000745058,0.2281554937362671,291.1116027832031,291.1499938964844,270.7656555175781,270.038818359375,283.9166259765625,293.2016296386719,291.1118469238281,1.0,0.1773859113454818,1.0,1.0,0.9618308544158936,1.0,-0.7954348921775818,0.3296560049057007,0.4657789170742035,0.1690016090869903,0.0,0.0,0.2602066993713379,23.213428497314453,25.0,1.7249550819396973,-5781.96044921875,59.97740936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6395874023437,305.0691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.330078125,18000.0,0.0,0.0,0.1291249990463256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826228201389312,0.1826271712779998,-4.355029432190349e-06,0.0,0.0001310454681515,0.0,0.0,7.430473804473877,0.0,0.0,0.0,0.2835303246974945,4.0,0.0,1.0
319500,293.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5721157789230347,0.050000000745058,0.0456729047000408,293.1102905273437,297.1499938964844,293.1499938964844,0.0583698339760303,-1614.9056396484375,304.1453857421875,0.7415744662284851,0.1075542420148849,0.1022796779870987,293.11431884765625,297.1499938964844,293.1499938964844,0.0588581822812557,-1199.2425537109375,304.1457214355469,0.7428295612335205,0.10812409222126,0.0759518444538116,292.9476318359375,297.1499938964844,293.1499938964844,0.1519282013177871,-3377.168212890625,304.1275939941406,0.9528812170028688,0.2270481437444687,0.2141844928264618,293.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5721157789230347,0.050000000745058,0.2281456142663955,291.1122741699219,291.1499938964844,270.7341003417969,270.00555419921875,283.9034423828125,293.20098876953125,291.11248779296875,1.0,0.1778236776590347,1.0,1.0,0.9618160724639891,1.0,-0.799528956413269,0.3313432335853576,0.4681857526302337,0.1701878756284713,0.0,0.0,0.2626546323299408,23.20817947387696,25.0,1.80920672416687,-5822.94921875,60.57506942749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63848876953125,305.0867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1301583796739578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843711137771606,0.1843754649162292,-4.358700152806705e-06,0.0,0.0001320942101301,0.0,0.0,7.512031555175781,0.0,0.0,0.0,0.2838550508022308,4.0,0.0,1.0
319560,293.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5724511742591858,0.050000000745058,0.0456710048019886,293.1099548339844,297.1499938964844,293.1499938964844,0.0588377974927425,-1623.3330078125,304.1453857421875,0.7431463599205017,0.1081267073750495,0.1028194054961204,293.1138610839844,297.1499938964844,293.1499938964844,0.0593016631901264,-1205.153564453125,304.14569091796875,0.7443418502807617,0.1086687743663787,0.0763307437300682,292.9473876953125,297.1499938964844,293.1499938964844,0.1541207432746887,-3416.034423828125,304.127685546875,0.957334041595459,0.2296572625637054,0.2166603952646255,293.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5724511742591858,0.050000000745058,0.2281361222267151,291.1129455566406,291.1499938964844,270.7030944824219,269.9729309082031,283.8904113769531,293.2003479003906,291.1131896972656,1.0,0.1782620698213577,1.0,1.0,0.9618127346038818,1.0,-0.8035892844200134,0.3330195546150207,0.470569759607315,0.1713602542877197,0.0,0.0,0.2650536000728607,23.20465469360352,25.0,1.8928654193878167,-5863.70703125,61.174537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6383361816406,305.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.482421875,18000.0,0.0,0.0,0.1311829537153244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861013025045395,0.1861056685447693,-4.362361778476043e-06,0.0,0.0001331340172328,0.0,0.0,7.593030452728271,0.0,0.0,0.0,0.2841779589653015,4.0,0.0,1.0
319620,293.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5730805993080139,0.050000000745058,0.0456674471497535,293.1093139648437,297.1499938964844,293.1499938964844,0.0597684420645237,-1640.1387939453125,304.1453552246094,0.7462515830993652,0.1092681363224983,0.1038965433835983,293.1130065917969,297.1499938964844,293.1499938964844,0.0601856932044029,-1216.96728515625,304.1456604003906,0.7473332285881042,0.1097569391131401,0.0770885497331619,292.9475402832031,297.1499938964844,293.1499938964844,0.1584367603063583,-3492.168701171875,304.1279296875,0.9656203389167786,0.2347639948129654,0.2215118408203125,293.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5730805993080139,0.050000000745058,0.228118360042572,291.1144104003906,291.1499938964844,270.64288330078125,269.9099426269531,283.8648986816406,293.19921875,291.1146850585937,1.0,0.1791388839483261,1.0,1.0,0.9618061184883118,1.0,-0.811588704586029,0.3363317847251892,0.4752569198608398,0.1736588925123214,0.0,0.0,0.2696965336799621,23.203060150146484,25.0,2.054860830307007,-5944.29541015625,62.37601852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6409606933594,305.14093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.71484375,18000.0,0.0,0.0,0.1331991106271743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894983053207397,0.1895026713609695,-4.369637281342875e-06,0.0,0.000135180162033,0.0,0.0,7.752903938293457,0.0,0.0,0.0,0.2848163545131683,4.0,0.0,1.0
319680,293.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5730805993080139,0.050000000745058,0.0456674471497535,293.1093139648437,297.1499938964844,293.1499938964844,0.0597684420645237,-1640.1387939453125,304.1453552246094,0.7462515830993652,0.1092681363224983,0.1038965433835983,293.1130065917969,297.1499938964844,293.1499938964844,0.0601856932044029,-1216.96728515625,304.1456604003906,0.7473332285881042,0.1097569391131401,0.0770885497331619,292.9475402832031,297.1499938964844,293.1499938964844,0.1584367603063583,-3492.168701171875,304.1279296875,0.9656203389167786,0.2347639948129654,0.2215118408203125,293.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5730805993080139,0.050000000745058,0.228118360042572,291.1144104003906,291.1499938964844,270.64288330078125,269.9099426269531,283.8648986816406,293.19921875,291.1146850585937,1.0,0.1791388839483261,1.0,1.0,0.9618061184883118,1.0,-0.811588704586029,0.3363317847251892,0.4752569198608398,0.1736588925123214,0.0,0.0,0.2696965336799621,23.203060150146484,25.0,2.054860830307007,-5944.29541015625,62.37601852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6409606933594,305.14093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.71484375,18000.0,0.0,0.0,0.1331991106271743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894983053207397,0.1895026713609695,-4.369637281342875e-06,0.0,0.000135180162033,0.0,0.0,7.752903938293457,0.0,0.0,0.0,0.2848163545131683,4.0,0.0,1.0
319740,293.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5736480951309204,0.050000000745058,0.0456642545759677,293.1088256835937,297.1499938964844,293.1499938964844,0.0606896169483661,-1656.83544921875,304.1453857421875,0.7492905259132385,0.1104010418057441,0.1049672961235046,293.1123046875,297.1499938964844,293.1499938964844,0.061062429100275,-1228.724365234375,304.1456298828125,0.7502625584602356,0.1108380407094955,0.0778431370854377,292.948486328125,297.1499938964844,293.1499938964844,0.1626410335302353,-3565.864013671875,304.1282653808594,0.9730620384216307,0.2396993637084961,0.2262086868286132,293.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5736480951309204,0.050000000745058,0.2281024158000946,291.1159362792969,291.1499938964844,270.5853576660156,269.8501892089844,283.8402099609375,293.1982421875,291.1161804199219,1.0,0.1800126880407333,1.0,1.0,0.9617994427680968,1.0,-0.8193935751914978,0.3395757973194122,0.4798178076744079,0.1758874505758285,0.0,0.0,0.2741307914257049,23.209226608276367,25.0,2.040756702423096,-6022.689453125,63.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470947265625,305.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.015625,18000.0,0.0,0.0,0.1351621747016906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928002834320068,0.1928046494722366,-4.376820015750127e-06,0.0,0.0001371724210912,0.0,0.0,7.909387111663818,0.0,0.0,0.0,0.285442590713501,4.0,0.0,1.0
319800,293.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5736480951309204,0.050000000745058,0.0456642545759677,293.1088256835937,297.1499938964844,293.1499938964844,0.0606896169483661,-1656.83544921875,304.1453857421875,0.7492905259132385,0.1104010418057441,0.1049672961235046,293.1123046875,297.1499938964844,293.1499938964844,0.061062429100275,-1228.724365234375,304.1456298828125,0.7502625584602356,0.1108380407094955,0.0778431370854377,292.948486328125,297.1499938964844,293.1499938964844,0.1626410335302353,-3565.864013671875,304.1282653808594,0.9730620384216307,0.2396993637084961,0.2262086868286132,293.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5736480951309204,0.050000000745058,0.2281024158000946,291.1159362792969,291.1499938964844,270.5853576660156,269.8501892089844,283.8402099609375,293.1982421875,291.1161804199219,1.0,0.1800126880407333,1.0,1.0,0.9617994427680968,1.0,-0.8193935751914978,0.3395757973194122,0.4798178076744079,0.1758874505758285,0.0,0.0,0.2741307914257049,23.209226608276367,25.0,2.040756702423096,-6022.689453125,63.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470947265625,305.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.015625,18000.0,0.0,0.0,0.1351621747016906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928002834320068,0.1928046494722366,-4.376820015750127e-06,0.0,0.0001371724210912,0.0,0.0,7.909387111663818,0.0,0.0,0.0,0.285442590713501,4.0,0.0,1.0
319860,293.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5741417407989502,0.050000000745058,0.045661486685276,293.10845947265625,297.1499938964844,293.1499938964844,0.0615953542292118,-1673.3099365234375,304.1454162597656,0.7522345781326294,0.1115183010697364,0.1060253828763961,293.1117553710937,297.1499938964844,293.1499938964844,0.0619228258728981,-1240.300048828125,304.1456604003906,0.7530927062034607,0.1119007840752601,0.0785871967673301,292.9503479003906,297.1499938964844,293.1499938964844,0.1667033731937408,-3636.63525390625,304.1287536621094,0.9796574711799622,0.2444324791431427,0.2307216823101043,293.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5741417407989502,0.050000000745058,0.2280885726213455,291.1175842285156,291.1499938964844,270.5308532714844,269.7940673828125,283.8165588378906,293.1974182128906,291.11798095703125,1.0,0.1808791905641555,1.0,1.0,0.9618168473243712,1.0,-0.826953113079071,0.3427288234233856,0.484224259853363,0.1780313104391098,0.0,0.0,0.2783494591712951,23.224140167236328,25.0,2.788725614547729,-6101.794921875,64.76727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6564636230469,305.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.361328125,18000.0,0.0,0.0,0.1370614916086197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960066109895706,0.1960110068321228,-4.383895429782569e-06,0.0,0.0001390999968862,0.0,0.0,8.062369346618652,0.0,0.0,0.0,0.2860557734966278,4.0,0.0,1.0
319920,293.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5741417407989502,0.050000000745058,0.045661486685276,293.10845947265625,297.1499938964844,293.1499938964844,0.0615953542292118,-1673.3099365234375,304.1454162597656,0.7522345781326294,0.1115183010697364,0.1060253828763961,293.1117553710937,297.1499938964844,293.1499938964844,0.0619228258728981,-1240.300048828125,304.1456604003906,0.7530927062034607,0.1119007840752601,0.0785871967673301,292.9503479003906,297.1499938964844,293.1499938964844,0.1667033731937408,-3636.63525390625,304.1287536621094,0.9796574711799622,0.2444324791431427,0.2307216823101043,293.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5741417407989502,0.050000000745058,0.2280885726213455,291.1175842285156,291.1499938964844,270.5308532714844,269.7940673828125,283.8165588378906,293.1974182128906,291.11798095703125,1.0,0.1808791905641555,1.0,1.0,0.9618168473243712,1.0,-0.826953113079071,0.3427288234233856,0.484224259853363,0.1780313104391098,0.0,0.0,0.2783494591712951,23.224140167236328,25.0,2.788725614547729,-6101.794921875,64.76727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6564636230469,305.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.361328125,18000.0,0.0,0.0,0.1370614916086197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960066109895706,0.1960110068321228,-4.383895429782569e-06,0.0,0.0001390999968862,0.0,0.0,8.062369346618652,0.0,0.0,0.0,0.2860557734966278,4.0,0.0,1.0
319980,293.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5745526552200317,0.050000000745058,0.0456591844558715,293.1082458496094,297.1499938964844,293.1499938964844,0.0624716021120548,-1689.2791748046875,304.1454772949219,0.755059540271759,0.1126153543591499,0.1070657446980476,293.1114196777344,297.1499938964844,293.1499938964844,0.0627509653568267,-1251.4593505859375,304.1457214355469,0.7557945251464844,0.11293925344944,0.0793154016137123,292.9530944824219,297.1499938964844,293.1499938964844,0.1705726087093353,-3703.608642578125,304.12939453125,0.9854365587234496,0.2489331811666488,0.2350231111049652,293.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5745526552200317,0.050000000745058,0.228077083826065,291.12091064453125,291.1499938964844,270.479736328125,269.741943359375,283.79412841796875,293.19677734375,291.1215209960937,1.0,0.1817338615655899,1.0,1.0,0.961834192276001,1.0,-0.8342217803001404,0.3457719683647156,0.4884498119354248,0.1800783425569534,0.0,0.0,0.2820159792900085,23.24837303161621,25.0,4.603210926055908,-6178.96630859375,65.94223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6676025390625,305.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.724609375,18000.0,0.0,0.0,0.1389020532369613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989223808050155,0.1989267766475677,-4.390644335217075e-06,0.0,0.0001409679243806,0.0,0.0,8.202792167663574,0.0,0.0,0.0,0.2866213321685791,4.0,0.0,1.0
320040,293.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5745526552200317,0.050000000745058,0.0456591844558715,293.1082458496094,297.1499938964844,293.1499938964844,0.0624716021120548,-1689.2791748046875,304.1454772949219,0.755059540271759,0.1126153543591499,0.1070657446980476,293.1114196777344,297.1499938964844,293.1499938964844,0.0627509653568267,-1251.4593505859375,304.1457214355469,0.7557945251464844,0.11293925344944,0.0793154016137123,292.9530944824219,297.1499938964844,293.1499938964844,0.1705726087093353,-3703.608642578125,304.12939453125,0.9854365587234496,0.2489331811666488,0.2350231111049652,293.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5745526552200317,0.050000000745058,0.228077083826065,291.12091064453125,291.1499938964844,270.479736328125,269.741943359375,283.79412841796875,293.19677734375,291.1215209960937,1.0,0.1817338615655899,1.0,1.0,0.961834192276001,1.0,-0.8342217803001404,0.3457719683647156,0.4884498119354248,0.1800783425569534,0.0,0.0,0.2820159792900085,23.24837303161621,25.0,4.603210926055908,-6178.96630859375,65.94223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6676025390625,305.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.724609375,18000.0,0.0,0.0,0.1389020532369613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989223808050155,0.1989267766475677,-4.390644335217075e-06,0.0,0.0001409679243806,0.0,0.0,8.202792167663574,0.0,0.0,0.0,0.2866213321685791,4.0,0.0,1.0
320100,293.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5747241973876953,0.050000000745058,0.0456582233309745,293.1081848144531,297.1499938964844,293.1499938964844,0.0629014447331428,-1697.13232421875,304.1455078125,0.7564207315444946,0.1131552457809448,0.107578195631504,293.111328125,297.1499938964844,293.1499938964844,0.0631556808948516,-1256.9254150390625,304.1457824707031,0.7570905089378357,0.1134483590722084,0.0796727314591407,292.954833984375,297.1499938964844,293.1499938964844,0.1724322587251663,-3735.65966796875,304.1297607421875,0.98803049325943,0.2510848045349121,0.2370835393667221,293.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5747241973876953,0.050000000745058,0.2280722856521606,291.12274169921875,291.1499938964844,270.45556640625,269.71746826171875,283.7834167480469,293.196533203125,291.12322998046875,1.0,0.1821551769971847,1.0,1.0,0.9618428945541382,1.0,-0.8377317190170288,0.3472456634044647,0.4904860556125641,0.1810611933469772,0.0,0.0,0.2836460769176483,23.264158248901367,25.0,4.500690460205078,-6214.22314453125,66.52100372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67401123046875,305.25506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.580078125,18000.0,0.0,0.0,0.1397959291934967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002203315496444,0.2002247273921966,-4.393728886498138e-06,0.0,0.0001418751053279,0.0,0.0,8.265680313110352,0.0,0.0,0.0,0.2868760526180267,4.0,0.0,1.0
320160,293.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5748732686042786,0.050000000745058,0.0456573888659477,293.108154296875,297.1499938964844,293.1499938964844,0.0633286535739898,-1704.957275390625,304.14556884765625,0.7577466368675232,0.1136892288923263,0.1080853044986724,293.1112670898437,297.1499938964844,293.1499938964844,0.0635571479797363,-1262.36083984375,304.14581298828125,0.7583490610122681,0.1139506548643112,0.0800254717469215,292.9568176269531,297.1499938964844,293.1499938964844,0.1742463409900665,-3766.8505859375,304.130126953125,0.990439772605896,0.2531677484512329,0.2390812933444976,293.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5748732686042786,0.050000000745058,0.2280681133270263,291.1241149902344,291.1499938964844,270.4323425292969,269.69415283203125,283.7730712890625,293.19635009765625,291.1244812011719,1.0,0.1825718581676483,1.0,1.0,0.9618582129478456,1.0,-0.841155469417572,0.3486858606338501,0.4924696087837219,0.1820156276226043,0.0,0.0,0.2852284610271454,23.28231239318848,25.0,3.859313726425171,-6248.23828125,67.09306335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6812744140625,305.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16015625,18000.0,0.0,0.0,0.1406676918268203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014624923467636,0.2014668881893158,-4.3966401790385135e-06,0.0,0.000142759818118,0.0,0.0,8.325926780700684,0.0,0.0,0.0,0.28711998462677,4.0,0.0,1.0
320220,293.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5750982165336609,0.050000000745058,0.0456561222672462,293.10821533203125,297.1499938964844,293.1499938964844,0.0641699954867363,-1720.4149169921875,304.1456298828125,0.7602814435958862,0.1147379130125045,0.1090820506215095,293.1112670898437,297.1499938964844,293.1499938964844,0.0643451809883117,-1273.0611572265625,304.1459045410156,0.7607429623603821,0.114933431148529,0.0807162150740623,292.9615478515625,297.1499938964844,293.1499938964844,0.1777070611715316,-3826.127685546875,304.1309814453125,0.9947187900543212,0.2571041285991668,0.2428665459156036,293.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5750982165336609,0.050000000745058,0.2280617803335189,291.1261291503906,291.1499938964844,270.38897705078125,269.6510925292969,283.7535705566406,293.19610595703125,291.1264343261719,1.0,0.1833883821964264,1.0,1.0,0.96188884973526,1.0,-0.8477148413658142,0.3514534533023834,0.4962613582611084,0.1838314235210418,0.0,0.0,0.288268893957138,23.326080322265625,25.0,3.043665885925293,-6314.55859375,68.21198272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.698486328125,305.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75,18000.0,0.0,0.0,0.1423357427120208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038692384958267,0.2038736343383789,-4.402200374897802e-06,0.0,0.0001444526860723,0.0,0.0,8.442889213562012,0.0,0.0,0.0,0.2875919044017792,4.0,0.0,1.0
320280,293.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5750982165336609,0.050000000745058,0.0456561222672462,293.10821533203125,297.1499938964844,293.1499938964844,0.0641699954867363,-1720.4149169921875,304.1456298828125,0.7602814435958862,0.1147379130125045,0.1090820506215095,293.1112670898437,297.1499938964844,293.1499938964844,0.0643451809883117,-1273.0611572265625,304.1459045410156,0.7607429623603821,0.114933431148529,0.0807162150740623,292.9615478515625,297.1499938964844,293.1499938964844,0.1777070611715316,-3826.127685546875,304.1309814453125,0.9947187900543212,0.2571041285991668,0.2428665459156036,293.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5750982165336609,0.050000000745058,0.2280617803335189,291.1261291503906,291.1499938964844,270.38897705078125,269.6510925292969,283.7535705566406,293.19610595703125,291.1264343261719,1.0,0.1833883821964264,1.0,1.0,0.96188884973526,1.0,-0.8477148413658142,0.3514534533023834,0.4962613582611084,0.1838314235210418,0.0,0.0,0.288268893957138,23.326080322265625,25.0,3.043665885925293,-6314.55859375,68.21198272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.698486328125,305.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75,18000.0,0.0,0.0,0.1423357427120208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038692384958267,0.2038736343383789,-4.402200374897802e-06,0.0,0.0001444526860723,0.0,0.0,8.442889213562012,0.0,0.0,0.0,0.2875919044017792,4.0,0.0,1.0
320340,293.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5751545429229736,0.050000000745058,0.0456557795405387,293.1083984375,297.1499938964844,293.1499938964844,0.0649875625967979,-1735.4832763671875,304.1457214355469,0.7625753283500671,0.1157596558332443,0.1100546196103096,293.11138916015625,297.1499938964844,293.1499938964844,0.0651073008775711,-1283.4395751953125,304.14599609375,0.7628886699676514,0.1158861890435218,0.0813868939876556,292.9672546386719,297.1499938964844,293.1499938964844,0.1807926297187805,-3878.753662109375,304.1322021484375,0.99814110994339,0.2607178092002868,0.2462328374385833,293.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5751545429229736,0.050000000745058,0.2280600816011428,291.128173828125,291.1499938964844,270.3500061035156,269.6131286621094,283.73583984375,293.196044921875,291.12847900390625,1.0,0.1841757595539093,1.0,1.0,0.9619194865226746,1.0,-0.8537049293518066,0.3539905846118927,0.4997143745422363,0.1854747533798217,0.0,0.0,0.2910402417182922,23.387920379638672,25.0,2.839393854141236,-6375.43408203125,69.27887725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7187194824219,305.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5,18000.0,0.0,0.0,0.1438982039690017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061109840869903,0.2061153799295425,-4.407471351441927e-06,0.0,0.0001460383791709,0.0,0.0,8.552454948425293,0.0,0.0,0.0,0.2880345284938812,4.0,0.0,1.0
320400,293.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5751545429229736,0.050000000745058,0.0456557795405387,293.1083984375,297.1499938964844,293.1499938964844,0.0649875625967979,-1735.4832763671875,304.1457214355469,0.7625753283500671,0.1157596558332443,0.1100546196103096,293.11138916015625,297.1499938964844,293.1499938964844,0.0651073008775711,-1283.4395751953125,304.14599609375,0.7628886699676514,0.1158861890435218,0.0813868939876556,292.9672546386719,297.1499938964844,293.1499938964844,0.1807926297187805,-3878.753662109375,304.1322021484375,0.99814110994339,0.2607178092002868,0.2462328374385833,293.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5751545429229736,0.050000000745058,0.2280600816011428,291.128173828125,291.1499938964844,270.3500061035156,269.6131286621094,283.73583984375,293.196044921875,291.12847900390625,1.0,0.1841757595539093,1.0,1.0,0.9619194865226746,1.0,-0.8537049293518066,0.3539905846118927,0.4997143745422363,0.1854747533798217,0.0,0.0,0.2910402417182922,23.387920379638672,25.0,2.839393854141236,-6375.43408203125,69.27887725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7187194824219,305.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5,18000.0,0.0,0.0,0.1438982039690017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061109840869903,0.2061153799295425,-4.407471351441927e-06,0.0,0.0001460383791709,0.0,0.0,8.552454948425293,0.0,0.0,0.0,0.2880345284938812,4.0,0.0,1.0
320460,293.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5741056799888611,0.050000000745058,0.045661523938179,293.10821533203125,297.1499938964844,293.1499938964844,0.0658261105418205,-1750.9879150390625,304.145751953125,0.7637043595314026,0.1168472021818161,0.1110619381070137,293.1112060546875,297.1499938964844,293.1499938964844,0.065887913107872,-1294.101318359375,304.1460266113281,0.7638611793518066,0.1169005334377288,0.0820807367563247,292.9711608886719,297.1499938964844,293.1499938964844,0.1816611289978027,-3892.6328125,304.13671875,0.9978671073913574,0.2645451128482818,0.2470965385437011,293.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5741056799888611,0.050000000745058,0.228088766336441,291.1307983398437,291.1499938964844,270.3133239746094,269.5778503417969,283.7196655273437,293.1957092285156,291.1313781738281,1.0,0.18487149477005,1.0,1.0,0.9619585871696472,1.0,-0.8567889928817749,0.3552950322628021,0.5014939904212952,0.1863260716199875,0.0,0.0,0.2934453785419464,23.57788848876953,25.0,4.37384033203125,-6419.123046875,70.06529998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7439270019531,305.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62109375,18000.0,0.0,0.0,0.1453222632408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208127275109291,0.2081316858530044,-4.41235124526429e-06,0.0,0.0001474836317356,0.0,0.0,8.651639938354492,0.0,0.0,0.0,0.288436084985733,4.0,0.0,1.0
320520,293.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5741056799888611,0.050000000745058,0.045661523938179,293.10821533203125,297.1499938964844,293.1499938964844,0.0658261105418205,-1750.9879150390625,304.145751953125,0.7637043595314026,0.1168472021818161,0.1110619381070137,293.1112060546875,297.1499938964844,293.1499938964844,0.065887913107872,-1294.101318359375,304.1460266113281,0.7638611793518066,0.1169005334377288,0.0820807367563247,292.9711608886719,297.1499938964844,293.1499938964844,0.1816611289978027,-3892.6328125,304.13671875,0.9978671073913574,0.2645451128482818,0.2470965385437011,293.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5741056799888611,0.050000000745058,0.228088766336441,291.1307983398437,291.1499938964844,270.3133239746094,269.5778503417969,283.7196655273437,293.1957092285156,291.1313781738281,1.0,0.18487149477005,1.0,1.0,0.9619585871696472,1.0,-0.8567889928817749,0.3552950322628021,0.5014939904212952,0.1863260716199875,0.0,0.0,0.2934453785419464,23.57788848876953,25.0,4.37384033203125,-6419.123046875,70.06529998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7439270019531,305.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62109375,18000.0,0.0,0.0,0.1453222632408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208127275109291,0.2081316858530044,-4.41235124526429e-06,0.0,0.0001474836317356,0.0,0.0,8.651639938354492,0.0,0.0,0.0,0.288436084985733,4.0,0.0,1.0
320580,293.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5733403563499451,0.050000000745058,0.0456657446920871,293.10760498046875,297.1499938964844,293.1499938964844,0.0667330175638198,-1767.807861328125,304.1456604003906,0.7653590440750122,0.1180306896567344,0.1121669709682464,293.1106262207031,297.1499938964844,293.1499938964844,0.0667318552732467,-1305.65966796875,304.1459350585937,0.7653461694717407,0.1180035099387168,0.0828419476747512,292.9714050292969,297.1499938964844,293.1499938964844,0.1823001205921173,-3902.268798828125,304.1400146484375,0.997636377811432,0.2690240740776062,0.2476973086595535,293.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5733403563499451,0.050000000745058,0.2281098514795303,291.1350402832031,291.1499938964844,270.27667236328125,269.54254150390625,283.7027282714844,293.1944580078125,291.13555908203125,1.0,0.185489684343338,1.0,1.0,0.96199768781662,1.0,-0.859850287437439,0.3566045761108398,0.5032457113265991,0.1871373206377029,0.0,0.0,0.2951497733592987,23.72635269165039,25.0,5.026190280914307,-6458.69970703125,70.78334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77667236328125,305.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.970703125,18000.0,0.0,0.0,0.1465550512075424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096410989761352,0.2096455097198486,-4.416381216287846e-06,0.0,0.0001487347471993,0.0,0.0,8.727042198181152,0.0,0.0,0.0,0.2887452244758606,4.0,0.0,1.0
