time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320640,293.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5733403563499451,0.050000000745058,0.0456657446920871,293.10760498046875,297.1499938964844,293.1499938964844,0.0667330175638198,-1767.807861328125,304.1456604003906,0.7653590440750122,0.1180306896567344,0.1121669709682464,293.1106262207031,297.1499938964844,293.1499938964844,0.0667318552732467,-1305.65966796875,304.1459350585937,0.7653461694717407,0.1180035099387168,0.0828419476747512,292.9714050292969,297.1499938964844,293.1499938964844,0.1823001205921173,-3902.268798828125,304.1400146484375,0.997636377811432,0.2690240740776062,0.2476973086595535,293.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5733403563499451,0.050000000745058,0.2281098514795303,291.1350402832031,291.1499938964844,270.27667236328125,269.54254150390625,283.7027282714844,293.1944580078125,291.13555908203125,1.0,0.185489684343338,1.0,1.0,0.96199768781662,1.0,-0.859850287437439,0.3566045761108398,0.5032457113265991,0.1871373206377029,0.0,0.0,0.2951497733592987,23.72635269165039,25.0,5.026190280914307,-6458.69970703125,70.78334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77667236328125,305.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.970703125,18000.0,0.0,0.0,0.1465550512075424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096410989761352,0.2096455097198486,-4.416381216287846e-06,0.0,0.0001487347471993,0.0,0.0,8.727042198181152,0.0,0.0,0.0,0.2887452244758606,4.0,0.0,1.0
320700,293.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5730664134025574,0.050000000745058,0.0456672608852386,293.1072082519531,297.1499938964844,293.1499938964844,0.0672097131609916,-1776.687255859375,304.14556884765625,0.7663568258285522,0.1186445280909538,0.1127428784966468,293.1102600097656,297.1499938964844,293.1499938964844,0.0671753957867622,-1311.76025390625,304.1458740234375,0.7662545442581177,0.1185751780867576,0.0832382068037986,292.97088623046875,297.1499938964844,293.1499938964844,0.1826378405094146,-3907.797607421875,304.1412048339844,0.997694492340088,0.2713847756385803,0.2480580061674118,293.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5730664134025574,0.050000000745058,0.2281174212694168,291.1364440917969,291.1499938964844,270.2583312988281,269.52490234375,283.6939697265625,293.1935119628906,291.13677978515625,1.0,0.1857779324054718,1.0,1.0,0.9620172381401062,1.0,-0.861447274684906,0.3572899401187897,0.5041573643684387,0.1875561773777008,0.0,0.0,0.2959051132202148,23.785438537597656,25.0,4.0395684242248535,-6477.6962890625,71.1368179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7951965332031,305.4320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1470963805913925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102625966072082,0.2102670073509216,-4.417987838678528e-06,0.0,0.0001492841256549,0.0,0.0,8.75796890258789,0.0,0.0,0.0,0.2888725101947784,4.0,0.0,1.0
320760,293.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5728262662887573,0.050000000745058,0.0456685908138752,293.1068115234375,297.1499938964844,293.1499938964844,0.0676973685622215,-1785.794677734375,304.1455078125,0.7674137353897095,0.1192686185240745,0.1133294031023979,293.10986328125,297.1499938964844,293.1499938964844,0.0676294118165969,-1318.0208740234375,304.1457824707031,0.7672207355499268,0.119156576693058,0.0836417824029922,292.9701538085937,297.1499938964844,293.1499938964844,0.182947427034378,-3912.810302734375,304.1422424316406,0.9977447986602784,0.2738012075424194,0.2483739405870437,293.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5728262662887573,0.050000000745058,0.2281240671873092,291.1373596191406,291.1499938964844,270.239990234375,269.5072631835937,283.6850280761719,293.1923828125,291.1375732421875,1.0,0.1860541999340057,1.0,1.0,0.9620255827903748,1.0,-0.8630244135856628,0.3579689860343933,0.5050553679466248,0.1879659742116928,0.0,0.0,0.2966553270816803,23.83930397033692,25.0,3.037636041641236,-6496.673828125,71.47925567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8146057128906,305.45123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.1475919634103775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108729481697082,0.2108773738145828,-4.4194785004947335e-06,0.0,0.0001497870835009,0.0,0.0,8.788209915161133,0.0,0.0,0.0,0.2889957427978515,4.0,0.0,1.0
320820,293.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5724290609359741,0.050000000745058,0.0456707961857318,293.1059265136719,297.1499938964844,293.1499938964844,0.0686968490481376,-1804.5234375,304.14532470703125,0.7696719169616699,0.1205426082015037,0.114528588950634,293.1090087890625,297.1499938964844,293.1499938964844,0.0685613006353378,-1330.9129638671875,304.1456604003906,0.7692967653274536,0.1203448846936225,0.0844676792621612,292.9680480957031,297.1499938964844,293.1499938964844,0.1834665983915329,-3921.227294921875,304.1439514160156,0.9978265166282654,0.2787818610668182,0.2488959282636642,293.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5724290609359741,0.050000000745058,0.2281350791454315,291.13836669921875,291.1499938964844,270.2033386230469,269.4719543457031,283.6667785644531,293.18963623046875,291.1384582519531,1.0,0.1865730732679367,1.0,1.0,0.962042272090912,1.0,-0.8660972714424133,0.3592973947525024,0.5067998766899109,0.1887533068656921,0.0,0.0,0.2981312572956085,23.93375396728516,25.0,1.46738600730896,-6534.4892578125,72.1339340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545837402344,305.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1484514623880386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120765149593353,0.2120809406042099,-4.422336132847704e-06,0.0,0.0001506593544036,0.0,0.0,8.847783088684082,0.0,0.0,0.0,0.2892369627952575,4.0,0.0,1.0
320880,293.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5724290609359741,0.050000000745058,0.0456707961857318,293.1059265136719,297.1499938964844,293.1499938964844,0.0686968490481376,-1804.5234375,304.14532470703125,0.7696719169616699,0.1205426082015037,0.114528588950634,293.1090087890625,297.1499938964844,293.1499938964844,0.0685613006353378,-1330.9129638671875,304.1456604003906,0.7692967653274536,0.1203448846936225,0.0844676792621612,292.9680480957031,297.1499938964844,293.1499938964844,0.1834665983915329,-3921.227294921875,304.1439514160156,0.9978265166282654,0.2787818610668182,0.2488959282636642,293.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5724290609359741,0.050000000745058,0.2281350791454315,291.13836669921875,291.1499938964844,270.2033386230469,269.4719543457031,283.6667785644531,293.18963623046875,291.1384582519531,1.0,0.1865730732679367,1.0,1.0,0.962042272090912,1.0,-0.8660972714424133,0.3592973947525024,0.5067998766899109,0.1887533068656921,0.0,0.0,0.2981312572956085,23.93375396728516,25.0,1.46738600730896,-6534.4892578125,72.1339340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545837402344,305.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1484514623880386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120765149593353,0.2120809406042099,-4.422336132847704e-06,0.0,0.0001506593544036,0.0,0.0,8.847783088684082,0.0,0.0,0.0,0.2892369627952575,4.0,0.0,1.0
320940,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5721251368522644,0.050000000745058,0.045672483742237,293.1050109863281,297.1499938964844,293.1499938964844,0.0697198957204818,-1823.7734375,304.1451721191406,0.7720857858657837,0.1218438148498535,0.1157547384500503,293.1081237792969,297.1499938964844,293.1499938964844,0.0695175379514694,-1344.1942138671875,304.1455078125,0.7715305089950562,0.1215611174702644,0.0853137820959091,292.9654235839844,297.1499938964844,293.1499938964844,0.183872103691101,-3927.806640625,304.145263671875,0.997887909412384,0.2839233577251434,0.2492948621511459,293.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5721251368522644,0.050000000745058,0.2281435132026672,291.1386413574219,291.1499938964844,270.1666564941406,269.4366760253906,283.6481018066406,293.186279296875,291.1386413574219,1.0,0.1870536804199218,1.0,1.0,0.9620589017868042,1.0,-0.869075357913971,0.3605908155441284,0.5084846019744873,0.1895036101341247,0.0,0.0,0.2996213734149933,24.0131893157959,25.0,0.377522736787796,-6572.15283203125,72.7541275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936767578125,305.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.17578125,18000.0,0.0,0.0,0.1491620987653732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132842093706131,0.2132886350154876,-4.425158749654656e-06,0.0,0.0001513805618742,0.0,0.0,8.907604217529297,0.0,0.0,0.0,0.2894787192344665,4.0,0.0,1.0
321000,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5721251368522644,0.050000000745058,0.045672483742237,293.1050109863281,297.1499938964844,293.1499938964844,0.0697198957204818,-1823.7734375,304.1451721191406,0.7720857858657837,0.1218438148498535,0.1157547384500503,293.1081237792969,297.1499938964844,293.1499938964844,0.0695175379514694,-1344.1942138671875,304.1455078125,0.7715305089950562,0.1215611174702644,0.0853137820959091,292.9654235839844,297.1499938964844,293.1499938964844,0.183872103691101,-3927.806640625,304.145263671875,0.997887909412384,0.2839233577251434,0.2492948621511459,293.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5721251368522644,0.050000000745058,0.2281435132026672,291.1386413574219,291.1499938964844,270.1666564941406,269.4366760253906,283.6481018066406,293.186279296875,291.1386413574219,1.0,0.1870536804199218,1.0,1.0,0.9620589017868042,1.0,-0.869075357913971,0.3605908155441284,0.5084846019744873,0.1895036101341247,0.0,0.0,0.2996213734149933,24.0131893157959,25.0,0.377522736787796,-6572.15283203125,72.7541275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936767578125,305.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.17578125,18000.0,0.0,0.0,0.1491620987653732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132842093706131,0.2132886350154876,-4.425158749654656e-06,0.0,0.0001513805618742,0.0,0.0,8.907604217529297,0.0,0.0,0.0,0.2894787192344665,4.0,0.0,1.0
321060,293.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5718997120857239,0.050000000745058,0.0456737354397773,293.1040954589844,297.1499938964844,293.1499938964844,0.0707601979374885,-1843.423828125,304.1450500488281,0.7746264934539795,0.1231669187545776,0.1170023158192634,293.10723876953125,297.1499938964844,293.1499938964844,0.070492222905159,-1357.78173828125,304.1453857421875,0.7738945484161377,0.1228002682328224,0.0861764252185821,292.96246337890625,297.1499938964844,293.1499938964844,0.1841805726289749,-3932.807373046875,304.1463317871094,0.9979327917099,0.2891982197761535,0.2495905756950378,293.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5718997120857239,0.050000000745058,0.2281497716903686,291.1384582519531,291.1499938964844,270.1300048828125,269.4013671875,283.6290283203125,293.1824645996094,291.138427734375,1.0,0.187501922249794,1.0,1.0,0.962083637714386,1.0,-0.8719720244407654,0.3618535101413727,0.5101184844970703,0.1902229189872741,0.0,0.0,0.3011675477027893,24.079923629760746,25.0,-0.254175990819931,-6609.9375,73.34503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,305.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.1497565358877182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145370841026306,0.2145415097475052,-4.428058673511259e-06,0.0,0.0001519838406238,0.0,0.0,8.969745635986328,0.0,0.0,0.0,0.2897294461727142,4.0,0.0,1.0
321120,293.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5718997120857239,0.050000000745058,0.0456737354397773,293.1040954589844,297.1499938964844,293.1499938964844,0.0707601979374885,-1843.423828125,304.1450500488281,0.7746264934539795,0.1231669187545776,0.1170023158192634,293.10723876953125,297.1499938964844,293.1499938964844,0.070492222905159,-1357.78173828125,304.1453857421875,0.7738945484161377,0.1228002682328224,0.0861764252185821,292.96246337890625,297.1499938964844,293.1499938964844,0.1841805726289749,-3932.807373046875,304.1463317871094,0.9979327917099,0.2891982197761535,0.2495905756950378,293.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5718997120857239,0.050000000745058,0.2281497716903686,291.1384582519531,291.1499938964844,270.1300048828125,269.4013671875,283.6290283203125,293.1824645996094,291.138427734375,1.0,0.187501922249794,1.0,1.0,0.962083637714386,1.0,-0.8719720244407654,0.3618535101413727,0.5101184844970703,0.1902229189872741,0.0,0.0,0.3011675477027893,24.079923629760746,25.0,-0.254175990819931,-6609.9375,73.34503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,305.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.1497565358877182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145370841026306,0.2145415097475052,-4.428058673511259e-06,0.0,0.0001519838406238,0.0,0.0,8.969745635986328,0.0,0.0,0.0,0.2897294461727142,4.0,0.0,1.0
321180,293.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5717406272888184,0.050000000745058,0.0456746183335781,293.10321044921875,297.1499938964844,293.1499938964844,0.0718126446008682,-1863.375,304.1449584960937,0.777271568775177,0.1245078966021537,0.1182673573493957,293.1063842773437,297.1499938964844,293.1499938964844,0.0714801698923111,-1371.6011962890625,304.145263671875,0.7763662934303284,0.124058112502098,0.0870525911450386,292.9593200683594,297.1499938964844,293.1499938964844,0.184404194355011,-3936.41845703125,304.1471862792969,0.997964084148407,0.29458749294281,0.2497990280389785,293.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5717406272888184,0.050000000745058,0.2281541675329208,291.1381225585937,291.1499938964844,270.09332275390625,269.3660583496094,283.6096496582031,293.17822265625,291.1380920410156,1.0,0.1879226565361023,1.0,1.0,0.9621083736419678,1.0,-0.8747984170913696,0.3630895316600799,0.5117089152336121,0.1909168809652328,0.0,0.0,0.3027735352516174,24.1358642578125,28.0,-0.4865415394306183,-6647.9580078125,73.9109878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,305.59832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1502705067396164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158473879098892,0.2158518135547638,-4.431097295309883e-06,0.0,0.0001525054540252,0.0,0.0,9.03489589691162,0.0,0.0,0.0,0.2899923324584961,4.0,0.0,1.0
321240,293.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5717406272888184,0.050000000745058,0.0456746183335781,293.10321044921875,297.1499938964844,293.1499938964844,0.0718126446008682,-1863.375,304.1449584960937,0.777271568775177,0.1245078966021537,0.1182673573493957,293.1063842773437,297.1499938964844,293.1499938964844,0.0714801698923111,-1371.6011962890625,304.145263671875,0.7763662934303284,0.124058112502098,0.0870525911450386,292.9593200683594,297.1499938964844,293.1499938964844,0.184404194355011,-3936.41845703125,304.1471862792969,0.997964084148407,0.29458749294281,0.2497990280389785,293.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5717406272888184,0.050000000745058,0.2281541675329208,291.1381225585937,291.1499938964844,270.09332275390625,269.3660583496094,283.6096496582031,293.17822265625,291.1380920410156,1.0,0.1879226565361023,1.0,1.0,0.9621083736419678,1.0,-0.8747984170913696,0.3630895316600799,0.5117089152336121,0.1909168809652328,0.0,0.0,0.3027735352516174,24.1358642578125,28.0,-0.4865415394306183,-6647.9580078125,73.9109878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,305.59832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1502705067396164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158473879098892,0.2158518135547638,-4.431097295309883e-06,0.0,0.0001525054540252,0.0,0.0,9.03489589691162,0.0,0.0,0.0,0.2899923324584961,4.0,0.0,1.0
321300,293.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5708317756652832,0.050000000745058,0.0456797443330287,293.1028137207031,297.1499938964844,293.1499938964844,0.072347417473793,-1873.544677734375,304.1448974609375,0.7776381373405457,0.125180959701538,0.1189091205596923,293.1059875488281,297.1499938964844,293.1499938964844,0.0719829872250557,-1378.656005859375,304.1452331542969,0.776649534702301,0.1246896982192993,0.087497629225254,292.958251953125,297.1499938964844,293.1499938964844,0.1854632049798965,-3954.81884765625,304.1457214355469,0.9981377124786376,0.297216922044754,0.250988632440567,293.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5708317756652832,0.050000000745058,0.228179782629013,291.1377258300781,291.1499938964844,270.07501220703125,269.3484191894531,283.5993957519531,293.17596435546875,291.1374206542969,1.0,0.1886245012283325,1.0,1.0,0.962120771408081,1.0,-0.8775662779808044,0.3642928302288055,0.5132734179496765,0.1916168332099914,0.0,0.0,0.3036296367645263,24.304798126220703,28.0,-2.024589776992798,-6671.4013671875,74.63855743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9724426269531,305.60906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.439453125,18000.0,0.0,0.0,0.1505113691091537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165282070636749,0.2165326327085495,-4.432669356901897e-06,0.0,0.0001527499116491,0.0,0.0,9.068793296813965,0.0,0.0,0.0,0.2901293337345123,4.0,0.0,1.0
321360,293.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5692676305770874,0.050000000745058,0.0456886701285839,293.1024169921875,297.1499938964844,293.1499938964844,0.07289919257164,-1884.088134765625,304.1448059082031,0.7772396802902222,0.1258544474840164,0.119555115699768,293.1056213378906,297.1499938964844,293.1499938964844,0.0725027918815612,-1385.9852294921875,304.1451416015625,0.776170551776886,0.1253215074539184,0.0879457369446754,292.958740234375,297.1499938964844,293.1499938964844,0.1873149573802948,-3986.937744140625,304.14312744140625,0.9984156489372252,0.2995489239692688,0.2530279457569122,293.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5692676305770874,0.050000000745058,0.228224366903305,291.1354064941406,291.1499938964844,270.0566711425781,269.3307800292969,283.5887451171875,293.1736755371094,291.1343688964844,1.0,0.1896101236343383,1.0,1.0,0.962139904499054,1.0,-0.8813906908035278,0.3659462332725525,0.5154444575309753,0.1926093697547912,0.0,0.0,0.3048225939273834,24.587936401367188,31.0,-6.304224014282227,-6699.60205078125,75.72469329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822998046875,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.208984375,18000.0,0.0,0.0,0.1507574766874313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217350423336029,0.2173548638820648,-4.434352831594879e-06,0.0,0.0001529996807221,0.0,0.0,9.109363555908203,0.0,0.0,0.0,0.2902933359146118,4.0,0.0,1.0
321420,293.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5646189451217651,0.050000000745058,0.045715969055891,293.10174560546875,297.1499938964844,293.1499938964844,0.0740461647510528,-1906.1400146484373,304.1446228027344,0.7746685743331909,0.1272007375955581,0.1208573207259178,293.1049194335937,297.1499938964844,293.1499938964844,0.0735851675271987,-1401.341796875,304.1449584960937,0.7734453678131104,0.1265831440687179,0.0888487845659256,292.9657592773437,297.1499938964844,293.1499938964844,0.1928656697273254,-4082.687255859375,304.1361389160156,0.9990004897117616,0.3029882311820984,0.2590331435203552,293.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5646189451217651,0.050000000745058,0.2283607274293899,291.1249694824219,291.1499938964844,270.0199890136719,269.29547119140625,283.5665588378906,293.1690673828125,291.1233215332031,1.0,0.1923428028821945,1.0,1.0,0.9621782302856444,1.0,-0.8914403319358826,0.3702843487262726,0.5211560130119324,0.1952506005764007,0.0,0.0,0.3088109195232391,25.435827255249023,25.0,-13.909006118774414,-6777.74658203125,78.77481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98931884765625,305.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.275390625,18000.0,0.0,0.0,0.1513375490903854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201965749263763,0.2202010154724121,-4.439624262886355e-06,0.0,0.0001535883784526,0.0,0.0,9.24912929534912,0.0,0.0,0.0,0.2908479571342468,4.0,0.0,1.0
321480,293.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5646189451217651,0.050000000745058,0.045715969055891,293.10174560546875,297.1499938964844,293.1499938964844,0.0740461647510528,-1906.1400146484373,304.1446228027344,0.7746685743331909,0.1272007375955581,0.1208573207259178,293.1049194335937,297.1499938964844,293.1499938964844,0.0735851675271987,-1401.341796875,304.1449584960937,0.7734453678131104,0.1265831440687179,0.0888487845659256,292.9657592773437,297.1499938964844,293.1499938964844,0.1928656697273254,-4082.687255859375,304.1361389160156,0.9990004897117616,0.3029882311820984,0.2590331435203552,293.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5646189451217651,0.050000000745058,0.2283607274293899,291.1249694824219,291.1499938964844,270.0199890136719,269.29547119140625,283.5665588378906,293.1690673828125,291.1233215332031,1.0,0.1923428028821945,1.0,1.0,0.9621782302856444,1.0,-0.8914403319358826,0.3702843487262726,0.5211560130119324,0.1952506005764007,0.0,0.0,0.3088109195232391,25.435827255249023,25.0,-13.909006118774414,-6777.74658203125,78.77481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98931884765625,305.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.275390625,18000.0,0.0,0.0,0.1513375490903854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201965749263763,0.2202010154724121,-4.439624262886355e-06,0.0,0.0001535883784526,0.0,0.0,9.24912929534912,0.0,0.0,0.0,0.2908479571342468,4.0,0.0,1.0
321540,293.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5651845932006836,0.050000000745058,0.0457125566899776,293.1010437011719,297.1499938964844,293.1499938964844,0.0751266404986381,-1926.8726806640625,304.1446228027344,0.7781057357788086,0.1285644471645355,0.1221373081207275,293.1042785644531,297.1499938964844,293.1499938964844,0.0745995789766311,-1415.69970703125,304.1449584960937,0.7767066359519958,0.1278595924377441,0.0897337049245834,292.97393798828125,297.1499938964844,293.1499938964844,0.1924605369567871,-4074.33203125,304.1418151855469,0.9990071654319764,0.3059769868850708,0.2583065032958984,293.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5651845932006836,0.050000000745058,0.2283436805009842,291.1199035644531,291.1499938964844,269.9833374023437,269.2601623535156,283.54742431640625,293.1644897460937,291.1211853027344,1.0,0.1921166479587555,1.0,1.0,0.9622164964675904,1.0,-0.8931465148925781,0.3710289299488067,0.522117555141449,0.1956777423620224,0.0,0.0,0.3134150505065918,25.36524772644043,28.0,0.7220916748046875,-6844.3037109375,78.97221374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,305.6771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9609375,18000.0,0.0,0.0,0.1521341353654861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242753952741623,0.224279835820198,-4.448585968930274e-06,0.0,0.0001543968101032,0.0,0.0,9.453442573547363,0.0,0.0,0.0,0.2916588187217712,4.0,0.0,1.0
321600,293.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5651845932006836,0.050000000745058,0.0457125566899776,293.1010437011719,297.1499938964844,293.1499938964844,0.0751266404986381,-1926.8726806640625,304.1446228027344,0.7781057357788086,0.1285644471645355,0.1221373081207275,293.1042785644531,297.1499938964844,293.1499938964844,0.0745995789766311,-1415.69970703125,304.1449584960937,0.7767066359519958,0.1278595924377441,0.0897337049245834,292.97393798828125,297.1499938964844,293.1499938964844,0.1924605369567871,-4074.33203125,304.1418151855469,0.9990071654319764,0.3059769868850708,0.2583065032958984,293.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5651845932006836,0.050000000745058,0.2283436805009842,291.1199035644531,291.1499938964844,269.9833374023437,269.2601623535156,283.54742431640625,293.1644897460937,291.1211853027344,1.0,0.1921166479587555,1.0,1.0,0.9622164964675904,1.0,-0.8931465148925781,0.3710289299488067,0.522117555141449,0.1956777423620224,0.0,0.0,0.3134150505065918,25.36524772644043,28.0,0.7220916748046875,-6844.3037109375,78.97221374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,305.6771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9609375,18000.0,0.0,0.0,0.1521341353654861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242753952741623,0.224279835820198,-4.448585968930274e-06,0.0,0.0001543968101032,0.0,0.0,9.453442573547363,0.0,0.0,0.0,0.2916588187217712,4.0,0.0,1.0
321660,293.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5639104843139648,0.050000000745058,0.0457202047109603,293.1004638671875,297.1499938964844,293.1499938964844,0.0761269554495811,-1945.9351806640625,304.1447448730469,0.7794029712677002,0.1299208849668502,0.1234322637319564,293.1037292480469,297.1499938964844,293.1499938964844,0.075532428920269,-1428.8016357421875,304.14508056640625,0.77783203125,0.1291259080171585,0.0906277671456337,292.9764099121094,297.1499938964844,293.1499938964844,0.1938216537237167,-4097.1435546875,304.1420288085937,0.9990000128746032,0.3099426031112671,0.2599413394927978,293.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5639104843139648,0.050000000745058,0.2283818870782852,291.1295166015625,291.1499938964844,269.9466552734375,269.224853515625,283.5270080566406,293.1598815917969,291.1295471191406,1.0,0.1933025568723678,1.0,1.0,0.9623075723648072,1.0,-0.8977879285812378,0.3730616569519043,0.5247262716293335,0.1968269646167755,0.0,0.0,0.3153949379920959,25.623464584350582,31.0,4.187081813812256,-6888.85888671875,80.20053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,305.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.818359375,18000.0,0.0,0.0,0.1530832648277282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263899594545364,0.2263944149017334,-4.455803718883544e-06,0.0,0.0001553600595798,0.0,0.0,9.565221786499023,0.0,0.0,0.0,0.2921321988105774,4.0,0.0,1.0
321720,293.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5639104843139648,0.050000000745058,0.0457202047109603,293.1004638671875,297.1499938964844,293.1499938964844,0.0761269554495811,-1945.9351806640625,304.1447448730469,0.7794029712677002,0.1299208849668502,0.1234322637319564,293.1037292480469,297.1499938964844,293.1499938964844,0.075532428920269,-1428.8016357421875,304.14508056640625,0.77783203125,0.1291259080171585,0.0906277671456337,292.9764099121094,297.1499938964844,293.1499938964844,0.1938216537237167,-4097.1435546875,304.1420288085937,0.9990000128746032,0.3099426031112671,0.2599413394927978,293.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5639104843139648,0.050000000745058,0.2283818870782852,291.1295166015625,291.1499938964844,269.9466552734375,269.224853515625,283.5270080566406,293.1598815917969,291.1295471191406,1.0,0.1933025568723678,1.0,1.0,0.9623075723648072,1.0,-0.8977879285812378,0.3730616569519043,0.5247262716293335,0.1968269646167755,0.0,0.0,0.3153949379920959,25.623464584350582,31.0,4.187081813812256,-6888.85888671875,80.20053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,305.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.818359375,18000.0,0.0,0.0,0.1530832648277282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263899594545364,0.2263944149017334,-4.455803718883544e-06,0.0,0.0001553600595798,0.0,0.0,9.565221786499023,0.0,0.0,0.0,0.2921321988105774,4.0,0.0,1.0
321780,293.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5601852536201477,0.050000000745058,0.0457431189715862,293.1000061035156,297.1499938964844,293.1499938964844,0.0772356167435646,-1967.3861083984373,304.1446533203125,0.7777886390686035,0.1312663555145263,0.1247308924794197,293.10333251953125,297.1499938964844,293.1499938964844,0.0765713676810264,-1443.6282958984375,304.1449890136719,0.7760554552078247,0.1303787380456924,0.0915226563811302,292.9833984375,297.1499938964844,293.1499938964844,0.1982350647449493,-4172.578125,304.13726806640625,0.9990000128746032,0.31293585896492,0.2646922469139099,293.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5601852536201477,0.050000000745058,0.2284963428974151,291.1234436035156,291.1499938964844,269.9100036621094,269.1895751953125,283.505126953125,293.1551818847656,291.12225341796875,1.0,0.1955964416265487,1.0,1.0,0.9623985886573792,1.0,-0.906286597251892,0.3767466247081756,0.5295400023460388,0.19904325902462,0.0,0.0,0.3192464709281921,26.33692741394043,34.0,-7.220032215118408,-6954.65576171875,82.84793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,305.6768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.64453125,18000.0,0.0,0.0,0.1541424542665481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291897386312484,0.2291941940784454,-4.461606295080856e-06,0.0,0.0001564349950058,0.0,0.0,9.70618724822998,0.0,0.0,0.0,0.2927040755748749,4.0,0.0,1.0
321840,293.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5601852536201477,0.050000000745058,0.0457431189715862,293.1000061035156,297.1499938964844,293.1499938964844,0.0772356167435646,-1967.3861083984373,304.1446533203125,0.7777886390686035,0.1312663555145263,0.1247308924794197,293.10333251953125,297.1499938964844,293.1499938964844,0.0765713676810264,-1443.6282958984375,304.1449890136719,0.7760554552078247,0.1303787380456924,0.0915226563811302,292.9833984375,297.1499938964844,293.1499938964844,0.1982350647449493,-4172.578125,304.13726806640625,0.9990000128746032,0.31293585896492,0.2646922469139099,293.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5601852536201477,0.050000000745058,0.2284963428974151,291.1234436035156,291.1499938964844,269.9100036621094,269.1895751953125,283.505126953125,293.1551818847656,291.12225341796875,1.0,0.1955964416265487,1.0,1.0,0.9623985886573792,1.0,-0.906286597251892,0.3767466247081756,0.5295400023460388,0.19904325902462,0.0,0.0,0.3192464709281921,26.33692741394043,34.0,-7.220032215118408,-6954.65576171875,82.84793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,305.6768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.64453125,18000.0,0.0,0.0,0.1541424542665481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291897386312484,0.2291941940784454,-4.461606295080856e-06,0.0,0.0001564349950058,0.0,0.0,9.70618724822998,0.0,0.0,0.0,0.2927040755748749,4.0,0.0,1.0
321900,293.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5576235055923462,0.050000000745058,0.0457593761384487,293.099853515625,297.1499938964844,293.1499938964844,0.0777990296483039,-1978.3272705078125,304.14459228515625,0.7761473059654236,0.1319350451231002,0.1253816783428192,293.1031799316406,297.1499938964844,293.1499938964844,0.0770992040634155,-1451.18896484375,304.1449279785156,0.7743369936943054,0.1309999972581863,0.0919705033302307,292.9895935058594,297.1499938964844,293.1499938964844,0.201267659664154,-4224.19091796875,304.1340637207031,0.9990000128746032,0.3138327300548553,0.267939805984497,293.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5576235055923462,0.050000000745058,0.2285775542259216,291.118896484375,291.1499938964844,269.89166259765625,269.1719055175781,283.4937744140625,293.15283203125,291.1177062988281,1.0,0.1971040219068527,1.0,1.0,0.9624440670013428,1.0,-0.9116196036338806,0.3790580034255981,0.5325616002082825,0.2004460245370865,0.0,0.0,0.3217765688896179,26.83538627624512,34.0,-9.997201919555664,-6999.27978515625,84.60978698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161682128906,305.6790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8359375,18000.0,0.0,0.0,0.1547480672597885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312384843826294,0.2312429547309875,-4.465895926841768e-06,0.0,0.0001570496242493,0.0,0.0,9.809866905212402,0.0,0.0,0.0,0.2931180596351623,4.0,0.0,1.0
321960,293.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5546708703041077,0.050000000745058,0.0457786545157432,293.0997009277344,297.1499938964844,293.1499938964844,0.0783636346459388,-1989.3087158203125,304.1445617675781,0.7740368843078613,0.1326002180576324,0.12603260576725,293.1030578613281,297.1499938964844,293.1499938964844,0.0776275694370269,-1458.7689208984375,304.1448974609375,0.7721521258354187,0.1316167265176773,0.09241783618927,292.9977722167969,297.1499938964844,293.1499938964844,0.2047638297080993,-4283.435546875,304.130615234375,0.9990000128746032,0.3142587840557098,0.2716719508171081,293.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5546708703041077,0.050000000745058,0.2286738604307174,291.1141967773437,291.1499938964844,269.8733215332031,269.1542663574219,283.482177734375,293.1505432128906,291.1129150390625,1.0,0.1988229006528854,1.0,1.0,0.9625022411346436,1.0,-0.9175554513931274,0.3816315233707428,0.535923957824707,0.2020120322704315,0.0,0.0,0.3246372938156128,27.42217063903809,25.0,-11.87277889251709,-7049.275390625,86.64175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970642089844,305.68145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.35546875,18000.0,0.0,0.0,0.1554256677627563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336009591817855,0.2336054444313049,-4.471100055525312e-06,0.0,0.0001577372895553,0.0,0.0,9.930428504943848,0.0,0.0,0.0,0.2936025857925415,4.0,0.0,1.0
322020,293.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.556638777256012,0.050000000745058,0.0457657054066658,293.09930419921875,297.1499938964844,293.1499938964844,0.0793833881616592,-2009.0177001953125,304.1446838378906,0.7789730429649353,0.1339495033025741,0.1272883415222168,293.1027526855469,297.1499938964844,293.1499938964844,0.0785730853676796,-1472.2398681640625,304.1450500488281,0.7768873572349548,0.1328663825988769,0.0932763814926147,293.0105285644531,297.1499938964844,293.1499938964844,0.2027832567691803,-4247.5146484375,304.140869140625,0.9990000128746032,0.3154972195625305,0.2691851258277893,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.556638777256012,0.050000000745058,0.2286091744899749,291.1133728027344,291.1499938964844,269.836669921875,269.11895751953125,283.4638977050781,293.1461181640625,291.1156921386719,1.0,0.1977405399084091,1.0,1.0,0.9626185297966005,1.0,-0.9170213341712952,0.3814071416854858,0.5356141924858093,0.2018387466669082,0.0,0.0,0.3298936784267425,27.070186614990234,25.0,7.961991310119629,-7113.4931640625,85.99069213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8512878417969,305.7239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.265625,18000.0,0.0,0.0,0.1569859981536865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387559562921524,0.2387604415416717,-4.483896645979257e-06,0.0,0.0001593208289705,0.0,0.0,10.198378562927246,0.0,0.0,0.0,0.2946805953979492,4.0,0.0,1.0
322080,293.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.556638777256012,0.050000000745058,0.0457657054066658,293.09930419921875,297.1499938964844,293.1499938964844,0.0793833881616592,-2009.0177001953125,304.1446838378906,0.7789730429649353,0.1339495033025741,0.1272883415222168,293.1027526855469,297.1499938964844,293.1499938964844,0.0785730853676796,-1472.2398681640625,304.1450500488281,0.7768873572349548,0.1328663825988769,0.0932763814926147,293.0105285644531,297.1499938964844,293.1499938964844,0.2027832567691803,-4247.5146484375,304.140869140625,0.9990000128746032,0.3154972195625305,0.2691851258277893,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.556638777256012,0.050000000745058,0.2286091744899749,291.1133728027344,291.1499938964844,269.836669921875,269.11895751953125,283.4638977050781,293.1461181640625,291.1156921386719,1.0,0.1977405399084091,1.0,1.0,0.9626185297966005,1.0,-0.9170213341712952,0.3814071416854858,0.5356141924858093,0.2018387466669082,0.0,0.0,0.3298936784267425,27.070186614990234,25.0,7.961991310119629,-7113.4931640625,85.99069213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8512878417969,305.7239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.265625,18000.0,0.0,0.0,0.1569859981536865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387559562921524,0.2387604415416717,-4.483896645979257e-06,0.0,0.0001593208289705,0.0,0.0,10.198378562927246,0.0,0.0,0.0,0.2946805953979492,4.0,0.0,1.0
322140,293.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5590931177139282,0.050000000745058,0.0457499511539936,293.0990295410156,297.1499938964844,293.1499938964844,0.0802677571773529,-2025.854736328125,304.1449890136719,0.7845221161842346,0.1352936178445816,0.1285463720560073,293.1025390625,297.1499938964844,293.1499938964844,0.0793817266821861,-1483.5699462890625,304.14532470703125,0.782228410243988,0.1341073811054229,0.0941342115402221,293.00994873046875,297.1499938964844,293.1499938964844,0.1997497081756591,-4194.59130859375,304.1487731933594,0.9990000128746032,0.3191315233707428,0.2660780847072601,293.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5590931177139282,0.050000000745058,0.228530466556549,291.1331481933594,291.1499938964844,269.79998779296875,269.0836486816406,283.4457702636719,293.1416320800781,291.1347351074219,1.0,0.1969567686319351,1.0,1.0,0.9627348184585572,1.0,-0.9157163500785828,0.3808812201023102,0.534835159778595,0.2013798952102661,0.0,0.0,0.3307535052299499,26.631649017333984,28.0,18.09012222290039,-7129.34765625,85.06114959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158569335937,305.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.373046875,18000.0,0.0,0.0,0.1586131602525711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404695600271225,0.240474060177803,-4.492235802899813e-06,0.0,0.0001609721948625,0.0,0.0,10.29692554473877,0.0,0.0,0.0,0.2951138913631439,4.0,0.0,1.0
322200,293.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5590931177139282,0.050000000745058,0.0457499511539936,293.0990295410156,297.1499938964844,293.1499938964844,0.0802677571773529,-2025.854736328125,304.1449890136719,0.7845221161842346,0.1352936178445816,0.1285463720560073,293.1025390625,297.1499938964844,293.1499938964844,0.0793817266821861,-1483.5699462890625,304.14532470703125,0.782228410243988,0.1341073811054229,0.0941342115402221,293.00994873046875,297.1499938964844,293.1499938964844,0.1997497081756591,-4194.59130859375,304.1487731933594,0.9990000128746032,0.3191315233707428,0.2660780847072601,293.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5590931177139282,0.050000000745058,0.228530466556549,291.1331481933594,291.1499938964844,269.79998779296875,269.0836486816406,283.4457702636719,293.1416320800781,291.1347351074219,1.0,0.1969567686319351,1.0,1.0,0.9627348184585572,1.0,-0.9157163500785828,0.3808812201023102,0.534835159778595,0.2013798952102661,0.0,0.0,0.3307535052299499,26.631649017333984,28.0,18.09012222290039,-7129.34765625,85.06114959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158569335937,305.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.373046875,18000.0,0.0,0.0,0.1586131602525711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404695600271225,0.240474060177803,-4.492235802899813e-06,0.0,0.0001609721948625,0.0,0.0,10.29692554473877,0.0,0.0,0.0,0.2951138913631439,4.0,0.0,1.0
322260,293.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5587351322174072,0.050000000745058,0.0457522124052047,293.0988464355469,297.1499938964844,293.1499938964844,0.0812633335590362,-2045.14599609375,304.1449890136719,0.7867212891578674,0.1366218030452728,0.1298085898160934,293.1024475097656,297.1499938964844,293.1499938964844,0.0802986323833465,-1496.6641845703125,304.1453552246094,0.7842321991920471,0.1353294402360916,0.0949928760528564,293.0069274902344,297.1499938964844,293.1499938964844,0.2000860422849655,-4200.31494140625,304.1484375,0.9990000128746032,0.3232990205287933,0.2665317952632904,293.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5587351322174072,0.050000000745058,0.2285417765378952,291.13775634765625,291.1499938964844,269.7633361816406,269.04833984375,283.4257507324219,293.13690185546875,291.137451171875,1.0,0.1976006180047989,1.0,1.0,0.9628073573112488,1.0,-0.9188207983970642,0.3822565972805023,0.5365642309188843,0.2021221816539764,0.0,0.0,0.3319200873374939,26.72845268249512,31.0,5.070431232452393,-7152.61669921875,85.7978286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,305.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.455078125,18000.0,0.0,0.0,0.1601038724184036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412842959165573,0.2412887811660766,-4.494842869462445e-06,0.0,0.0001624850847292,0.0,0.0,10.340953826904297,0.0,0.0,0.0,0.2953097224235534,4.0,0.0,1.0
322320,293.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5587351322174072,0.050000000745058,0.0457522124052047,293.0988464355469,297.1499938964844,293.1499938964844,0.0812633335590362,-2045.14599609375,304.1449890136719,0.7867212891578674,0.1366218030452728,0.1298085898160934,293.1024475097656,297.1499938964844,293.1499938964844,0.0802986323833465,-1496.6641845703125,304.1453552246094,0.7842321991920471,0.1353294402360916,0.0949928760528564,293.0069274902344,297.1499938964844,293.1499938964844,0.2000860422849655,-4200.31494140625,304.1484375,0.9990000128746032,0.3232990205287933,0.2665317952632904,293.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5587351322174072,0.050000000745058,0.2285417765378952,291.13775634765625,291.1499938964844,269.7633361816406,269.04833984375,283.4257507324219,293.13690185546875,291.137451171875,1.0,0.1976006180047989,1.0,1.0,0.9628073573112488,1.0,-0.9188207983970642,0.3822565972805023,0.5365642309188843,0.2021221816539764,0.0,0.0,0.3319200873374939,26.72845268249512,31.0,5.070431232452393,-7152.61669921875,85.7978286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,305.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.455078125,18000.0,0.0,0.0,0.1601038724184036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412842959165573,0.2412887811660766,-4.494842869462445e-06,0.0,0.0001624850847292,0.0,0.0,10.340953826904297,0.0,0.0,0.0,0.2953097224235534,4.0,0.0,1.0
322380,293.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5559563040733337,0.050000000745058,0.04577012732625,293.0987548828125,297.1499938964844,293.1499938964844,0.0823257192969322,-2065.92138671875,304.1448974609375,0.7859882116317749,0.1379358172416687,0.1310731470584869,293.1024475097656,297.1499938964844,293.1499938964844,0.081279844045639,-1510.8143310546875,304.145263671875,0.7833157181739807,0.1365344822406768,0.0958513543009758,293.0092163085937,297.1499938964844,293.1499938964844,0.2033317536115646,-4255.857421875,304.1434631347656,0.9990000128746032,0.3264708220958709,0.2700475454330444,293.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5559563040733337,0.050000000745058,0.2286312729120254,291.13250732421875,291.1499938964844,269.7266540527344,269.0130310058594,283.404052734375,293.1318664550781,291.1315002441406,1.0,0.1994285881519317,1.0,1.0,0.9628799557685852,1.0,-0.9257164001464844,0.3852662444114685,0.5404501557350159,0.2039019167423248,0.0,0.0,0.3345429301261902,27.2902774810791,34.0,-6.015791416168213,-7207.70654296875,87.99445343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,305.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75390625,18000.0,0.0,0.0,0.1614953577518463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433167099952697,0.2433212101459503,-4.4989119487581775e-06,0.0,0.0001638972607906,0.0,0.0,10.445737838745115,0.0,0.0,0.0,0.2957302331924438,4.0,0.0,1.0
