time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
322440,293.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5559563040733337,0.050000000745058,0.04577012732625,293.0987548828125,297.1499938964844,293.1499938964844,0.0823257192969322,-2065.92138671875,304.1448974609375,0.7859882116317749,0.1379358172416687,0.1310731470584869,293.1024475097656,297.1499938964844,293.1499938964844,0.081279844045639,-1510.8143310546875,304.145263671875,0.7833157181739807,0.1365344822406768,0.0958513543009758,293.0092163085937,297.1499938964844,293.1499938964844,0.2033317536115646,-4255.857421875,304.1434631347656,0.9990000128746032,0.3264708220958709,0.2700475454330444,293.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5559563040733337,0.050000000745058,0.2286312729120254,291.13250732421875,291.1499938964844,269.7266540527344,269.0130310058594,283.404052734375,293.1318664550781,291.1315002441406,1.0,0.1994285881519317,1.0,1.0,0.9628799557685852,1.0,-0.9257164001464844,0.3852662444114685,0.5404501557350159,0.2039019167423248,0.0,0.0,0.3345429301261902,27.2902774810791,34.0,-6.015791416168213,-7207.70654296875,87.99445343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,305.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75390625,18000.0,0.0,0.0,0.1614953577518463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433167099952697,0.2433212101459503,-4.4989119487581775e-06,0.0,0.0001638972607906,0.0,0.0,10.445737838745115,0.0,0.0,0.0,0.2957302331924438,4.0,0.0,1.0
322500,293.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5538237690925598,0.050000000745058,0.0457842350006103,293.0987548828125,297.1499938964844,293.1499938964844,0.0828685164451599,-2076.573974609375,304.14483642578125,0.7847114205360413,0.138587087392807,0.1317056566476822,293.1024780273437,297.1499938964844,293.1499938964844,0.0817809775471687,-1518.0684814453125,304.14520263671875,0.7819513082504272,0.1371298283338546,0.0962798446416854,293.0133361816406,297.1499938964844,293.1499938964844,0.2058455795049667,-4298.62744140625,304.1400756835937,0.9990000128746032,0.3274481892585754,0.2727417945861816,293.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5538237690925598,0.050000000745058,0.2287017405033111,291.1282043457031,291.1499938964844,269.7083435058594,268.995361328125,283.3926696777344,293.1293029785156,291.12701416015625,1.0,0.2007277458906173,1.0,1.0,0.9629162549972534,1.0,-0.9303246736526488,0.3872741758823395,0.5430504679679871,0.2051069736480713,0.0,0.0,0.3364240825176239,27.72328758239746,34.0,-9.635149955749512,-7246.19970703125,89.56916809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031005859375,305.7289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.169921875,18000.0,0.0,0.0,0.1621897965669632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448561787605285,0.2448606789112091,-4.502188403421314e-06,0.0,0.0001646020245971,0.0,0.0,10.525784492492676,0.0,0.0,0.0,0.2960518002510071,4.0,0.0,1.0
322560,293.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5512763261795044,0.050000000745058,0.0458015203475952,293.0987548828125,297.1499938964844,293.1499938964844,0.0834148600697517,-2087.3125,304.144775390625,0.7829195857048035,0.1392339766025543,0.1323375403881073,293.1025390625,297.1499938964844,293.1499938964844,0.0822847709059715,-1525.3729248046875,304.1451721191406,0.7800747156143188,0.1377195864915847,0.0967071056365966,293.0196228027344,297.1499938964844,293.1499938964844,0.208868145942688,-4349.81298828125,304.1363830566406,0.9990000128746032,0.3279471099376678,0.2759642302989959,293.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5512763261795044,0.050000000745058,0.2287880778312683,291.1233215332031,291.1499938964844,269.69000244140625,268.9776916503906,283.38104248046875,293.1267395019531,291.1220092773437,1.0,0.2022518366575241,1.0,1.0,0.962977647781372,1.0,-0.935587465763092,0.3895666599273681,0.5460208058357239,0.2064885646104812,0.0,0.0,0.3386925756931305,28.249446868896484,37.0,-12.038207054138184,-7291.40966796875,91.4344711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011474609375,305.7373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.310546875,18000.0,0.0,0.0,0.1629048138856887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467660158872604,0.2467705309391021,-4.506420737016015e-06,0.0,0.0001653276704018,0.0,0.0,10.62576675415039,0.0,0.0,0.0,0.2964547276496887,4.0,0.0,1.0
322620,293.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5451755523681641,0.050000000745058,0.045844979584217,293.0988464355469,297.1499938964844,293.1499938964844,0.0845064371824264,-2108.793701171875,304.1446838378906,0.7780609726905823,0.1405125856399536,0.1335970163345337,293.1027526855469,297.1499938964844,293.1499938964844,0.083288125693798,-1539.9395751953125,304.1451110839844,0.7750555276870728,0.1388797312974929,0.0975556820631027,293.03887939453125,297.1499938964844,293.1499938964844,0.2162414640188217,-4473.70751953125,304.1286315917969,0.9990000128746032,0.3273659646511078,0.2837739884853363,293.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5451755523681641,0.050000000745058,0.2290051728487014,291.1131286621094,291.1499938964844,269.6533203125,268.9423828125,283.3569641113281,293.12176513671875,291.1119079589844,1.0,0.2058954834938049,1.0,1.0,0.9631003737449646,1.0,-0.9478033781051636,0.3948932886123657,0.5529100894927979,0.2097076475620269,0.0,0.0,0.3442933857440948,29.561235427856445,25.0,-13.718894958496094,-7399.7080078125,95.98040771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78729248046875,305.7575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.41796875,18000.0,0.0,0.0,0.1644616723060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516834437847137,0.2516879737377167,-4.517956313065952e-06,0.0,0.0001669077028054,0.0,0.0,10.886236190795898,0.0,0.0,0.0,0.297509104013443,4.0,0.0,1.0
322680,293.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5451755523681641,0.050000000745058,0.045844979584217,293.0988464355469,297.1499938964844,293.1499938964844,0.0845064371824264,-2108.793701171875,304.1446838378906,0.7780609726905823,0.1405125856399536,0.1335970163345337,293.1027526855469,297.1499938964844,293.1499938964844,0.083288125693798,-1539.9395751953125,304.1451110839844,0.7750555276870728,0.1388797312974929,0.0975556820631027,293.03887939453125,297.1499938964844,293.1499938964844,0.2162414640188217,-4473.70751953125,304.1286315917969,0.9990000128746032,0.3273659646511078,0.2837739884853363,293.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5451755523681641,0.050000000745058,0.2290051728487014,291.1131286621094,291.1499938964844,269.6533203125,268.9423828125,283.3569641113281,293.12176513671875,291.1119079589844,1.0,0.2058954834938049,1.0,1.0,0.9631003737449646,1.0,-0.9478033781051636,0.3948932886123657,0.5529100894927979,0.2097076475620269,0.0,0.0,0.3442933857440948,29.561235427856445,25.0,-13.718894958496094,-7399.7080078125,95.98040771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78729248046875,305.7575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.41796875,18000.0,0.0,0.0,0.1644616723060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516834437847137,0.2516879737377167,-4.517956313065952e-06,0.0,0.0001669077028054,0.0,0.0,10.886236190795898,0.0,0.0,0.0,0.297509104013443,4.0,0.0,1.0
322740,293.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5484928488731384,0.050000000745058,0.0458209328353405,293.0988464355469,297.1499938964844,293.1499938964844,0.0854394808411598,-2126.94921875,304.1449279785156,0.7844620943069458,0.1418088376522064,0.1347892433404922,293.1028747558594,297.1499938964844,293.1499938964844,0.0841299071907997,-1552.010498046875,304.1453552246094,0.7812074422836304,0.1400526911020279,0.0983509421348571,293.0548400878906,297.1499938964844,293.1499938964844,0.2126155793666839,-4409.8662109375,304.1424255371094,0.9990000128746032,0.3269020318984985,0.2795033156871795,293.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5484928488731384,0.050000000745058,0.2288850396871566,291.1153564453125,291.1499938964844,269.6166687011719,268.9070739746094,283.3397216796875,293.1169128417969,291.1185607910156,1.0,0.2039030045270919,1.0,1.0,0.963223159313202,1.0,-0.9448975920677184,0.3936226963996887,0.5512748956680298,0.2089297026395797,0.0,0.0,0.3491759896278381,28.883861541748047,25.0,13.308414459228516,-7461.7255859375,94.30178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626647949219,305.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.384765625,18000.0,0.0,0.0,0.1662083119153976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571374177932739,0.2571419477462768,-4.533023457042873e-06,0.0,0.0001686803152551,0.0,0.0,11.183178901672363,0.0,0.0,0.0,0.2987106740474701,4.0,0.0,1.0
322800,293.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5484928488731384,0.050000000745058,0.0458209328353405,293.0988464355469,297.1499938964844,293.1499938964844,0.0854394808411598,-2126.94921875,304.1449279785156,0.7844620943069458,0.1418088376522064,0.1347892433404922,293.1028747558594,297.1499938964844,293.1499938964844,0.0841299071907997,-1552.010498046875,304.1453552246094,0.7812074422836304,0.1400526911020279,0.0983509421348571,293.0548400878906,297.1499938964844,293.1499938964844,0.2126155793666839,-4409.8662109375,304.1424255371094,0.9990000128746032,0.3269020318984985,0.2795033156871795,293.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5484928488731384,0.050000000745058,0.2288850396871566,291.1153564453125,291.1499938964844,269.6166687011719,268.9070739746094,283.3397216796875,293.1169128417969,291.1185607910156,1.0,0.2039030045270919,1.0,1.0,0.963223159313202,1.0,-0.9448975920677184,0.3936226963996887,0.5512748956680298,0.2089297026395797,0.0,0.0,0.3491759896278381,28.883861541748047,25.0,13.308414459228516,-7461.7255859375,94.30178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626647949219,305.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.384765625,18000.0,0.0,0.0,0.1662083119153976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571374177932739,0.2571419477462768,-4.533023457042873e-06,0.0,0.0001686803152551,0.0,0.0,11.183178901672363,0.0,0.0,0.0,0.2987106740474701,4.0,0.0,1.0
322860,293.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5523009300231934,0.050000000745058,0.0457944571971893,293.098876953125,297.1499938964844,293.1499938964844,0.0862100794911384,-2141.606689453125,304.14532470703125,0.7914982438087463,0.1430968195199966,0.1359844654798507,293.10302734375,297.1499938964844,293.1499938964844,0.0848079696297645,-1561.4842529296875,304.145751953125,0.7879899144172668,0.1412128061056137,0.0991453826427459,293.0526733398437,297.1499938964844,293.1499938964844,0.2078578025102615,-4328.19189453125,304.1526184082031,0.9990000128746032,0.3297311663627624,0.2746666967868805,293.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5523009300231934,0.050000000745058,0.2287527918815612,291.1416015625,291.1499938964844,269.5799865722656,268.87176513671875,283.32275390625,293.11212158203125,291.1435241699219,1.0,0.2023942768573761,1.0,1.0,0.963379204273224,1.0,-0.9412874579429626,0.3920824229717254,0.5492050647735596,0.2078694850206375,0.0,0.0,0.348418653011322,28.130334854125977,28.0,24.15867042541504,-7459.32568359375,92.37157440185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7547302246094,305.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.1678624898195266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257634550333023,0.257639080286026,-4.540151621768018e-06,0.0,0.0001703590969555,0.0,0.0,11.223841667175291,0.0,0.0,0.0,0.2989199757575989,4.0,0.0,1.0
322920,293.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5523009300231934,0.050000000745058,0.0457944571971893,293.098876953125,297.1499938964844,293.1499938964844,0.0862100794911384,-2141.606689453125,304.14532470703125,0.7914982438087463,0.1430968195199966,0.1359844654798507,293.10302734375,297.1499938964844,293.1499938964844,0.0848079696297645,-1561.4842529296875,304.145751953125,0.7879899144172668,0.1412128061056137,0.0991453826427459,293.0526733398437,297.1499938964844,293.1499938964844,0.2078578025102615,-4328.19189453125,304.1526184082031,0.9990000128746032,0.3297311663627624,0.2746666967868805,293.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5523009300231934,0.050000000745058,0.2287527918815612,291.1416015625,291.1499938964844,269.5799865722656,268.87176513671875,283.32275390625,293.11212158203125,291.1435241699219,1.0,0.2023942768573761,1.0,1.0,0.963379204273224,1.0,-0.9412874579429626,0.3920824229717254,0.5492050647735596,0.2078694850206375,0.0,0.0,0.348418653011322,28.130334854125977,28.0,24.15867042541504,-7459.32568359375,92.37157440185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7547302246094,305.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.1678624898195266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257634550333023,0.257639080286026,-4.540151621768018e-06,0.0,0.0001703590969555,0.0,0.0,11.223841667175291,0.0,0.0,0.0,0.2989199757575989,4.0,0.0,1.0
322980,293.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5531094074249268,0.050000000745058,0.0457889698445797,293.0990295410156,297.1499938964844,293.1499938964844,0.0871291980147361,-2159.53125,304.1453552246094,0.7948734760284424,0.1443620175123214,0.1371805667877197,293.10333251953125,297.1499938964844,293.1499938964844,0.0856289565563201,-1573.2855224609375,304.14581298828125,0.791128933429718,0.1423447281122207,0.0999367833137512,293.0458679199219,297.1499938964844,293.1499938964844,0.2067940533161163,-4310.39404296875,304.1533203125,0.9990000128746032,0.3335788249969482,0.2736442685127258,293.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5531094074249268,0.050000000745058,0.2287253886461258,291.14794921875,291.1499938964844,269.5433349609375,268.83642578125,283.3036499023437,293.1070556640625,291.1478576660156,1.0,0.2024219632148742,1.0,1.0,0.9635352492332458,1.0,-0.942404329776764,0.3925881683826446,0.5498161315917969,0.2080994099378585,0.0,0.0,0.3480881452560425,27.99668502807617,31.0,8.352009773254395,-7465.64013671875,92.37955474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77667236328125,305.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.67578125,18000.0,0.0,0.0,0.1691882908344268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570194602012634,0.2570239901542663,-4.539091605693102e-06,0.0,0.0001717046106932,0.0,0.0,11.191619873046877,0.0,0.0,0.0,0.2988079786300659,4.0,0.0,1.0
323040,293.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5531094074249268,0.050000000745058,0.0457889698445797,293.0990295410156,297.1499938964844,293.1499938964844,0.0871291980147361,-2159.53125,304.1453552246094,0.7948734760284424,0.1443620175123214,0.1371805667877197,293.10333251953125,297.1499938964844,293.1499938964844,0.0856289565563201,-1573.2855224609375,304.14581298828125,0.791128933429718,0.1423447281122207,0.0999367833137512,293.0458679199219,297.1499938964844,293.1499938964844,0.2067940533161163,-4310.39404296875,304.1533203125,0.9990000128746032,0.3335788249969482,0.2736442685127258,293.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5531094074249268,0.050000000745058,0.2287253886461258,291.14794921875,291.1499938964844,269.5433349609375,268.83642578125,283.3036499023437,293.1070556640625,291.1478576660156,1.0,0.2024219632148742,1.0,1.0,0.9635352492332458,1.0,-0.942404329776764,0.3925881683826446,0.5498161315917969,0.2080994099378585,0.0,0.0,0.3480881452560425,27.99668502807617,31.0,8.352009773254395,-7465.64013671875,92.37955474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77667236328125,305.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.67578125,18000.0,0.0,0.0,0.1691882908344268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570194602012634,0.2570239901542663,-4.539091605693102e-06,0.0,0.0001717046106932,0.0,0.0,11.191619873046877,0.0,0.0,0.0,0.2988079786300659,4.0,0.0,1.0
323100,293.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5525185465812683,0.050000000745058,0.0457929633557796,293.0991516113281,297.1499938964844,293.1499938964844,0.0876191034913063,-2169.161865234375,304.1452941894531,0.7953329086303711,0.1449861973524093,0.1377775222063064,293.103515625,297.1499938964844,293.1499938964844,0.0860677137970924,-1579.6490478515625,304.145751953125,0.7914736270904541,0.1428999602794647,0.1003301441669464,293.0437927246094,297.1499938964844,293.1499938964844,0.2074625790119171,-4322.01318359375,304.1514892578125,0.9990000128746032,0.3353050351142883,0.2743913233280182,293.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5525185465812683,0.050000000745058,0.2287453413009643,291.1466979980469,291.1499938964844,269.5249938964844,268.8187866210937,283.2933654785156,293.1043701171875,291.1461181640625,1.0,0.2029266655445099,1.0,1.0,0.9636132717132568,1.0,-0.9445176720619202,0.3935137391090393,0.5510039329528809,0.2086398899555206,0.0,0.0,0.3484278619289398,28.12931632995605,31.0,1.2825793027877808,-7481.58447265625,93.01353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79412841796875,305.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.171875,18000.0,0.0,0.0,0.1697430461645126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571639716625213,0.2571685314178467,-4.538929260888835e-06,0.0,0.0001722676097415,0.0,0.0,11.198229789733888,0.0,0.0,0.0,0.2988327145576477,4.0,0.0,1.0
323160,293.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5513646602630615,0.050000000745058,0.0458008423447608,293.0992736816406,297.1499938964844,293.1499938964844,0.088120512664318,-2179.047119140625,304.1452331542969,0.7950906157493591,0.145604595541954,0.1383731812238693,293.1037292480469,297.1499938964844,293.1499938964844,0.086516723036766,-1586.1827392578125,304.1457214355469,0.7911185026168823,0.1434484273195266,0.1007215902209281,293.0434265136719,297.1499938964844,293.1499938964844,0.2088100165128708,-4345.12451171875,304.14874267578125,0.9990000128746032,0.33672696352005,0.2758518755435943,293.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5513646602630615,0.050000000745058,0.2287846952676773,291.14373779296875,291.1499938964844,269.50665283203125,268.8011169433594,283.2825927734375,293.1015930175781,291.14276123046875,1.0,0.2037222981452942,1.0,1.0,0.9636518955230712,1.0,-0.9475115537643432,0.394822895526886,0.5526886582374573,0.2094208002090454,0.0,0.0,0.3491362333297729,28.37680625915528,34.0,-4.5419921875,-7505.25537109375,94.01179504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128662109375,305.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1702487170696258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576439380645752,0.2576484680175781,-4.539527253655251e-06,0.0,0.0001727807975839,0.0,0.0,11.222837448120115,0.0,0.0,0.0,0.2989293038845062,4.0,0.0,1.0
323220,293.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5476024150848389,0.050000000745058,0.0458272509276866,293.099609375,297.1499938964844,293.1499938964844,0.0891453623771667,-2199.30908203125,304.1451110839844,0.792770266532898,0.1468241065740585,0.1395591646432876,293.10418701171875,297.1499938964844,293.1499938964844,0.0874352976679802,-1599.5927734375,304.1456298828125,0.7885844111442566,0.1445276439189911,0.1014997512102127,293.0489501953125,297.1499938964844,293.1499938964844,0.213301420211792,-4421.38134765625,304.1416320800781,0.9990000128746032,0.3383228778839111,0.2806423008441925,293.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5476024150848389,0.050000000745058,0.2289166152477264,291.1343078613281,291.1499938964844,269.4700012207031,268.76580810546875,283.2599792480469,293.0959777832031,291.1329650878906,1.0,0.2060877233743667,1.0,1.0,0.9637290835380554,1.0,-0.9558078050613404,0.3984467387199402,0.5573610663414001,0.2116090953350067,0.0,0.0,0.3518217504024505,29.18571662902832,37.0,-12.261316299438477,-7575.173828125,97.00642395019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,305.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.564453125,18000.0,0.0,0.0,0.17119200527668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597906589508056,0.259795218706131,-4.543679551716195e-06,0.0,0.0001737381244311,0.0,0.0,11.33660888671875,0.0,0.0,0.0,0.2993844747543335,4.0,0.0,1.0
323280,293.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5476024150848389,0.050000000745058,0.0458272509276866,293.099609375,297.1499938964844,293.1499938964844,0.0891453623771667,-2199.30908203125,304.1451110839844,0.792770266532898,0.1468241065740585,0.1395591646432876,293.10418701171875,297.1499938964844,293.1499938964844,0.0874352976679802,-1599.5927734375,304.1456298828125,0.7885844111442566,0.1445276439189911,0.1014997512102127,293.0489501953125,297.1499938964844,293.1499938964844,0.213301420211792,-4421.38134765625,304.1416320800781,0.9990000128746032,0.3383228778839111,0.2806423008441925,293.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5476024150848389,0.050000000745058,0.2289166152477264,291.1343078613281,291.1499938964844,269.4700012207031,268.76580810546875,283.2599792480469,293.0959777832031,291.1329650878906,1.0,0.2060877233743667,1.0,1.0,0.9637290835380554,1.0,-0.9558078050613404,0.3984467387199402,0.5573610663414001,0.2116090953350067,0.0,0.0,0.3518217504024505,29.18571662902832,37.0,-12.261316299438477,-7575.173828125,97.00642395019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,305.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.564453125,18000.0,0.0,0.0,0.17119200527668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597906589508056,0.259795218706131,-4.543679551716195e-06,0.0,0.0001737381244311,0.0,0.0,11.33660888671875,0.0,0.0,0.0,0.2993844747543335,4.0,0.0,1.0
323340,293.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5423130393028259,0.050000000745058,0.0458664000034332,293.0999755859375,297.1499938964844,293.1499938964844,0.0901791453361511,-2219.77490234375,304.14501953125,0.7884766459465027,0.1480236202478408,0.1407387852668762,293.10467529296875,297.1499938964844,293.1499938964844,0.0883612409234047,-1613.1339111328125,304.1455383300781,0.7840968370437622,0.1455853134393692,0.1022723615169525,293.0637512207031,297.1499938964844,293.1499938964844,0.2198287099599838,-4531.00048828125,304.133544921875,0.9990000128746032,0.3378969132900238,0.2875341475009918,293.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5423130393028259,0.050000000745058,0.2291121631860733,291.1231384277344,291.1499938964844,269.4333190917969,268.73046875,283.2360534667969,293.09033203125,291.1217346191406,1.0,0.2093364894390106,1.0,1.0,0.9638063311576844,1.0,-0.9667036533355712,0.4032093584537506,0.5634943246841431,0.2145011872053146,0.0,0.0,0.3561489880084991,30.36860084533692,40.0,-15.100285530090332,-7672.20263671875,101.20632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641357421875,305.9067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.41015625,18000.0,0.0,0.0,0.1721869856119156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636137306690216,0.2636182904243469,-4.552478003461147e-06,0.0,0.0001747479109326,0.0,0.0,11.543622016906738,0.0,0.0,0.0,0.3002212941646576,4.0,0.0,1.0
323400,293.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5423130393028259,0.050000000745058,0.0458664000034332,293.0999755859375,297.1499938964844,293.1499938964844,0.0901791453361511,-2219.77490234375,304.14501953125,0.7884766459465027,0.1480236202478408,0.1407387852668762,293.10467529296875,297.1499938964844,293.1499938964844,0.0883612409234047,-1613.1339111328125,304.1455383300781,0.7840968370437622,0.1455853134393692,0.1022723615169525,293.0637512207031,297.1499938964844,293.1499938964844,0.2198287099599838,-4531.00048828125,304.133544921875,0.9990000128746032,0.3378969132900238,0.2875341475009918,293.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5423130393028259,0.050000000745058,0.2291121631860733,291.1231384277344,291.1499938964844,269.4333190917969,268.73046875,283.2360534667969,293.09033203125,291.1217346191406,1.0,0.2093364894390106,1.0,1.0,0.9638063311576844,1.0,-0.9667036533355712,0.4032093584537506,0.5634943246841431,0.2145011872053146,0.0,0.0,0.3561489880084991,30.36860084533692,40.0,-15.100285530090332,-7672.20263671875,101.20632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641357421875,305.9067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.41015625,18000.0,0.0,0.0,0.1721869856119156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636137306690216,0.2636182904243469,-4.552478003461147e-06,0.0,0.0001747479109326,0.0,0.0,11.543622016906738,0.0,0.0,0.0,0.3002212941646576,4.0,0.0,1.0
323460,293.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5359898209571838,0.050000000745058,0.0459167100489139,293.10040283203125,297.1499938964844,293.1499938964844,0.0912080407142639,-2240.13818359375,304.1449584960937,0.7827705144882202,0.1492063552141189,0.1419131308794021,293.105224609375,297.1499938964844,293.1499938964844,0.0892799422144889,-1626.569580078125,304.1455078125,0.7782194018363953,0.146622821688652,0.1030393093824386,293.0882873535156,297.1499938964844,293.1499938964844,0.2280572652816772,-4667.6865234375,304.1253356933594,0.9990000128746032,0.335130900144577,0.296149879693985,293.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5359898209571838,0.050000000745058,0.2293634712696075,291.1122131347656,291.1499938964844,269.39666748046875,268.6951599121094,283.21112060546875,293.0848083496094,291.1109619140625,1.0,0.2133109122514724,1.0,1.0,0.964005172252655,1.0,-0.979736030101776,0.4089123606681824,0.5708236694335938,0.2179658859968185,0.0,0.0,0.3619251549243927,31.878320693969727,28.0,-15.056653022766112,-7791.0625,106.49687957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85791015625,305.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.453125,18000.0,0.0,0.0,0.1733970940113067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690136134624481,0.2690181732177734,-4.566078587231459e-06,0.0,0.0001759760052664,0.0,0.0,11.841352462768556,0.0,0.0,0.0,0.3014335334300995,4.0,0.0,1.0
323520,293.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5359898209571838,0.050000000745058,0.0459167100489139,293.10040283203125,297.1499938964844,293.1499938964844,0.0912080407142639,-2240.13818359375,304.1449584960937,0.7827705144882202,0.1492063552141189,0.1419131308794021,293.105224609375,297.1499938964844,293.1499938964844,0.0892799422144889,-1626.569580078125,304.1455078125,0.7782194018363953,0.146622821688652,0.1030393093824386,293.0882873535156,297.1499938964844,293.1499938964844,0.2280572652816772,-4667.6865234375,304.1253356933594,0.9990000128746032,0.335130900144577,0.296149879693985,293.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5359898209571838,0.050000000745058,0.2293634712696075,291.1122131347656,291.1499938964844,269.39666748046875,268.6951599121094,283.21112060546875,293.0848083496094,291.1109619140625,1.0,0.2133109122514724,1.0,1.0,0.964005172252655,1.0,-0.979736030101776,0.4089123606681824,0.5708236694335938,0.2179658859968185,0.0,0.0,0.3619251549243927,31.878320693969727,28.0,-15.056653022766112,-7791.0625,106.49687957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85791015625,305.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.453125,18000.0,0.0,0.0,0.1733970940113067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690136134624481,0.2690181732177734,-4.566078587231459e-06,0.0,0.0001759760052664,0.0,0.0,11.841352462768556,0.0,0.0,0.0,0.3014335334300995,4.0,0.0,1.0
323580,293.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5385363101959229,0.050000000745058,0.0458959154784679,293.1005859375,297.1499938964844,293.1499938964844,0.0920773819088935,-2257.09912109375,304.14520263671875,0.7880991697311401,0.1504271626472473,0.1430311053991317,293.1055908203125,297.1499938964844,293.1499938964844,0.0900322794914245,-1637.3997802734375,304.145751953125,0.7832545042037964,0.1476853042840957,0.1037567555904388,293.10968017578125,297.1499938964844,293.1499938964844,0.2251338511705398,-4615.794921875,304.1390380859375,0.9990000128746032,0.3323099613189697,0.2926258444786072,293.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5385363101959229,0.050000000745058,0.2292595952749252,291.1143798828125,291.1499938964844,269.3599853515625,268.6598205566406,283.1940002441406,293.0792236328125,291.11749267578125,1.0,0.2115996927022934,1.0,1.0,0.9642040729522704,1.0,-0.977567732334137,0.4079184532165527,0.5696492791175842,0.2174729853868484,0.0,0.0,0.366952121257782,31.29825210571289,25.0,12.664657592773438,-7859.03955078125,105.06028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314819335937,305.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17969.44921875,18000.0,0.0,0.0,0.1748803257942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749898731708526,0.2749944627285003,-4.583751888276311e-06,0.0,0.0001774812990333,0.0,0.0,12.180941581726074,0.0,0.0,0.0,0.3028128147125244,4.0,0.0,1.0
323640,293.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5385363101959229,0.050000000745058,0.0458959154784679,293.1005859375,297.1499938964844,293.1499938964844,0.0920773819088935,-2257.09912109375,304.14520263671875,0.7880991697311401,0.1504271626472473,0.1430311053991317,293.1055908203125,297.1499938964844,293.1499938964844,0.0900322794914245,-1637.3997802734375,304.145751953125,0.7832545042037964,0.1476853042840957,0.1037567555904388,293.10968017578125,297.1499938964844,293.1499938964844,0.2251338511705398,-4615.794921875,304.1390380859375,0.9990000128746032,0.3323099613189697,0.2926258444786072,293.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5385363101959229,0.050000000745058,0.2292595952749252,291.1143798828125,291.1499938964844,269.3599853515625,268.6598205566406,283.1940002441406,293.0792236328125,291.11749267578125,1.0,0.2115996927022934,1.0,1.0,0.9642040729522704,1.0,-0.977567732334137,0.4079184532165527,0.5696492791175842,0.2174729853868484,0.0,0.0,0.366952121257782,31.29825210571289,25.0,12.664657592773438,-7859.03955078125,105.06028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314819335937,305.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17969.44921875,18000.0,0.0,0.0,0.1748803257942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749898731708526,0.2749944627285003,-4.583751888276311e-06,0.0,0.0001774812990333,0.0,0.0,12.180941581726074,0.0,0.0,0.0,0.3028128147125244,4.0,0.0,1.0
323700,293.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5409746766090393,0.050000000745058,0.0458766631782054,293.1005859375,297.1499938964844,293.1499938964844,0.0924137458205223,-2263.43701171875,304.1454772949219,0.7922482490539551,0.1510481536388397,0.143596664071083,293.1056823730469,297.1499938964844,293.1499938964844,0.0903112888336181,-1641.2518310546875,304.1460266113281,0.7872462868690491,0.1482298821210861,0.1041196808218956,293.1117248535156,297.1499938964844,293.1499938964844,0.2219216078519821,-4561.01123046875,304.1468200683594,0.9990000128746032,0.3324195146560669,0.2893207669258117,293.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5409746766090393,0.050000000745058,0.2291634231805801,291.1290588378906,291.1499938964844,269.3416748046875,268.6421813964844,283.1865234375,293.0764465332031,291.13287353515625,1.0,0.2104510515928268,1.0,1.0,0.964303493499756,1.0,-0.9745753407478333,0.4066020846366882,0.567973256111145,0.2166753858327865,0.0,0.0,0.3668980300426483,30.74622917175293,25.0,26.62704849243164,-7861.224609375,103.50066375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,306.0117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.404296875,18000.0,0.0,0.0,0.1756355017423629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759973108768463,0.276001900434494,-4.590153366734739e-06,0.0,0.0001782477047527,0.0,0.0,12.247146606445312,0.0,0.0,0.0,0.3030957281589508,4.0,0.0,1.0
323760,293.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5436636805534363,0.050000000745058,0.0458561033010482,293.1006164550781,297.1499938964844,293.1499938964844,0.0927723720669746,-2270.2666015625,304.1456298828125,0.7967100739479065,0.1516730189323425,0.1441635638475418,293.105712890625,297.1499938964844,293.1499938964844,0.0906151384115219,-1645.5057373046875,304.14617919921875,0.7915613055229187,0.1487820446491241,0.1044863983988761,293.1093139648437,297.1499938964844,293.1499938964844,0.2184910774230957,-4502.82275390625,304.15362548828125,0.9990000128746032,0.3333705365657806,0.2857493758201599,293.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5436636805534363,0.050000000745058,0.2290607392787933,291.1418151855469,291.1499938964844,269.3233337402344,268.62451171875,283.1792297363281,293.0736999511719,291.1443176269531,1.0,0.2090795040130615,1.0,1.0,0.964385449886322,1.0,-0.9712618589401244,0.4051373898983001,0.566124439239502,0.2158158272504806,0.0,0.0,0.3661347329616546,30.15587043762207,25.0,27.7160758972168,-7846.31103515625,101.81803894042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8174743652344,306.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.458984375,18000.0,0.0,0.0,0.1763319671154022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756091654300689,0.2756137549877167,-4.592166988004465e-06,0.0,0.0001789545203791,0.0,0.0,12.23280906677246,0.0,0.0,0.0,0.3030656576156616,4.0,0.0,1.0
323820,293.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5481477379798889,0.050000000745058,0.0458232723176479,293.1005859375,297.1499938964844,293.1499938964844,0.0935876071453094,-2286.040283203125,304.1457214355469,0.8045175671577454,0.1529302895069122,0.1453149616718292,293.1057434082031,297.1499938964844,293.1499938964844,0.0913255140185356,-1655.646240234375,304.1462707519531,0.7991155385971069,0.1499013006687164,0.1052388101816177,293.09521484375,297.1499938964844,293.1499938964844,0.2129388302564621,-4409.373046875,304.1615295410156,0.9990000128746032,0.3372428119182586,0.2799436748027801,293.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5481477379798889,0.050000000745058,0.2288967370986938,291.1558532714844,291.1499938964844,269.2866516113281,268.58917236328125,283.1639709472656,293.0682067871094,291.15692138671875,1.0,0.2070322036743164,1.0,1.0,0.964549481868744,1.0,-0.9663413166999816,0.4029565155506134,0.5633848309516907,0.2145537585020065,0.0,0.0,0.3643010556697845,29.21826171875,28.0,18.751052856445312,-7817.3798828125,99.23833465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.986328125,18000.0,0.0,0.0,0.1774351447820663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273892879486084,0.2738974690437317,-4.589418949763058e-06,0.0,0.000180074115633,0.0,0.0,12.14042854309082,0.0,0.0,0.0,0.3027138113975525,4.0,0.0,1.0
323880,293.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5481477379798889,0.050000000745058,0.0458232723176479,293.1005859375,297.1499938964844,293.1499938964844,0.0935876071453094,-2286.040283203125,304.1457214355469,0.8045175671577454,0.1529302895069122,0.1453149616718292,293.1057434082031,297.1499938964844,293.1499938964844,0.0913255140185356,-1655.646240234375,304.1462707519531,0.7991155385971069,0.1499013006687164,0.1052388101816177,293.09521484375,297.1499938964844,293.1499938964844,0.2129388302564621,-4409.373046875,304.1615295410156,0.9990000128746032,0.3372428119182586,0.2799436748027801,293.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5481477379798889,0.050000000745058,0.2288967370986938,291.1558532714844,291.1499938964844,269.2866516113281,268.58917236328125,283.1639709472656,293.0682067871094,291.15692138671875,1.0,0.2070322036743164,1.0,1.0,0.964549481868744,1.0,-0.9663413166999816,0.4029565155506134,0.5633848309516907,0.2145537585020065,0.0,0.0,0.3643010556697845,29.21826171875,28.0,18.751052856445312,-7817.3798828125,99.23833465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.986328125,18000.0,0.0,0.0,0.1774351447820663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273892879486084,0.2738974690437317,-4.589418949763058e-06,0.0,0.000180074115633,0.0,0.0,12.14042854309082,0.0,0.0,0.0,0.3027138113975525,4.0,0.0,1.0
323940,293.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.549791693687439,0.050000000745058,0.045811653137207,293.1005249023437,297.1499938964844,293.1499938964844,0.0945086255669593,-2304.06591796875,304.1455993652344,0.8087581992149353,0.1541937589645385,0.1464957743883133,293.1056823730469,297.1499938964844,293.1499938964844,0.0921459794044494,-1667.518310546875,304.1461486816406,0.8031904697418213,0.1510348320007324,0.1060188710689544,293.0771484375,297.1499938964844,293.1499938964844,0.2108438163995742,-4375.0830078125,304.16094970703125,0.9990000128746032,0.3422949910163879,0.2778474986553192,293.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.549791693687439,0.050000000745058,0.2288386970758438,291.1593933105469,291.1499938964844,269.25,268.5538635253906,283.146484375,293.0625915527344,291.158935546875,1.0,0.2066177278757095,1.0,1.0,0.964713454246521,1.0,-0.9660932421684264,0.4028145372867584,0.5632787346839905,0.214552566409111,0.0,0.0,0.3626677989959717,28.90666389465332,31.0,3.95959210395813,-7809.43603515625,98.67466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88336181640625,306.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.681640625,18000.0,0.0,0.0,0.1781389564275741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720184028148651,0.2720229923725128,-4.584012003761018e-06,0.0,0.000180788396392,0.0,0.0,12.03389835357666,0.0,0.0,0.0,0.3022834062576294,4.0,0.0,1.0
324000,293.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.549791693687439,0.050000000745058,0.045811653137207,293.1005249023437,297.1499938964844,293.1499938964844,0.0945086255669593,-2304.06591796875,304.1455993652344,0.8087581992149353,0.1541937589645385,0.1464957743883133,293.1056823730469,297.1499938964844,293.1499938964844,0.0921459794044494,-1667.518310546875,304.1461486816406,0.8031904697418213,0.1510348320007324,0.1060188710689544,293.0771484375,297.1499938964844,293.1499938964844,0.2108438163995742,-4375.0830078125,304.16094970703125,0.9990000128746032,0.3422949910163879,0.2778474986553192,293.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.549791693687439,0.050000000745058,0.2288386970758438,291.1593933105469,291.1499938964844,269.25,268.5538635253906,283.146484375,293.0625915527344,291.158935546875,1.0,0.2066177278757095,1.0,1.0,0.964713454246521,1.0,-0.9660932421684264,0.4028145372867584,0.5632787346839905,0.214552566409111,0.0,0.0,0.3626677989959717,28.90666389465332,31.0,3.95959210395813,-7809.43603515625,98.67466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88336181640625,306.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.681640625,18000.0,0.0,0.0,0.1781389564275741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720184028148651,0.2720229923725128,-4.584012003761018e-06,0.0,0.000180788396392,0.0,0.0,12.03389835357666,0.0,0.0,0.0,0.3022834062576294,4.0,0.0,1.0
324060,293.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5488100051879883,0.050000000745058,0.0458185486495494,293.1004333496094,297.1499938964844,293.1499938964844,0.0955405458807945,-2324.434326171875,304.1453552246094,0.8097655773162842,0.1554668843746185,0.1477035135030746,293.10552978515625,297.1499938964844,293.1499938964844,0.0930811166763305,-1681.1845703125,304.1458740234375,0.8040492534637451,0.1521868109703064,0.1068247333168983,293.0641174316406,297.1499938964844,293.1499938964844,0.2119773775339126,-4395.51416015625,304.15533447265625,0.9990000128746032,0.3467957675457001,0.2790976166725158,293.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5488100051879883,0.050000000745058,0.2288731336593628,291.1517639160156,291.1499938964844,269.2133483886719,268.5185241699219,283.1268310546875,293.05670166015625,291.1504211425781,1.0,0.2075432687997818,1.0,1.0,0.9647828340530396,1.0,-0.9700589179992676,0.4045087397098541,0.5655501484870911,0.2157052159309387,0.0,0.0,0.3628714084625244,29.14359664916992,34.0,-9.165383338928224,-7837.34228515625,99.89331817626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.970703125,18000.0,0.0,0.0,0.1785501390695572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716332674026489,0.2716378569602966,-4.58090426036506e-06,0.0,0.0001812056871131,0.0,0.0,12.00714111328125,0.0,0.0,0.0,0.3021651208400726,4.0,0.0,1.0
324120,293.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5488100051879883,0.050000000745058,0.0458185486495494,293.1004333496094,297.1499938964844,293.1499938964844,0.0955405458807945,-2324.434326171875,304.1453552246094,0.8097655773162842,0.1554668843746185,0.1477035135030746,293.10552978515625,297.1499938964844,293.1499938964844,0.0930811166763305,-1681.1845703125,304.1458740234375,0.8040492534637451,0.1521868109703064,0.1068247333168983,293.0641174316406,297.1499938964844,293.1499938964844,0.2119773775339126,-4395.51416015625,304.15533447265625,0.9990000128746032,0.3467957675457001,0.2790976166725158,293.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5488100051879883,0.050000000745058,0.2288731336593628,291.1517639160156,291.1499938964844,269.2133483886719,268.5185241699219,283.1268310546875,293.05670166015625,291.1504211425781,1.0,0.2075432687997818,1.0,1.0,0.9647828340530396,1.0,-0.9700589179992676,0.4045087397098541,0.5655501484870911,0.2157052159309387,0.0,0.0,0.3628714084625244,29.14359664916992,34.0,-9.165383338928224,-7837.34228515625,99.89331817626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.970703125,18000.0,0.0,0.0,0.1785501390695572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716332674026489,0.2716378569602966,-4.58090426036506e-06,0.0,0.0001812056871131,0.0,0.0,12.00714111328125,0.0,0.0,0.0,0.3021651208400726,4.0,0.0,1.0
324180,293.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5457274913787842,0.050000000745058,0.0458407364785671,293.10028076171875,297.1499938964844,293.1499938964844,0.0966293215751648,-2345.953369140625,304.14508056640625,0.8082332611083984,0.1567531675100326,0.148939162492752,293.10528564453125,297.1499938964844,293.1499938964844,0.0940786674618721,-1695.79296875,304.14556884765625,0.8023247718811035,0.1533616930246353,0.1076579019427299,293.0600891113281,297.1499938964844,293.1499938964844,0.2156960070133209,-4459.1396484375,304.1473083496094,0.9990000128746032,0.3498083055019378,0.2830567955970764,293.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5457274913787842,0.050000000745058,0.2289839833974838,291.1399841308594,291.1499938964844,269.1766662597656,268.4831848144531,283.1053771972656,293.0506286621094,291.138427734375,1.0,0.2095925360918045,1.0,1.0,0.964852213859558,1.0,-0.9774526357650756,0.407702088356018,0.5697505474090576,0.2177843451499939,0.0,0.0,0.364968329668045,29.833187103271484,37.0,-15.61997127532959,-7899.99951171875,102.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,306.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.240234375,18000.0,0.0,0.0,0.1788638532161712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732181251049042,0.2732226848602295,-4.58317208540393e-06,0.0,0.0001815240684663,0.0,0.0,12.09138298034668,0.0,0.0,0.0,0.3024964928627014,4.0,0.0,1.0
