time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
324240,293.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5457274913787842,0.050000000745058,0.0458407364785671,293.10028076171875,297.1499938964844,293.1499938964844,0.0966293215751648,-2345.953369140625,304.14508056640625,0.8082332611083984,0.1567531675100326,0.148939162492752,293.10528564453125,297.1499938964844,293.1499938964844,0.0940786674618721,-1695.79296875,304.14556884765625,0.8023247718811035,0.1533616930246353,0.1076579019427299,293.0600891113281,297.1499938964844,293.1499938964844,0.2156960070133209,-4459.1396484375,304.1473083496094,0.9990000128746032,0.3498083055019378,0.2830567955970764,293.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5457274913787842,0.050000000745058,0.2289839833974838,291.1399841308594,291.1499938964844,269.1766662597656,268.4831848144531,283.1053771972656,293.0506286621094,291.138427734375,1.0,0.2095925360918045,1.0,1.0,0.964852213859558,1.0,-0.9774526357650756,0.407702088356018,0.5697505474090576,0.2177843451499939,0.0,0.0,0.364968329668045,29.833187103271484,37.0,-15.61997127532959,-7899.99951171875,102.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,306.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.240234375,18000.0,0.0,0.0,0.1788638532161712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732181251049042,0.2732226848602295,-4.58317208540393e-06,0.0,0.0001815240684663,0.0,0.0,12.09138298034668,0.0,0.0,0.0,0.3024964928627014,4.0,0.0,1.0
324300,293.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5435481667518616,0.050000000745058,0.0458569228649139,293.1001892089844,297.1499938964844,293.1499938964844,0.0971880257129669,-2356.9892578125,304.1449584960937,0.8066630363464355,0.157401442527771,0.1495672017335891,293.1051330566406,297.1499938964844,293.1499938964844,0.0945940092206001,-1703.339111328125,304.1454467773437,0.8006657361984253,0.1539578884840011,0.1080845892429351,293.06201171875,297.1499938964844,293.1499938964844,0.2183878719806671,-4504.64453125,304.1429138183594,0.9990000128746032,0.3505754768848419,0.2859008610248565,293.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5435481667518616,0.050000000745058,0.2290648221969604,291.1335144042969,291.1499938964844,269.1583251953125,268.46551513671875,283.09405517578125,293.0475769042969,291.13189697265625,1.0,0.2109793275594711,1.0,1.0,0.9648869037628174,1.0,-0.982248067855835,0.4097815155982971,0.5724665522575378,0.2191198617219925,0.0,0.0,0.3667171001434326,30.328298568725582,37.0,-17.14202880859375,-7942.498046875,104.4542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,306.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.724609375,18000.0,0.0,0.0,0.1790491938591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747409641742706,0.2747455537319183,-4.586462637234945e-06,0.0,0.0001817121810745,0.0,0.0,12.175300598144531,0.0,0.0,0.0,0.3028343915939331,4.0,0.0,1.0
324360,293.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5410287976264954,0.050000000745058,0.0458761751651763,293.1000671386719,297.1499938964844,293.1499938964844,0.0977532193064689,-2368.142578125,304.1448669433594,0.804629385471344,0.1580528914928436,0.15020152926445,293.10498046875,297.1499938964844,293.1499938964844,0.0951173081994056,-1710.996826171875,304.14532470703125,0.7985707521438599,0.1545595228672027,0.1085175573825836,293.06658935546875,297.1499938964844,293.1499938964844,0.2215691804885864,-4558.06982421875,304.138427734375,0.9990000128746032,0.350789725780487,0.2892476618289947,293.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5410287976264954,0.050000000745058,0.2291610091924667,291.1269836425781,291.1499938964844,269.1400146484375,268.4478454589844,283.0824279785156,293.0445556640625,291.1253967285156,1.0,0.2125772833824157,1.0,1.0,0.9649825096130372,1.0,-0.9876843094825744,0.4121420979499817,0.5755422115325928,0.2206253707408905,0.0,0.0,0.3689084053039551,30.913957595825195,40.0,-17.79934310913086,-7991.60009765625,106.6164093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019226074219,306.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.18359375,18000.0,0.0,0.0,0.179287239909172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767458856105804,0.2767504751682281,-4.591223387251375e-06,0.0,0.0001819537574192,0.0,0.0,12.28720760345459,0.0,0.0,0.0,0.3032877445220947,4.0,0.0,1.0
324420,293.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.535201370716095,0.050000000745058,0.0459231622517108,293.099853515625,297.1499938964844,293.1499938964844,0.0988964512944221,-2390.656982421875,304.1446533203125,0.7994686961174011,0.1593640744686126,0.1514873951673507,293.1045837402344,297.1499938964844,293.1499938964844,0.0961808040738105,-1726.5355224609375,304.1451110839844,0.7933242321014404,0.1557771861553192,0.1094006448984146,293.08380126953125,297.1499938964844,293.1499938964844,0.2292302995920181,-4685.53515625,304.1295166015625,0.9990000128746032,0.3494322001934051,0.2972560226917267,293.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.535201370716095,0.050000000745058,0.2293957024812698,291.1143798828125,291.1499938964844,269.10333251953125,268.4125366210937,283.05816650390625,293.03857421875,291.1129455566406,1.0,0.2163297086954116,1.0,1.0,0.9651737809181212,1.0,-1.000236988067627,0.4176104664802551,0.5826265215873718,0.2240847796201706,0.0,0.0,0.3745079934597015,32.33452224731445,43.0,-17.404417037963867,-8106.970703125,111.80464935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,306.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.3203125,18000.0,0.0,0.0,0.180013045668602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821366190910339,0.2821412086486816,-4.6051650315348525e-06,0.0,0.0001826903608161,0.0,0.0,12.5930814743042,0.0,0.0,0.0,0.3045343458652496,4.0,0.0,1.0
324480,293.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.535201370716095,0.050000000745058,0.0459231622517108,293.099853515625,297.1499938964844,293.1499938964844,0.0988964512944221,-2390.656982421875,304.1446533203125,0.7994686961174011,0.1593640744686126,0.1514873951673507,293.1045837402344,297.1499938964844,293.1499938964844,0.0961808040738105,-1726.5355224609375,304.1451110839844,0.7933242321014404,0.1557771861553192,0.1094006448984146,293.08380126953125,297.1499938964844,293.1499938964844,0.2292302995920181,-4685.53515625,304.1295166015625,0.9990000128746032,0.3494322001934051,0.2972560226917267,293.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.535201370716095,0.050000000745058,0.2293957024812698,291.1143798828125,291.1499938964844,269.10333251953125,268.4125366210937,283.05816650390625,293.03857421875,291.1129455566406,1.0,0.2163297086954116,1.0,1.0,0.9651737809181212,1.0,-1.000236988067627,0.4176104664802551,0.5826265215873718,0.2240847796201706,0.0,0.0,0.3745079934597015,32.33452224731445,43.0,-17.404417037963867,-8106.970703125,111.80464935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,306.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.3203125,18000.0,0.0,0.0,0.180013045668602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821366190910339,0.2821412086486816,-4.6051650315348525e-06,0.0,0.0001826903608161,0.0,0.0,12.5930814743042,0.0,0.0,0.0,0.3045343458652496,4.0,0.0,1.0
324540,293.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5286836624145508,0.050000000745058,0.0459803380072116,293.099609375,297.1499938964844,293.1499938964844,0.1000507846474647,-2413.31689453125,304.14453125,0.7932500839233398,0.1606845408678054,0.152793139219284,293.10418701171875,297.1499938964844,293.1499938964844,0.0972601696848869,-1742.2667236328125,304.1449584960937,0.7870578765869141,0.1570114940404892,0.1103037074208259,293.111328125,297.1499938964844,293.1499938964844,0.2383666038513183,-4835.76318359375,304.12115478515625,0.9990000128746032,0.3455513417720794,0.306718647480011,293.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5286836624145508,0.050000000745058,0.2296813130378723,291.1029663085937,291.1499938964844,269.0666809082031,268.377197265625,283.0326538085937,293.0326538085937,291.1017150878906,1.0,0.2207054495811462,1.0,1.0,0.9653649926185608,1.0,-1.0146565437316897,0.4239185154438019,0.59073805809021,0.2280380874872207,0.0,0.0,0.3815589547157287,34.053470611572266,31.0,-15.861953735351562,-8241.486328125,118.0560531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,306.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.720703125,18000.0,0.0,0.0,0.181199625134468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892599701881408,0.2892645895481109,-4.624953362508677e-06,0.0,0.000183894590009,0.0,0.0,13.005681037902832,0.0,0.0,0.0,0.30622398853302,4.0,0.0,1.0
324600,293.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5286836624145508,0.050000000745058,0.0459803380072116,293.099609375,297.1499938964844,293.1499938964844,0.1000507846474647,-2413.31689453125,304.14453125,0.7932500839233398,0.1606845408678054,0.152793139219284,293.10418701171875,297.1499938964844,293.1499938964844,0.0972601696848869,-1742.2667236328125,304.1449584960937,0.7870578765869141,0.1570114940404892,0.1103037074208259,293.111328125,297.1499938964844,293.1499938964844,0.2383666038513183,-4835.76318359375,304.12115478515625,0.9990000128746032,0.3455513417720794,0.306718647480011,293.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5286836624145508,0.050000000745058,0.2296813130378723,291.1029663085937,291.1499938964844,269.0666809082031,268.377197265625,283.0326538085937,293.0326538085937,291.1017150878906,1.0,0.2207054495811462,1.0,1.0,0.9653649926185608,1.0,-1.0146565437316897,0.4239185154438019,0.59073805809021,0.2280380874872207,0.0,0.0,0.3815589547157287,34.053470611572266,31.0,-15.861953735351562,-8241.486328125,118.0560531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,306.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.720703125,18000.0,0.0,0.0,0.181199625134468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892599701881408,0.2892645895481109,-4.624953362508677e-06,0.0,0.000183894590009,0.0,0.0,13.005681037902832,0.0,0.0,0.0,0.30622398853302,4.0,0.0,1.0
324660,293.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5305901169776917,0.050000000745058,0.0459630154073238,293.09912109375,297.1499938964844,293.1499938964844,0.1010395362973213,-2432.412109375,304.14471435546875,0.7980250120162964,0.1620554327964782,0.1540542691946029,293.103515625,297.1499938964844,293.1499938964844,0.0981829091906547,-1755.4991455078125,304.1451110839844,0.7917073369026184,0.1583047360181808,0.1111793667078018,293.13592529296875,297.1499938964844,293.1499938964844,0.2361161708831787,-4794.9033203125,304.1351318359375,0.9990000128746032,0.3415008187294006,0.3038899600505829,293.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5305901169776917,0.050000000745058,0.2295947819948196,291.10552978515625,291.1499938964844,269.0299987792969,268.34185791015625,283.01617431640625,293.0265197753906,291.1086120605469,1.0,0.2193376868963241,1.0,1.0,0.9656622409820556,1.0,-1.0137100219726562,0.423385888338089,0.5903241038322449,0.2280437499284744,0.0,0.0,0.3877547681331634,33.585567474365234,25.0,12.773734092712402,-8320.06640625,117.0275650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,306.1711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.611328125,18000.0,0.0,0.0,0.1828753352165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970035076141357,0.2970081567764282,-4.649722541216761e-06,0.0,0.000185595214134,0.0,0.0,13.469508171081545,0.0,0.0,0.0,0.3081145882606506,4.0,0.0,1.0
324720,293.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5305901169776917,0.050000000745058,0.0459630154073238,293.09912109375,297.1499938964844,293.1499938964844,0.1010395362973213,-2432.412109375,304.14471435546875,0.7980250120162964,0.1620554327964782,0.1540542691946029,293.103515625,297.1499938964844,293.1499938964844,0.0981829091906547,-1755.4991455078125,304.1451110839844,0.7917073369026184,0.1583047360181808,0.1111793667078018,293.13592529296875,297.1499938964844,293.1499938964844,0.2361161708831787,-4794.9033203125,304.1351318359375,0.9990000128746032,0.3415008187294006,0.3038899600505829,293.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5305901169776917,0.050000000745058,0.2295947819948196,291.10552978515625,291.1499938964844,269.0299987792969,268.34185791015625,283.01617431640625,293.0265197753906,291.1086120605469,1.0,0.2193376868963241,1.0,1.0,0.9656622409820556,1.0,-1.0137100219726562,0.423385888338089,0.5903241038322449,0.2280437499284744,0.0,0.0,0.3877547681331634,33.585567474365234,25.0,12.773734092712402,-8320.06640625,117.0275650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,306.1711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.611328125,18000.0,0.0,0.0,0.1828753352165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970035076141357,0.2970081567764282,-4.649722541216761e-06,0.0,0.000185595214134,0.0,0.0,13.469508171081545,0.0,0.0,0.0,0.3081145882606506,4.0,0.0,1.0
324780,293.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5368728041648865,0.050000000745058,0.0459092371165752,293.0985412597656,297.1499938964844,293.1499938964844,0.1018144711852073,-2446.90087890625,304.1451721191406,0.8084797859191895,0.1634642481803894,0.1553223133087158,293.10272216796875,297.1499938964844,293.1499938964844,0.0989043265581131,-1765.5037841796875,304.1455383300781,0.802072286605835,0.1596438586711883,0.1120661497116088,293.1358947753906,297.1499938964844,293.1499938964844,0.2275063395500183,-4649.53759765625,304.1544494628906,0.9990000128746032,0.3418104350566864,0.2949182093143463,293.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5368728041648865,0.050000000745058,0.2293261438608169,291.1351928710937,291.1499938964844,268.99334716796875,268.3065185546875,283.0047302246094,293.0205993652344,291.1383056640625,1.0,0.2158756852149963,1.0,1.0,0.9659594893455504,1.0,-1.0051418542861938,0.4194974899291992,0.5856443047523499,0.2259987145662307,0.0,0.0,0.387740820646286,32.043052673339844,25.0,32.53578567504883,-8300.1533203125,112.4142837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169860839844,306.1763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.1846641302108764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988024055957794,0.2988070547580719,-4.663406798499636e-06,0.0,0.0001874106092145,0.0,0.0,13.599786758422852,0.0,0.0,0.0,0.3086851239204407,4.0,0.0,1.0
324840,293.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5368728041648865,0.050000000745058,0.0459092371165752,293.0985412597656,297.1499938964844,293.1499938964844,0.1018144711852073,-2446.90087890625,304.1451721191406,0.8084797859191895,0.1634642481803894,0.1553223133087158,293.10272216796875,297.1499938964844,293.1499938964844,0.0989043265581131,-1765.5037841796875,304.1455383300781,0.802072286605835,0.1596438586711883,0.1120661497116088,293.1358947753906,297.1499938964844,293.1499938964844,0.2275063395500183,-4649.53759765625,304.1544494628906,0.9990000128746032,0.3418104350566864,0.2949182093143463,293.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5368728041648865,0.050000000745058,0.2293261438608169,291.1351928710937,291.1499938964844,268.99334716796875,268.3065185546875,283.0047302246094,293.0205993652344,291.1383056640625,1.0,0.2158756852149963,1.0,1.0,0.9659594893455504,1.0,-1.0051418542861938,0.4194974899291992,0.5856443047523499,0.2259987145662307,0.0,0.0,0.387740820646286,32.043052673339844,25.0,32.53578567504883,-8300.1533203125,112.4142837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169860839844,306.1763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.1846641302108764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988024055957794,0.2988070547580719,-4.663406798499636e-06,0.0,0.0001874106092145,0.0,0.0,13.599786758422852,0.0,0.0,0.0,0.3086851239204407,4.0,0.0,1.0
324900,293.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.539903998374939,0.050000000745058,0.0458848774433136,293.0982360839844,297.1499938964844,293.1499938964844,0.1022357046604156,-2454.856689453125,304.1452941894531,0.8133434057235718,0.1641734838485717,0.1559666991233825,293.1023254394531,297.1499938964844,293.1499938964844,0.0992997139692306,-1771.0478515625,304.1456298828125,0.8070756196975708,0.1603202074766159,0.1125187575817108,293.1276550292969,297.1499938964844,293.1499938964844,0.2234775573015213,-4582.09326171875,304.160888671875,0.9990000128746032,0.3436078429222107,0.2907629311084747,293.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.539903998374939,0.050000000745058,0.2292044758796692,291.1471252441406,291.1499938964844,268.9750061035156,268.2888488769531,282.9989624023437,293.0179138183594,291.1496276855469,1.0,0.2144178003072738,1.0,1.0,0.9661081433296204,1.0,-1.0012942552566528,0.4177525639533996,0.5835416913032532,0.2250804454088211,0.0,0.0,0.3867236375808716,31.344970703125,25.0,31.239404678344727,-8276.458984375,110.35649871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8061218261719,306.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.091796875,18000.0,0.0,0.0,0.185451403260231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980644404888153,0.2980690896511078,-4.663686468120432e-06,0.0,0.000188209596672,0.0,0.0,13.562185287475586,0.0,0.0,0.0,0.308551162481308,4.0,0.0,1.0
324960,293.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5426369905471802,0.050000000745058,0.0458637103438377,293.09796142578125,297.1499938964844,293.1499938964844,0.1026924103498458,-2463.56201171875,304.14532470703125,0.8177136778831482,0.1648841798305511,0.156615138053894,293.1019287109375,297.1499938964844,293.1499938964844,0.0997304320335388,-1777.1468505859375,304.1456298828125,0.8115530014038086,0.1609991192817688,0.1129751428961753,293.11627197265625,297.1499938964844,293.1499938964844,0.2199459969997406,-4523.16943359375,304.1653137207031,0.9990000128746032,0.3461240530014038,0.2871032059192657,293.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5426369905471802,0.050000000745058,0.2290987223386764,291.15545654296875,291.1499938964844,268.9566650390625,268.27117919921875,282.9928894042969,293.01531982421875,291.1569519042969,1.0,0.2130927592515945,1.0,1.0,0.9661596417427064,1.0,-0.9980751276016236,0.4162830114364624,0.5817921161651611,0.2243473678827285,0.0,0.0,0.3855046033859253,30.74073600769043,28.0,25.128002166748047,-8252.419921875,108.6113510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070068359375,306.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.361328125,18000.0,0.0,0.0,0.1861311495304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968463599681854,0.2968510091304779,-4.661367711378261e-06,0.0,0.0001888994593173,0.0,0.0,13.492708206176758,0.0,0.0,0.0,0.3082809448242187,4.0,0.0,1.0
325020,293.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.545458972454071,0.050000000745058,0.0458425804972648,293.0974426269531,297.1499938964844,293.1499938964844,0.1037184372544288,-2483.31689453125,304.1451721191406,0.8232060074806213,0.1663056015968322,0.1579359024763107,293.1012268066406,297.1499938964844,293.1499938964844,0.1007045060396194,-1791.0863037109375,304.1454467773437,0.8170865178108215,0.1623612493276596,0.1139082536101341,293.09039306640625,297.1499938964844,293.1499938964844,0.2162945866584777,-4463.2763671875,304.1660461425781,0.9990000128746032,0.3522200882434845,0.283404141664505,293.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.545458972454071,0.050000000745058,0.2289931923151016,291.1612854003906,291.1499938964844,268.9200134277344,268.23583984375,282.9782409667969,293.0104064941406,291.1610412597656,1.0,0.2120710760354995,1.0,1.0,0.9662626385688782,1.0,-0.9961862564086914,0.4153570830821991,0.5808291435241699,0.2240724712610244,0.0,0.0,0.3834467232227325,30.15747833251953,31.0,7.815621376037598,-8228.0732421875,107.20466613769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,306.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.625,18000.0,0.0,0.0,0.1871511042118072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943547368049621,0.2943593859672546,-4.653828909795266e-06,0.0,0.0001899345807032,0.0,0.0,13.34359073638916,0.0,0.0,0.0,0.3076808750629425,4.0,0.0,1.0
325080,293.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.545458972454071,0.050000000745058,0.0458425804972648,293.0974426269531,297.1499938964844,293.1499938964844,0.1037184372544288,-2483.31689453125,304.1451721191406,0.8232060074806213,0.1663056015968322,0.1579359024763107,293.1012268066406,297.1499938964844,293.1499938964844,0.1007045060396194,-1791.0863037109375,304.1454467773437,0.8170865178108215,0.1623612493276596,0.1139082536101341,293.09039306640625,297.1499938964844,293.1499938964844,0.2162945866584777,-4463.2763671875,304.1660461425781,0.9990000128746032,0.3522200882434845,0.283404141664505,293.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.545458972454071,0.050000000745058,0.2289931923151016,291.1612854003906,291.1499938964844,268.9200134277344,268.23583984375,282.9782409667969,293.0104064941406,291.1610412597656,1.0,0.2120710760354995,1.0,1.0,0.9662626385688782,1.0,-0.9961862564086914,0.4153570830821991,0.5808291435241699,0.2240724712610244,0.0,0.0,0.3834467232227325,30.15747833251953,31.0,7.815621376037598,-8228.0732421875,107.20466613769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,306.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.625,18000.0,0.0,0.0,0.1871511042118072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943547368049621,0.2943593859672546,-4.653828909795266e-06,0.0,0.0001899345807032,0.0,0.0,13.34359073638916,0.0,0.0,0.0,0.3076808750629425,4.0,0.0,1.0
325140,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5455353260040283,0.050000000745058,0.0458420068025589,293.09698486328125,297.1499938964844,293.1499938964844,0.1048700958490371,-2505.64990234375,304.1448669433594,0.825474202632904,0.167734682559967,0.1592831164598465,293.1005249023437,297.1499938964844,293.1499938964844,0.1018064245581626,-1806.97314453125,304.1451416015625,0.819336473941803,0.1637390255928039,0.1148660406470298,293.0691833496094,297.1499938964844,293.1499938964844,0.2161201387643814,-4462.05615234375,304.160888671875,0.9990000128746032,0.3580507934093475,0.2833049297332763,293.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5455353260040283,0.050000000745058,0.2289903163909912,291.1553039550781,291.1499938964844,268.8833312988281,268.20050048828125,282.9609375,293.00543212890625,291.1541748046875,1.0,0.2124980390071869,1.0,1.0,0.96636563539505,1.0,-0.9988282918930054,0.4164251089096069,0.5824031829833984,0.2250081747770309,0.0,0.0,0.3830676972866058,30.18218231201172,34.0,-6.522825241088867,-8243.5927734375,107.82971954345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868408203125,306.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.1878082305192947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933501303195953,0.2933547794818878,-4.648597496270668e-06,0.0,0.0001906014804262,0.0,0.0,13.277847290039062,0.0,0.0,0.0,0.3074045479297638,4.0,0.0,1.0
325200,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5455353260040283,0.050000000745058,0.0458420068025589,293.09698486328125,297.1499938964844,293.1499938964844,0.1048700958490371,-2505.64990234375,304.1448669433594,0.825474202632904,0.167734682559967,0.1592831164598465,293.1005249023437,297.1499938964844,293.1499938964844,0.1018064245581626,-1806.97314453125,304.1451416015625,0.819336473941803,0.1637390255928039,0.1148660406470298,293.0691833496094,297.1499938964844,293.1499938964844,0.2161201387643814,-4462.05615234375,304.160888671875,0.9990000128746032,0.3580507934093475,0.2833049297332763,293.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5455353260040283,0.050000000745058,0.2289903163909912,291.1553039550781,291.1499938964844,268.8833312988281,268.20050048828125,282.9609375,293.00543212890625,291.1541748046875,1.0,0.2124980390071869,1.0,1.0,0.96636563539505,1.0,-0.9988282918930054,0.4164251089096069,0.5824031829833984,0.2250081747770309,0.0,0.0,0.3830676972866058,30.18218231201172,34.0,-6.522825241088867,-8243.5927734375,107.82971954345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868408203125,306.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.1878082305192947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933501303195953,0.2933547794818878,-4.648597496270668e-06,0.0,0.0001906014804262,0.0,0.0,13.277847290039062,0.0,0.0,0.0,0.3074045479297638,4.0,0.0,1.0
325260,293.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5433782935142517,0.050000000745058,0.045858047902584,293.09649658203125,297.1499938964844,293.1499938964844,0.1060914695262909,-2529.3447265625,304.14453125,0.8251416683197021,0.1691770255565643,0.1606593579053878,293.09979248046875,297.1499938964844,293.1499938964844,0.1029831543564796,-1823.9466552734373,304.1448059082031,0.8189870119094849,0.1651389002799987,0.1158514246344566,293.0574645996094,297.1499938964844,293.1499938964844,0.2187356054782867,-4507.40234375,304.1528625488281,0.9990000128746032,0.3624928891658783,0.2861235439777374,292.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5433782935142517,0.050000000745058,0.2290704548358917,291.1444702148437,291.1499938964844,268.8466796875,268.1651611328125,282.9412841796875,293.0002136230469,291.1430053710937,1.0,0.2141302525997162,1.0,1.0,0.9664945602416992,1.0,-1.005160212516785,0.4191221296787262,0.5860380530357361,0.2269206494092941,0.0,0.0,0.3845004737377167,30.699064254760746,37.0,-14.18684196472168,-8296.357421875,110.12078094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934326171875,306.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.1882867813110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943188846111297,0.2943235337734222,-4.64911181552452e-06,0.0,0.000191087150597,0.0,0.0,13.329154014587402,0.0,0.0,0.0,0.3076031506061554,4.0,0.0,1.0
325320,293.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5433782935142517,0.050000000745058,0.045858047902584,293.09649658203125,297.1499938964844,293.1499938964844,0.1060914695262909,-2529.3447265625,304.14453125,0.8251416683197021,0.1691770255565643,0.1606593579053878,293.09979248046875,297.1499938964844,293.1499938964844,0.1029831543564796,-1823.9466552734373,304.1448059082031,0.8189870119094849,0.1651389002799987,0.1158514246344566,293.0574645996094,297.1499938964844,293.1499938964844,0.2187356054782867,-4507.40234375,304.1528625488281,0.9990000128746032,0.3624928891658783,0.2861235439777374,292.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5433782935142517,0.050000000745058,0.2290704548358917,291.1444702148437,291.1499938964844,268.8466796875,268.1651611328125,282.9412841796875,293.0002136230469,291.1430053710937,1.0,0.2141302525997162,1.0,1.0,0.9664945602416992,1.0,-1.005160212516785,0.4191221296787262,0.5860380530357361,0.2269206494092941,0.0,0.0,0.3845004737377167,30.699064254760746,37.0,-14.18684196472168,-8296.357421875,110.12078094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934326171875,306.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.1882867813110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943188846111297,0.2943235337734222,-4.64911181552452e-06,0.0,0.000191087150597,0.0,0.0,13.329154014587402,0.0,0.0,0.0,0.3076031506061554,4.0,0.0,1.0
325380,293.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5394637584686279,0.050000000745058,0.0458882898092269,293.0959777832031,297.1499938964844,293.1499938964844,0.1073574647307396,-2553.8603515625,304.1442565917969,0.8227224349975586,0.1706326752901077,0.1620633602142334,293.0990600585937,297.1499938964844,293.1499938964844,0.1042095050215721,-1841.6036376953125,304.1445007324219,0.8165489435195923,0.1665591448545456,0.1168626770377159,293.05731201171875,297.1499938964844,293.1499938964844,0.2236837893724441,-4591.0693359375,304.1436767578125,0.9990000128746032,0.3648918569087982,0.2913594841957092,292.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5394637584686279,0.050000000745058,0.2292215079069137,291.1317749023437,291.1499938964844,268.8099975585937,268.1298217773437,282.9195251464844,292.9948425292969,291.1302490234375,1.0,0.2167648673057556,1.0,1.0,0.9666234850883484,1.0,-1.014560341835022,0.4231836199760437,0.5913767218589783,0.2296371310949325,0.0,0.0,0.3877741694450378,31.635761260986328,40.0,-17.27360725402832,-8380.947265625,113.86012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,306.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0078125,18000.0,0.0,0.0,0.1887908279895782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973383367061615,0.297342985868454,-4.656101737054996e-06,0.0,0.000191598694073,0.0,0.0,13.504034996032717,0.0,0.0,0.0,0.3083100318908691,4.0,0.0,1.0
325440,293.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5394637584686279,0.050000000745058,0.0458882898092269,293.0959777832031,297.1499938964844,293.1499938964844,0.1073574647307396,-2553.8603515625,304.1442565917969,0.8227224349975586,0.1706326752901077,0.1620633602142334,293.0990600585937,297.1499938964844,293.1499938964844,0.1042095050215721,-1841.6036376953125,304.1445007324219,0.8165489435195923,0.1665591448545456,0.1168626770377159,293.05731201171875,297.1499938964844,293.1499938964844,0.2236837893724441,-4591.0693359375,304.1436767578125,0.9990000128746032,0.3648918569087982,0.2913594841957092,292.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5394637584686279,0.050000000745058,0.2292215079069137,291.1317749023437,291.1499938964844,268.8099975585937,268.1298217773437,282.9195251464844,292.9948425292969,291.1302490234375,1.0,0.2167648673057556,1.0,1.0,0.9666234850883484,1.0,-1.014560341835022,0.4231836199760437,0.5913767218589783,0.2296371310949325,0.0,0.0,0.3877741694450378,31.635761260986328,40.0,-17.27360725402832,-8380.947265625,113.86012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,306.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0078125,18000.0,0.0,0.0,0.1887908279895782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973383367061615,0.297342985868454,-4.656101737054996e-06,0.0,0.000191598694073,0.0,0.0,13.504034996032717,0.0,0.0,0.0,0.3083100318908691,4.0,0.0,1.0
325500,293.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5369958281517029,0.050000000745058,0.0459081456065177,293.09576416015625,297.1499938964844,293.1499938964844,0.1080005913972854,-2566.287109375,304.1441345214844,0.8208795785903931,0.1713644564151764,0.1627744436264038,293.0987243652344,297.1499938964844,293.1499938964844,0.1048342958092689,-1850.5792236328125,304.14434814453125,0.8146859407424927,0.1672750562429428,0.1173764541745185,293.0617370605469,297.1499938964844,293.1499938964844,0.2269093692302703,-4645.02294921875,304.1389465332031,0.9990000128746032,0.3651977777481079,0.294746845960617,292.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5369958281517029,0.050000000745058,0.2293207049369812,291.1253662109375,291.1499938964844,268.7916564941406,268.1121520996094,282.9084777832031,292.9930419921875,291.1239013671875,1.0,0.2184031456708908,1.0,1.0,0.9666879773139954,1.0,-1.0202386379241943,0.4256531894207001,0.5945854783058167,0.231248140335083,0.0,0.0,0.3900619447231293,32.24385070800781,40.0,-17.567556381225586,-8433.2099609375,116.22158813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,306.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.861328125,18000.0,0.0,0.0,0.1891153901815414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299608826637268,0.2996134757995605,-4.66212622995954e-06,0.0,0.0001919280912261,0.0,0.0,13.638263702392578,0.0,0.0,0.0,0.3088564872741699,4.0,0.0,1.0
325560,293.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5342680811882019,0.050000000745058,0.0459308661520481,293.09552001953125,297.1499938964844,293.1499938964844,0.1086441874504089,-2578.69580078125,304.1440124511719,0.8186896443367004,0.1720982789993286,0.1634905934333801,293.0983581542969,297.1499938964844,293.1499938964844,0.1054603978991508,-1859.553955078125,304.1442565917969,0.8124609589576721,0.1679938435554504,0.1178946644067764,293.0691223144531,297.1499938964844,293.1499938964844,0.2305642515420913,-4705.759765625,304.13433837890625,0.9990000128746032,0.3648690581321716,0.2985751628875732,292.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5342680811882019,0.050000000745058,0.2294341921806335,291.11944580078125,291.1499938964844,268.7733459472656,268.094482421875,282.9006652832031,292.9974060058594,291.1181945800781,1.0,0.2202266454696655,1.0,1.0,0.966816544532776,1.0,-1.0264784097671509,0.4283746778964996,0.5981037020683289,0.2329999357461929,0.0,0.0,0.392699122428894,32.93610000610352,43.0,-16.39398956298828,-8490.1611328125,118.88497161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,306.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.994140625,18000.0,0.0,0.0,0.1895174235105514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023447692394256,0.3023494482040405,-4.669816462410381e-06,0.0,0.0001923360832734,0.0,0.0,13.801968574523926,0.0,0.0,0.0,0.309524267911911,4.0,0.0,1.0
325620,293.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5282395482063293,0.050000000745058,0.0459842644631862,293.09521484375,297.1499938964844,293.1499938964844,0.1099220812320709,-2603.24560546875,304.1438903808594,0.8134251236915588,0.1735414862632751,0.1649338155984878,293.0979309082031,297.1499938964844,293.1499938964844,0.106704443693161,-1877.3216552734373,304.14410400390625,0.8070499897003174,0.1693917363882064,0.1189395785331726,293.0924987792969,297.1499938964844,293.1499938964844,0.2390039265155792,-4844.69921875,304.1255187988281,0.9990000128746032,0.3622007668018341,0.3073840737342834,292.99249267578125,297.1499938964844,293.1499938964844,0.0021639410406351,-822.6422729492188,294.1849060058594,0.5282395482063293,0.050000000745058,0.2297009080648422,291.1100158691406,291.1499938964844,268.7366638183594,268.0591125488281,282.8843078613281,293.00750732421875,291.1090087890625,1.0,0.2243608981370926,1.0,1.0,0.9670736789703368,1.0,-1.040421485900879,0.4344866871833801,0.605934739112854,0.236869141459465,0.0,0.0,0.3986794054508209,34.55360794067383,46.0,-13.825793266296388,-8615.0126953125,125.0639190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332275390625,306.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.767578125,18000.0,0.0,0.0,0.1906236857175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088333308696747,0.3088380098342895,-4.689477464125957e-06,0.0,0.000193458807189,0.0,0.0,14.197698593139648,0.0,0.0,0.0,0.311144471168518,4.0,0.0,1.0
325680,293.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5282395482063293,0.050000000745058,0.0459842644631862,293.09521484375,297.1499938964844,293.1499938964844,0.1099220812320709,-2603.24560546875,304.1438903808594,0.8134251236915588,0.1735414862632751,0.1649338155984878,293.0979309082031,297.1499938964844,293.1499938964844,0.106704443693161,-1877.3216552734373,304.14410400390625,0.8070499897003174,0.1693917363882064,0.1189395785331726,293.0924987792969,297.1499938964844,293.1499938964844,0.2390039265155792,-4844.69921875,304.1255187988281,0.9990000128746032,0.3622007668018341,0.3073840737342834,292.99249267578125,297.1499938964844,293.1499938964844,0.0021639410406351,-822.6422729492188,294.1849060058594,0.5282395482063293,0.050000000745058,0.2297009080648422,291.1100158691406,291.1499938964844,268.7366638183594,268.0591125488281,282.8843078613281,293.00750732421875,291.1090087890625,1.0,0.2243608981370926,1.0,1.0,0.9670736789703368,1.0,-1.040421485900879,0.4344866871833801,0.605934739112854,0.236869141459465,0.0,0.0,0.3986794054508209,34.55360794067383,46.0,-13.825793266296388,-8615.0126953125,125.0639190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332275390625,306.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.767578125,18000.0,0.0,0.0,0.1906236857175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088333308696747,0.3088380098342895,-4.689477464125957e-06,0.0,0.000193458807189,0.0,0.0,14.197698593139648,0.0,0.0,0.0,0.311144471168518,4.0,0.0,1.0
325740,293.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.5216283202171326,0.050000000745058,0.0460486412048339,293.0971069335937,297.1499938964844,293.1499938964844,0.1109514534473419,-2622.929443359375,304.14422607421875,0.8064435720443726,0.1745493113994598,0.1660581231117248,293.10076904296875,297.1499938964844,293.1499938964844,0.1075619235634803,-1889.496826171875,304.1446533203125,0.7995719909667969,0.17013581097126,0.1196203082799911,293.12628173828125,297.1499938964844,293.1499938964844,0.2489924132823944,-5007.2724609375,304.1170349121094,0.9990000128746032,0.3568329513072967,0.3176787793636322,293.0076904296875,297.1499938964844,293.1499938964844,0.0017764889635145,-675.6300048828125,293.6009521484375,0.5216283202171326,0.050000000745058,0.2300225049257278,291.1005859375,291.1499938964844,268.70001220703125,268.0237731933594,282.8672180175781,293.01788330078125,291.09979248046875,1.0,0.2290169447660446,1.0,1.0,0.967330813407898,1.0,-1.0554075241088867,0.4410907328128814,0.6143168210983276,0.2409872859716415,0.0,0.0,0.4059135019779205,36.48006820678711,34.0,-12.20302391052246,-8752.5615234375,132.20498657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721923828125,306.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0703125,18000.0,0.0,0.0,0.1922137439250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168338537216186,0.3168385624885559,-4.7145858843578026e-06,0.0,0.0001950725127244,0.0,0.0,14.695219039916992,0.0,0.0,0.0,0.3131850957870483,4.0,0.0,1.0
325800,293.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.5216283202171326,0.050000000745058,0.0460486412048339,293.0971069335937,297.1499938964844,293.1499938964844,0.1109514534473419,-2622.929443359375,304.14422607421875,0.8064435720443726,0.1745493113994598,0.1660581231117248,293.10076904296875,297.1499938964844,293.1499938964844,0.1075619235634803,-1889.496826171875,304.1446533203125,0.7995719909667969,0.17013581097126,0.1196203082799911,293.12628173828125,297.1499938964844,293.1499938964844,0.2489924132823944,-5007.2724609375,304.1170349121094,0.9990000128746032,0.3568329513072967,0.3176787793636322,293.0076904296875,297.1499938964844,293.1499938964844,0.0017764889635145,-675.6300048828125,293.6009521484375,0.5216283202171326,0.050000000745058,0.2300225049257278,291.1005859375,291.1499938964844,268.70001220703125,268.0237731933594,282.8672180175781,293.01788330078125,291.09979248046875,1.0,0.2290169447660446,1.0,1.0,0.967330813407898,1.0,-1.0554075241088867,0.4410907328128814,0.6143168210983276,0.2409872859716415,0.0,0.0,0.4059135019779205,36.48006820678711,34.0,-12.20302391052246,-8752.5615234375,132.20498657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721923828125,306.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0703125,18000.0,0.0,0.0,0.1922137439250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168338537216186,0.3168385624885559,-4.7145858843578026e-06,0.0,0.0001950725127244,0.0,0.0,14.695219039916992,0.0,0.0,0.0,0.3131850957870483,4.0,0.0,1.0
325860,293.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.5229011178016663,0.050000000745058,0.0460356809198856,293.0988464355469,297.1499938964844,293.1499938964844,0.1116240993142128,-2635.442626953125,304.1450500488281,0.809637188911438,0.1755333244800567,0.1669543534517288,293.1032409667969,297.1499938964844,293.1499938964844,0.1080352589488029,-1895.971923828125,304.1456604003906,0.8024463057518005,0.1708794385194778,0.1201034486293792,293.1558532714844,297.1499938964844,293.1499938964844,0.247432142496109,-4977.439453125,304.1312561035156,0.9990000128746032,0.3513900637626648,0.3156395852565765,293.01397705078125,297.1499938964844,293.1499938964844,0.001533631933853,-583.0814208984375,293.24481201171875,0.5229011178016663,0.050000000745058,0.2299577742815017,291.10748291015625,291.1499938964844,268.663330078125,267.9884338378906,282.8621826171875,293.0292053222656,291.1108703613281,1.0,0.227865532040596,1.0,1.0,0.9676908254623412,1.0,-1.0545313358306885,0.440516710281372,0.6140145659446716,0.2411874085664749,0.0,0.0,0.4115707278251648,36.133419036865234,25.0,17.40707015991211,-8823.4384765625,131.36154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940979003906,306.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.724609375,18000.0,0.0,0.0,0.1942630261182785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248839974403381,0.3248887360095978,-4.744142188428668e-06,0.0,0.0001971522724488,0.0,0.0,15.216602325439451,0.0,0.0,0.0,0.3153018951416015,4.0,0.0,1.0
325920,293.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.5229011178016663,0.050000000745058,0.0460356809198856,293.0988464355469,297.1499938964844,293.1499938964844,0.1116240993142128,-2635.442626953125,304.1450500488281,0.809637188911438,0.1755333244800567,0.1669543534517288,293.1032409667969,297.1499938964844,293.1499938964844,0.1080352589488029,-1895.971923828125,304.1456604003906,0.8024463057518005,0.1708794385194778,0.1201034486293792,293.1558532714844,297.1499938964844,293.1499938964844,0.247432142496109,-4977.439453125,304.1312561035156,0.9990000128746032,0.3513900637626648,0.3156395852565765,293.01397705078125,297.1499938964844,293.1499938964844,0.001533631933853,-583.0814208984375,293.24481201171875,0.5229011178016663,0.050000000745058,0.2299577742815017,291.10748291015625,291.1499938964844,268.663330078125,267.9884338378906,282.8621826171875,293.0292053222656,291.1108703613281,1.0,0.227865532040596,1.0,1.0,0.9676908254623412,1.0,-1.0545313358306885,0.440516710281372,0.6140145659446716,0.2411874085664749,0.0,0.0,0.4115707278251648,36.133419036865234,25.0,17.40707015991211,-8823.4384765625,131.36154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940979003906,306.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.724609375,18000.0,0.0,0.0,0.1942630261182785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248839974403381,0.3248887360095978,-4.744142188428668e-06,0.0,0.0001971522724488,0.0,0.0,15.216602325439451,0.0,0.0,0.0,0.3153018951416015,4.0,0.0,1.0
325980,293.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5300875902175903,0.050000000745058,0.0459673181176185,293.0997619628906,297.1499938964844,293.1499938964844,0.1120892912149429,-2643.600830078125,304.1459045410156,0.820369303226471,0.1766403466463089,0.167898029088974,293.1044921875,297.1499938964844,293.1499938964844,0.1083582043647766,-1900.0404052734373,304.14654541015625,0.8132948875427246,0.1718109995126724,0.1206677109003067,293.1566772460937,297.1499938964844,293.1499938964844,0.2368561029434204,-4800.1513671875,304.1552429199219,0.9990000128746032,0.3510134816169739,0.3046290874481201,293.0157470703125,297.1499938964844,293.1499938964844,0.0013818412553519,-524.714599609375,293.0528259277344,0.5300875902175903,0.050000000745058,0.2296162694692611,291.1410522460937,291.1499938964844,268.6266784667969,267.9530639648437,282.8608093261719,293.0301513671875,291.14483642578125,1.0,0.2233449220657348,1.0,1.0,0.96805077791214,1.0,-1.0426363945007324,0.434952974319458,0.6076834797859192,0.2386799901723861,0.0,0.0,0.4105516970157623,34.16212463378906,25.0,39.367000579833984,-8777.5927734375,124.90715026855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7438049316406,306.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.1963073909282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258871138095855,0.3258918821811676,-4.757692295243032e-06,0.0,0.0001992270554183,0.0,0.0,15.311342239379885,0.0,0.0,0.0,0.3157174289226532,4.0,0.0,1.0
