time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
326040,293.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5300875902175903,0.050000000745058,0.0459673181176185,293.0997619628906,297.1499938964844,293.1499938964844,0.1120892912149429,-2643.600830078125,304.1459045410156,0.820369303226471,0.1766403466463089,0.167898029088974,293.1044921875,297.1499938964844,293.1499938964844,0.1083582043647766,-1900.0404052734373,304.14654541015625,0.8132948875427246,0.1718109995126724,0.1206677109003067,293.1566772460937,297.1499938964844,293.1499938964844,0.2368561029434204,-4800.1513671875,304.1552429199219,0.9990000128746032,0.3510134816169739,0.3046290874481201,293.0157470703125,297.1499938964844,293.1499938964844,0.0013818412553519,-524.714599609375,293.0528259277344,0.5300875902175903,0.050000000745058,0.2296162694692611,291.1410522460937,291.1499938964844,268.6266784667969,267.9530639648437,282.8608093261719,293.0301513671875,291.14483642578125,1.0,0.2233449220657348,1.0,1.0,0.96805077791214,1.0,-1.0426363945007324,0.434952974319458,0.6076834797859192,0.2386799901723861,0.0,0.0,0.4105516970157623,34.16212463378906,25.0,39.367000579833984,-8777.5927734375,124.90715026855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7438049316406,306.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.1963073909282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258871138095855,0.3258918821811676,-4.757692295243032e-06,0.0,0.0001992270554183,0.0,0.0,15.311342239379885,0.0,0.0,0.0,0.3157174289226532,4.0,0.0,1.0
326100,293.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5336912274360657,0.050000000745058,0.045935682952404,293.1000061035156,297.1499938964844,293.1499938964844,0.1123688817024231,-2648.623291015625,304.1461486816406,0.8256009817123413,0.177231103181839,0.1684132516384124,293.1047668457031,297.1499938964844,293.1499938964844,0.108580470085144,-1902.97412109375,304.1467590332031,0.8184970021247864,0.1723305135965347,0.1209951415657997,293.1473083496094,297.1499938964844,293.1499938964844,0.2317330837249755,-4715.0107421875,304.1635437011719,0.9990000128746032,0.3527603149414062,0.2993961870670318,293.0155334472656,297.1499938964844,293.1499938964844,0.0013311429647728,-505.1769104003906,292.9930419921875,0.5336912274360657,0.050000000745058,0.2294582575559616,291.1566467285156,291.1499938964844,268.6083374023437,267.9353942871094,282.8582458496094,293.0267333984375,291.1597595214844,1.0,0.2214501053094864,1.0,1.0,0.9682307839393616,1.0,-1.0371370315551758,0.432367205619812,0.6047698259353638,0.237562283873558,0.0,0.0,0.4085398316383362,33.251251220703125,25.0,39.05681991577149,-8737.919921875,121.96839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,306.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.537109375,18000.0,0.0,0.0,0.1971478462219238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241610527038574,0.3241658210754394,-4.755528152600164e-06,0.0,0.0002000800159294,0.0,0.0,15.210674285888672,0.0,0.0,0.0,0.3153253197669983,4.0,0.0,1.0
326160,293.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5369415879249573,0.050000000745058,0.045908473432064,293.1001281738281,297.1499938964844,293.1499938964844,0.1127188205718994,-2655.090087890625,304.1462097167969,0.8303820490837097,0.1778410971164703,0.1689515113830566,293.1049194335937,297.1499938964844,293.1499938964844,0.1088778004050254,-1907.0484619140625,304.1468200683594,0.8231961131095886,0.1728768050670623,0.1213456392288208,293.1348571777344,297.1499938964844,293.1499938964844,0.2272914052009582,-4641.4189453125,304.16912841796875,0.9990000128746032,0.3552358746528625,0.2948214411735534,293.01483154296875,297.1499938964844,293.1499938964844,0.0012932723620906,-490.6272277832031,292.94775390625,0.5369415879249573,0.050000000745058,0.2293223291635513,291.1670837402344,291.1499938964844,268.5899963378906,267.917724609375,282.854248046875,293.021728515625,291.16876220703125,1.0,0.2197247594594955,1.0,1.0,0.9682905077934264,1.0,-1.0325167179107666,0.4301642775535583,0.6023524403572083,0.2367168366909027,0.0,0.0,0.4063237905502319,32.471473693847656,28.0,30.821483612060547,-8697.234375,119.49517059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7545166015625,306.2943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.759765625,18000.0,0.0,0.0,0.1978237181901931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216566145420074,0.3216613829135895,-4.749133950099349e-06,0.0,0.0002007659204537,0.0,0.0,15.05561637878418,0.0,0.0,0.0,0.3147131204605102,4.0,0.0,1.0
326220,293.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5408401489257812,0.050000000745058,0.0458773411810398,293.1001281738281,297.1499938964844,293.1499938964844,0.113607682287693,-2671.858642578125,304.1459655761719,0.8368756175041199,0.1791027784347534,0.1700979471206665,293.1048583984375,297.1499938964844,293.1499938964844,0.1096704080700874,-1918.1763916015625,304.14654541015625,0.8294900059700012,0.1740269064903259,0.1221111267805099,293.10552978515625,297.1499938964844,293.1499938964844,0.2220792770385742,-4556.20166015625,304.1711730957031,0.9990000128746032,0.3615639805793762,0.2894990742206573,293.0125427246094,297.1499938964844,293.1499938964844,0.0012489415239542,-473.7087097167969,292.88775634765625,0.5408401489257812,0.050000000745058,0.2291668206453323,291.1736755371094,291.1499938964844,268.5533447265625,267.88238525390625,282.8434753417969,293.0126953125,291.17352294921875,1.0,0.2180026471614837,1.0,1.0,0.9684099555015564,1.0,-1.0281968116760254,0.4279674291610718,0.6002293825149536,0.2362765222787857,0.0,0.0,0.4025499224662781,31.598766326904297,31.0,10.18263816833496,-8646.970703125,116.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81689453125,306.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.560546875,18000.0,0.0,0.0,0.1986694633960724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168568909168243,0.316861629486084,-4.732643446914153e-06,0.0,0.0002016242506215,0.0,0.0,14.748319625854492,0.0,0.0,0.0,0.313471257686615,4.0,0.0,1.0
326280,293.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5408401489257812,0.050000000745058,0.0458773411810398,293.1001281738281,297.1499938964844,293.1499938964844,0.113607682287693,-2671.858642578125,304.1459655761719,0.8368756175041199,0.1791027784347534,0.1700979471206665,293.1048583984375,297.1499938964844,293.1499938964844,0.1096704080700874,-1918.1763916015625,304.14654541015625,0.8294900059700012,0.1740269064903259,0.1221111267805099,293.10552978515625,297.1499938964844,293.1499938964844,0.2220792770385742,-4556.20166015625,304.1711730957031,0.9990000128746032,0.3615639805793762,0.2894990742206573,293.0125427246094,297.1499938964844,293.1499938964844,0.0012489415239542,-473.7087097167969,292.88775634765625,0.5408401489257812,0.050000000745058,0.2291668206453323,291.1736755371094,291.1499938964844,268.5533447265625,267.88238525390625,282.8434753417969,293.0126953125,291.17352294921875,1.0,0.2180026471614837,1.0,1.0,0.9684099555015564,1.0,-1.0281968116760254,0.4279674291610718,0.6002293825149536,0.2362765222787857,0.0,0.0,0.4025499224662781,31.598766326904297,31.0,10.18263816833496,-8646.970703125,116.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81689453125,306.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.560546875,18000.0,0.0,0.0,0.1986694633960724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168568909168243,0.316861629486084,-4.732643446914153e-06,0.0,0.0002016242506215,0.0,0.0,14.748319625854492,0.0,0.0,0.0,0.313471257686615,4.0,0.0,1.0
326340,293.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5419521927833557,0.050000000745058,0.0458687283098697,293.09991455078125,297.1499938964844,293.1499938964844,0.1146597191691398,-2691.888916015625,304.14556884765625,0.8401055335998535,0.1804076582193374,0.1713118106126785,293.10455322265625,297.1499938964844,293.1499938964844,0.110634446144104,-1931.8482666015625,304.1460876464844,0.8325650691986084,0.1752350926399231,0.1229378655552864,293.07977294921875,297.1499938964844,293.1499938964844,0.2205561995506286,-4532.89013671875,304.1665344238281,0.9990000128746032,0.367923378944397,0.2880114018917084,293.0093994140625,297.1499938964844,293.1499938964844,0.0012353528290987,-468.6452026367188,292.8599853515625,0.5419521927833557,0.050000000745058,0.2291238009929657,291.1688537597656,291.1499938964844,268.51666259765625,267.8470153808594,282.8321838378906,293.0096130371094,291.1678466796875,1.0,0.2178349643945694,1.0,1.0,0.9685293436050416,1.0,-1.0287971496582031,0.4279806017875671,0.6008164882659912,0.2370750457048416,0.0,0.0,0.400279700756073,31.39202880859375,34.0,-4.925536632537842,-8639.3046875,116.72815704345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9038391113281,306.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.072265625,18000.0,0.0,0.0,0.1989618688821792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136201798915863,0.3136248886585235,-4.7192643251037225e-06,0.0,0.0002019210078287,0.0,0.0,14.536382675170898,0.0,0.0,0.0,0.3125970065593719,4.0,0.0,1.0
326400,293.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5419521927833557,0.050000000745058,0.0458687283098697,293.09991455078125,297.1499938964844,293.1499938964844,0.1146597191691398,-2691.888916015625,304.14556884765625,0.8401055335998535,0.1804076582193374,0.1713118106126785,293.10455322265625,297.1499938964844,293.1499938964844,0.110634446144104,-1931.8482666015625,304.1460876464844,0.8325650691986084,0.1752350926399231,0.1229378655552864,293.07977294921875,297.1499938964844,293.1499938964844,0.2205561995506286,-4532.89013671875,304.1665344238281,0.9990000128746032,0.367923378944397,0.2880114018917084,293.0093994140625,297.1499938964844,293.1499938964844,0.0012353528290987,-468.6452026367188,292.8599853515625,0.5419521927833557,0.050000000745058,0.2291238009929657,291.1688537597656,291.1499938964844,268.51666259765625,267.8470153808594,282.8321838378906,293.0096130371094,291.1678466796875,1.0,0.2178349643945694,1.0,1.0,0.9685293436050416,1.0,-1.0287971496582031,0.4279806017875671,0.6008164882659912,0.2370750457048416,0.0,0.0,0.400279700756073,31.39202880859375,34.0,-4.925536632537842,-8639.3046875,116.72815704345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9038391113281,306.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.072265625,18000.0,0.0,0.0,0.1989618688821792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136201798915863,0.3136248886585235,-4.7192643251037225e-06,0.0,0.0002019210078287,0.0,0.0,14.536382675170898,0.0,0.0,0.0,0.3125970065593719,4.0,0.0,1.0
326460,293.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5407136678695679,0.050000000745058,0.0458782911300659,293.0995788574219,297.1499938964844,293.1499938964844,0.1158196926116943,-2714.02001953125,304.1451110839844,0.840536892414093,0.1817458122968673,0.1725784689188003,293.1040344238281,297.1499938964844,293.1499938964844,0.1117130294442176,-1947.178466796875,304.1455993652344,0.8329146504402161,0.1764878928661346,0.1238121092319488,293.0636291503906,297.1499938964844,293.1499938964844,0.2220616638660431,-4560.01904296875,304.158447265625,0.9990000128746032,0.3729968667030334,0.2896688282489776,293.00555419921875,297.1499938964844,293.1499938964844,0.0012428177287802,-471.6742248535156,292.8560485839844,0.5407136678695679,0.050000000745058,0.2291715592145919,291.1578369140625,291.1499938964844,268.4800109863281,267.8116760253906,282.8168029785156,293.0058288574219,291.1562805175781,1.0,0.2189655900001526,1.0,1.0,0.9686599969863892,1.0,-1.0334237813949585,0.4298223257064819,0.6036014556884766,0.2388381063938141,0.0,0.0,0.3999212086200714,31.72259330749512,37.0,-14.49193286895752,-8671.3564453125,118.39369201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,306.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80078125,18000.0,0.0,0.0,0.1989092230796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124665319919586,0.3124712407588959,-4.712290774477879e-06,0.0,0.000201867573196,0.0,0.0,14.454959869384766,0.0,0.0,0.0,0.3122526407241821,4.0,0.0,1.0
326520,293.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5407136678695679,0.050000000745058,0.0458782911300659,293.0995788574219,297.1499938964844,293.1499938964844,0.1158196926116943,-2714.02001953125,304.1451110839844,0.840536892414093,0.1817458122968673,0.1725784689188003,293.1040344238281,297.1499938964844,293.1499938964844,0.1117130294442176,-1947.178466796875,304.1455993652344,0.8329146504402161,0.1764878928661346,0.1238121092319488,293.0636291503906,297.1499938964844,293.1499938964844,0.2220616638660431,-4560.01904296875,304.158447265625,0.9990000128746032,0.3729968667030334,0.2896688282489776,293.00555419921875,297.1499938964844,293.1499938964844,0.0012428177287802,-471.6742248535156,292.8560485839844,0.5407136678695679,0.050000000745058,0.2291715592145919,291.1578369140625,291.1499938964844,268.4800109863281,267.8116760253906,282.8168029785156,293.0058288574219,291.1562805175781,1.0,0.2189655900001526,1.0,1.0,0.9686599969863892,1.0,-1.0334237813949585,0.4298223257064819,0.6036014556884766,0.2388381063938141,0.0,0.0,0.3999212086200714,31.72259330749512,37.0,-14.49193286895752,-8671.3564453125,118.39369201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,306.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80078125,18000.0,0.0,0.0,0.1989092230796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124665319919586,0.3124712407588959,-4.712290774477879e-06,0.0,0.000201867573196,0.0,0.0,14.454959869384766,0.0,0.0,0.0,0.3122526407241821,4.0,0.0,1.0
326580,293.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5375770926475525,0.050000000745058,0.0459032244980335,293.0991516113281,297.1499938964844,293.1499938964844,0.117047019302845,-2737.40966796875,304.1446838378906,0.8386613130569458,0.1831071078777313,0.173885628581047,293.1034545898437,297.1499938964844,293.1499938964844,0.1128639876842498,-1963.5184326171875,304.1451416015625,0.8310198187828064,0.1777712702751159,0.1247222274541854,293.0596618652344,297.1499938964844,293.1499938964844,0.2261009216308593,-4628.80419921875,304.1488952636719,0.9990000128746032,0.3760161399841308,0.2939415276050567,293.0013732910156,297.1499938964844,293.1499938964844,0.001264831284061,-480.2783203125,292.8695983886719,0.5375770926475525,0.050000000745058,0.2292961180210113,291.1438903808594,291.1499938964844,268.4433288574219,267.7763061523437,282.7976989746094,293.00164794921875,291.1422119140625,1.0,0.2211743295192718,1.0,1.0,0.9687906503677368,1.0,-1.0413919687271118,0.4332015216350555,0.6081904172897339,0.2413633018732071,0.0,0.0,0.4016562402248382,32.506431579589844,40.0,-18.913015365600582,-8739.6533203125,121.67204284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054931640625,306.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8046875,18000.0,0.0,0.0,0.1987602114677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313745379447937,0.3137500882148742,-4.713303951575654e-06,0.0,0.0002017163351411,0.0,0.0,14.526129722595217,0.0,0.0,0.0,0.3125313222408294,4.0,0.0,1.0
326640,293.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5375770926475525,0.050000000745058,0.0459032244980335,293.0991516113281,297.1499938964844,293.1499938964844,0.117047019302845,-2737.40966796875,304.1446838378906,0.8386613130569458,0.1831071078777313,0.173885628581047,293.1034545898437,297.1499938964844,293.1499938964844,0.1128639876842498,-1963.5184326171875,304.1451416015625,0.8310198187828064,0.1777712702751159,0.1247222274541854,293.0596618652344,297.1499938964844,293.1499938964844,0.2261009216308593,-4628.80419921875,304.1488952636719,0.9990000128746032,0.3760161399841308,0.2939415276050567,293.0013732910156,297.1499938964844,293.1499938964844,0.001264831284061,-480.2783203125,292.8695983886719,0.5375770926475525,0.050000000745058,0.2292961180210113,291.1438903808594,291.1499938964844,268.4433288574219,267.7763061523437,282.7976989746094,293.00164794921875,291.1422119140625,1.0,0.2211743295192718,1.0,1.0,0.9687906503677368,1.0,-1.0413919687271118,0.4332015216350555,0.6081904172897339,0.2413633018732071,0.0,0.0,0.4016562402248382,32.506431579589844,40.0,-18.913015365600582,-8739.6533203125,121.67204284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054931640625,306.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8046875,18000.0,0.0,0.0,0.1987602114677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313745379447937,0.3137500882148742,-4.713303951575654e-06,0.0,0.0002017163351411,0.0,0.0,14.526129722595217,0.0,0.0,0.0,0.3125313222408294,4.0,0.0,1.0
326700,293.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5354433655738831,0.050000000745058,0.0459207855165004,293.09893798828125,297.1499938964844,293.1499938964844,0.1176754608750343,-2749.362548828125,304.14453125,0.8370202779769897,0.1837929785251617,0.1745505034923553,293.1031494140625,297.1499938964844,293.1499938964844,0.1134554147720336,-1971.8980712890625,304.1449584960937,0.8293840289115906,0.1784196943044662,0.125186949968338,293.0624694824219,297.1499938964844,293.1499938964844,0.2289371341466903,-4676.41259765625,304.1439514160156,0.9990000128746032,0.3766086101531982,0.2969132661819458,292.9992370605469,297.1499938964844,293.1499938964844,0.001279778778553,-486.0852661132813,292.8815612792969,0.5354433655738831,0.050000000745058,0.2293838411569595,291.1365966796875,291.1499938964844,268.42498779296875,267.7586364746094,282.786865234375,292.9995422363281,291.1349182128906,1.0,0.2226237952709198,1.0,1.0,0.9688559770584106,1.0,-1.046440601348877,0.4353872537612915,0.6110532879829407,0.2428575158119201,0.0,0.0,0.4032809734344482,33.04803466796875,40.0,-19.79076385498047,-8785.404296875,123.85189056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,306.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.279296875,18000.0,0.0,0.0,0.1987289935350418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152892291545868,0.315293937921524,-4.716946023108903e-06,0.0,0.0002016846701735,0.0,0.0,14.619139671325684,0.0,0.0,0.0,0.3129067122936249,4.0,0.0,1.0
326760,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5330125093460083,0.050000000745058,0.0459414236247539,293.0987548828125,297.1499938964844,293.1499938964844,0.1183085888624191,-2761.383544921875,304.1443786621094,0.8349978923797607,0.1844806522130966,0.1752208471298217,293.1028747558594,297.1499938964844,293.1499938964844,0.1140519604086875,-1980.3353271484373,304.144775390625,0.8273705244064331,0.179070308804512,0.1256561428308487,293.0684814453125,297.1499938964844,293.1499938964844,0.2322491109371185,-4731.59619140625,304.1390075683594,0.9990000128746032,0.3765415549278259,0.3003675937652588,292.9971008300781,297.1499938964844,293.1499938964844,0.0012967535294592,-492.6624755859375,292.8964233398437,0.5330125093460083,0.050000000745058,0.2294869273900985,291.1294250488281,291.1499938964844,268.4066772460937,267.7409362792969,282.7777404785156,293.00146484375,291.1278686523437,1.0,0.2242733538150787,1.0,1.0,0.9689889550209044,1.0,-1.0521025657653809,0.4378601312637329,0.6142424941062927,0.244477093219757,0.0,0.0,0.4053734838962555,33.67966842651367,43.0,-19.56761741638184,-8837.0244140625,126.3618392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850830078125,306.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.82421875,18000.0,0.0,0.0,0.1987659335136413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174175918102264,0.3174223303794861,-4.722676294477424e-06,0.0,0.0002017221559071,0.0,0.0,14.74984073638916,0.0,0.0,0.0,0.3134370446205139,4.0,0.0,1.0
326820,293.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5274766087532043,0.050000000745058,0.0459911674261093,293.0983581542969,297.1499938964844,293.1499938964844,0.1195670068264007,-2785.1923828125,304.1441345214844,0.8300365209579468,0.1858581453561782,0.1765735000371933,293.1023254394531,297.1499938964844,293.1499938964844,0.1152383983135223,-1997.0552978515625,304.1445617675781,0.822415292263031,0.1803742945194244,0.1266038864850998,293.0897827148437,297.1499938964844,293.1499938964844,0.240105852484703,-4861.177734375,304.1296081542969,0.9990000128746032,0.3743121325969696,0.3085347414016723,292.9927673339844,297.1499938964844,293.1499938964844,0.0013357927091419,-507.7210083007813,292.9348449707031,0.5274766087532043,0.050000000745058,0.2297354042530059,291.1172180175781,291.1499938964844,268.3699951171875,267.7055969238281,282.7611694335937,293.0122375488281,291.115966796875,1.0,0.2280973047018051,1.0,1.0,0.9692547917366028,1.0,-1.0650238990783691,0.4435694217681885,0.6214544773101807,0.2480310946702957,0.0,0.0,0.4105894565582275,35.18987274169922,46.0,-17.165998458862305,-8954.1650390625,132.30303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,306.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.068359375,18000.0,0.0,0.0,0.1991427540779113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323127418756485,0.3231321573257446,-4.739965788758127e-06,0.0,0.0002021045802393,0.0,0.0,15.108736991882324,0.0,0.0,0.0,0.314898669719696,4.0,0.0,1.0
326880,293.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5274766087532043,0.050000000745058,0.0459911674261093,293.0983581542969,297.1499938964844,293.1499938964844,0.1195670068264007,-2785.1923828125,304.1441345214844,0.8300365209579468,0.1858581453561782,0.1765735000371933,293.1023254394531,297.1499938964844,293.1499938964844,0.1152383983135223,-1997.0552978515625,304.1445617675781,0.822415292263031,0.1803742945194244,0.1266038864850998,293.0897827148437,297.1499938964844,293.1499938964844,0.240105852484703,-4861.177734375,304.1296081542969,0.9990000128746032,0.3743121325969696,0.3085347414016723,292.9927673339844,297.1499938964844,293.1499938964844,0.0013357927091419,-507.7210083007813,292.9348449707031,0.5274766087532043,0.050000000745058,0.2297354042530059,291.1172180175781,291.1499938964844,268.3699951171875,267.7055969238281,282.7611694335937,293.0122375488281,291.115966796875,1.0,0.2280973047018051,1.0,1.0,0.9692547917366028,1.0,-1.0650238990783691,0.4435694217681885,0.6214544773101807,0.2480310946702957,0.0,0.0,0.4105894565582275,35.18987274169922,46.0,-17.165998458862305,-8954.1650390625,132.30303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,306.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.068359375,18000.0,0.0,0.0,0.1991427540779113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323127418756485,0.3231321573257446,-4.739965788758127e-06,0.0,0.0002021045802393,0.0,0.0,15.108736991882324,0.0,0.0,0.0,0.314898669719696,4.0,0.0,1.0
326940,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5213776230812073,0.050000000745058,0.0460510216653347,293.0979919433594,297.1499938964844,293.1499938964844,0.1208290010690689,-2808.987548828125,304.1439819335937,0.8241840600967407,0.1872379779815673,0.1779388040304184,293.1018371582031,297.1499938964844,293.1499938964844,0.1164297312498092,-2013.7864990234373,304.1443786621094,0.8165101408958435,0.181682601571083,0.1275620311498642,293.1224670410156,297.1499938964844,293.1499938964844,0.2493860125541687,-5012.38916015625,304.1209716796875,0.9990000128746032,0.3692323863506317,0.3180824816226959,292.9882507324219,297.1499938964844,293.1499938964844,0.0013801641762256,-524.796875,292.9818420410156,0.5213776230812073,0.050000000745058,0.2300343811511993,291.1062927246094,291.1499938964844,268.3333435058594,267.67022705078125,282.74517822265625,293.0288391113281,291.10516357421875,1.0,0.232503280043602,1.0,1.0,0.9695206880569458,1.0,-1.079702854156494,0.4501400291919708,0.6295627951622009,0.2518941760063171,0.0,0.0,0.4171611070632934,36.99274826049805,34.0,-15.29574203491211,-9086.19921875,139.3668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233459472656,306.45123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.853515625,18000.0,0.0,0.0,0.2000451833009719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305927217006683,0.330597460269928,-4.764202003570972e-06,0.0,0.0002030204341281,0.0,0.0,15.589033126831056,0.0,0.0,0.0,0.3168606162071228,4.0,0.0,1.0
327000,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5213776230812073,0.050000000745058,0.0460510216653347,293.0979919433594,297.1499938964844,293.1499938964844,0.1208290010690689,-2808.987548828125,304.1439819335937,0.8241840600967407,0.1872379779815673,0.1779388040304184,293.1018371582031,297.1499938964844,293.1499938964844,0.1164297312498092,-2013.7864990234373,304.1443786621094,0.8165101408958435,0.181682601571083,0.1275620311498642,293.1224670410156,297.1499938964844,293.1499938964844,0.2493860125541687,-5012.38916015625,304.1209716796875,0.9990000128746032,0.3692323863506317,0.3180824816226959,292.9882507324219,297.1499938964844,293.1499938964844,0.0013801641762256,-524.796875,292.9818420410156,0.5213776230812073,0.050000000745058,0.2300343811511993,291.1062927246094,291.1499938964844,268.3333435058594,267.67022705078125,282.74517822265625,293.0288391113281,291.10516357421875,1.0,0.232503280043602,1.0,1.0,0.9695206880569458,1.0,-1.079702854156494,0.4501400291919708,0.6295627951622009,0.2518941760063171,0.0,0.0,0.4171611070632934,36.99274826049805,34.0,-15.29574203491211,-9086.19921875,139.3668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233459472656,306.45123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.853515625,18000.0,0.0,0.0,0.2000451833009719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305927217006683,0.330597460269928,-4.764202003570972e-06,0.0,0.0002030204341281,0.0,0.0,15.589033126831056,0.0,0.0,0.0,0.3168606162071228,4.0,0.0,1.0
327060,293.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5231631994247437,0.050000000745058,0.0460328459739685,293.0975036621094,297.1499938964844,293.1499938964844,0.1218696013092994,-2828.242919921875,304.144287109375,0.8283861875534058,0.1886582821607589,0.1792483329772949,293.1011962890625,297.1499938964844,293.1499938964844,0.1174085065722465,-2027.2705078125,304.1446533203125,0.8206889033317566,0.1830334663391113,0.128480777144432,293.14862060546875,297.1499938964844,293.1499938964844,0.2470586448907852,-4970.4111328125,304.1351623535156,0.9990000128746032,0.364572674036026,0.3152218163013458,292.9841613769531,297.1499938964844,293.1499938964844,0.0014264399651437,-542.260986328125,293.04620361328125,0.5231631994247437,0.050000000745058,0.2299436032772064,291.11090087890625,291.1499938964844,268.2966613769531,267.6348571777344,282.7460021972656,293.046142578125,291.1141357421875,1.0,0.2311661541461944,1.0,1.0,0.9699015021324158,1.0,-1.0788222551345823,0.4494370520114898,0.629385232925415,0.2524209022521972,0.0,0.0,0.4225516021251678,36.51488494873047,25.0,15.056057929992676,-9151.65234375,138.25848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.171875,18000.0,0.0,0.0,0.2014814913272857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385223150253296,0.3385270833969116,-4.794183951162268e-06,0.0,0.0002044780994765,0.0,0.0,16.120197296142578,0.0,0.0,0.0,0.3190023601055145,4.0,0.0,1.0
327120,293.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5231631994247437,0.050000000745058,0.0460328459739685,293.0975036621094,297.1499938964844,293.1499938964844,0.1218696013092994,-2828.242919921875,304.144287109375,0.8283861875534058,0.1886582821607589,0.1792483329772949,293.1011962890625,297.1499938964844,293.1499938964844,0.1174085065722465,-2027.2705078125,304.1446533203125,0.8206889033317566,0.1830334663391113,0.128480777144432,293.14862060546875,297.1499938964844,293.1499938964844,0.2470586448907852,-4970.4111328125,304.1351623535156,0.9990000128746032,0.364572674036026,0.3152218163013458,292.9841613769531,297.1499938964844,293.1499938964844,0.0014264399651437,-542.260986328125,293.04620361328125,0.5231631994247437,0.050000000745058,0.2299436032772064,291.11090087890625,291.1499938964844,268.2966613769531,267.6348571777344,282.7460021972656,293.046142578125,291.1141357421875,1.0,0.2311661541461944,1.0,1.0,0.9699015021324158,1.0,-1.0788222551345823,0.4494370520114898,0.629385232925415,0.2524209022521972,0.0,0.0,0.4225516021251678,36.51488494873047,25.0,15.056057929992676,-9151.65234375,138.25848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.171875,18000.0,0.0,0.0,0.2014814913272857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385223150253296,0.3385270833969116,-4.794183951162268e-06,0.0,0.0002044780994765,0.0,0.0,16.120197296142578,0.0,0.0,0.0,0.3190023601055145,4.0,0.0,1.0
327180,293.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5308623313903809,0.050000000745058,0.0459601618349552,293.096923828125,297.1499938964844,293.1499938964844,0.1226040199398994,-2841.273193359375,304.1449584960937,0.8401281237602234,0.1901028901338577,0.1805325448513031,293.1005249023437,297.1499938964844,293.1499938964844,0.1180903166532516,-2036.2567138671875,304.1452941894531,0.8322352766990662,0.1844044476747512,0.1293790936470031,293.1459350585937,297.1499938964844,293.1499938964844,0.2357725501060485,-4781.77734375,304.1590270996094,0.9990000128746032,0.3650950789451599,0.3034875392913818,292.9808349609375,297.1499938964844,293.1499938964844,0.0014679742744192,-557.3607177734375,293.13641357421875,0.5308623313903809,0.050000000745058,0.2295805215835571,291.14404296875,291.1499938964844,268.260009765625,267.5995178222656,282.7533264160156,293.050048828125,291.1476745605469,1.0,0.2265117466449737,1.0,1.0,0.9702823162078856,1.0,-1.0668375492095947,0.4435358345508575,0.6233016848564148,0.2505878508090973,0.0,0.0,0.4211502969264984,34.439903259277344,28.0,38.04794692993164,-9094.6884765625,131.39944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,306.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41015625,18000.0,0.0,0.0,0.2029968500137329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391257226467132,0.33913055062294,-4.807142431673128e-06,0.0,0.0002060160040855,0.0,0.0,16.193803787231445,0.0,0.0,0.0,0.3193233013153076,4.0,0.0,1.0
327240,293.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5308623313903809,0.050000000745058,0.0459601618349552,293.096923828125,297.1499938964844,293.1499938964844,0.1226040199398994,-2841.273193359375,304.1449584960937,0.8401281237602234,0.1901028901338577,0.1805325448513031,293.1005249023437,297.1499938964844,293.1499938964844,0.1180903166532516,-2036.2567138671875,304.1452941894531,0.8322352766990662,0.1844044476747512,0.1293790936470031,293.1459350585937,297.1499938964844,293.1499938964844,0.2357725501060485,-4781.77734375,304.1590270996094,0.9990000128746032,0.3650950789451599,0.3034875392913818,292.9808349609375,297.1499938964844,293.1499938964844,0.0014679742744192,-557.3607177734375,293.13641357421875,0.5308623313903809,0.050000000745058,0.2295805215835571,291.14404296875,291.1499938964844,268.260009765625,267.5995178222656,282.7533264160156,293.050048828125,291.1476745605469,1.0,0.2265117466449737,1.0,1.0,0.9702823162078856,1.0,-1.0668375492095947,0.4435358345508575,0.6233016848564148,0.2505878508090973,0.0,0.0,0.4211502969264984,34.439903259277344,28.0,38.04794692993164,-9094.6884765625,131.39944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,306.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41015625,18000.0,0.0,0.0,0.2029968500137329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391257226467132,0.33913055062294,-4.807142431673128e-06,0.0,0.0002060160040855,0.0,0.0,16.193803787231445,0.0,0.0,0.0,0.3193233013153076,4.0,0.0,1.0
327300,293.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5339990258216858,0.050000000745058,0.045932836830616,293.0967102050781,297.1499938964844,293.1499938964844,0.1230035945773124,-2848.4423828125,304.1451416015625,0.8451066613197327,0.190819963812828,0.1811852008104324,293.1002502441406,297.1499938964844,293.1499938964844,0.1184610053896904,-2041.1995849609373,304.1454772949219,0.8370711207389832,0.1850825101137161,0.1298344731330871,293.1357727050781,297.1499938964844,293.1499938964844,0.2312790751457214,-4707.35791015625,304.1654663085937,0.9990000128746032,0.3671397268772125,0.2989558279514313,292.97930908203125,297.1499938964844,293.1499938964844,0.0014891101745888,-565.0870971679688,293.180419921875,0.5339990258216858,0.050000000745058,0.2294440269470214,291.1587219238281,291.1499938964844,268.2416687011719,267.5818176269531,282.7523803710937,293.04608154296875,291.16131591796875,1.0,0.2250528484582901,1.0,1.0,0.9704726934432985,1.0,-1.062527775764465,0.441384881734848,0.6211429238319397,0.2500015497207641,0.0,0.0,0.4190803468227386,33.66388320922852,28.0,35.6965446472168,-9054.7646484375,128.91302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812255859375,306.46441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.830078125,18000.0,0.0,0.0,0.2036046534776687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371724188327789,0.3371772170066833,-4.803961019206327e-06,0.0,0.0002066328306682,0.0,0.0,16.074626922607422,0.0,0.0,0.0,0.318857729434967,4.0,0.0,1.0
327360,293.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5361645221710205,0.050000000745058,0.0459146499633789,293.09649658203125,297.1499938964844,293.1499938964844,0.123491883277893,-2857.42041015625,304.1451416015625,0.8488665223121643,0.1915318071842193,0.1818404495716095,293.1000366210937,297.1499938964844,293.1499938964844,0.1189163029193878,-2047.4293212890625,304.1454772949219,0.840704619884491,0.1857546865940094,0.1302910149097442,293.1245422363281,297.1499938964844,293.1499938964844,0.2282766252756118,-4658.0068359375,304.1680603027344,0.9990000128746032,0.3695239722728729,0.2959018349647522,292.977783203125,297.1499938964844,293.1499938964844,0.0015105213969945,-573.0853271484375,293.21844482421875,0.5361645221710205,0.050000000745058,0.2293531745672226,291.1656799316406,291.1499938964844,268.22332763671875,267.56414794921875,282.7483825683594,293.04132080078125,291.16619873046875,1.0,0.2240450382232666,1.0,1.0,0.9705427289009094,1.0,-1.0600647926330566,0.4400968551635742,0.6199679970741272,0.2498244643211364,0.0,0.0,0.4172923862934112,33.15564727783203,31.0,22.76966667175293,-9020.927734375,127.38323974609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866577148437,306.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.017578125,18000.0,0.0,0.0,0.2040842473506927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347460627555847,0.3347508609294891,-4.79675509268418e-06,0.0,0.0002071195631287,0.0,0.0,15.917262077331545,0.0,0.0,0.0,0.3182425200939178,4.0,0.0,1.0
327420,293.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.538396954536438,0.050000000745058,0.0458964332938194,293.09619140625,297.1499938964844,293.1499938964844,0.1246324330568313,-2878.6728515625,304.1448669433594,0.8537455201148987,0.1929511427879333,0.1831627041101455,293.09967041015625,297.1499938964844,293.1499938964844,0.1199851408600807,-2062.260986328125,304.14520263671875,0.8453943729400635,0.1870964020490646,0.1312130838632583,293.1043701171875,297.1499938964844,293.1499938964844,0.2252708077430725,-4609.7578125,304.1668701171875,0.9990000128746032,0.3742689192295074,0.2928129136562347,292.9745788574219,297.1499938964844,293.1499938964844,0.0015581665793433,-591.215576171875,293.2831726074219,0.538396954536438,0.050000000745058,0.2292621880769729,291.1637878417969,291.1499938964844,268.1866760253906,267.5287780761719,282.7362365722656,293.0333251953125,291.1631164550781,1.0,0.2232626527547836,1.0,1.0,0.9706827402114868,1.0,-1.0589184761047363,0.4393060207366943,0.6196123957633972,0.250226765871048,0.0,0.0,0.4154767096042633,32.67074203491211,34.0,1.6928553581237793,-8997.2265625,126.22605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233703613281,306.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.431640625,18000.0,0.0,0.0,0.2047040611505508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33176389336586,0.3317686915397644,-4.783559234056156e-06,0.0,0.0002077485987683,0.0,0.0,15.711820602416992,0.0,0.0,0.0,0.3174105584621429,4.0,0.0,1.0
327480,293.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.538396954536438,0.050000000745058,0.0458964332938194,293.09619140625,297.1499938964844,293.1499938964844,0.1246324330568313,-2878.6728515625,304.1448669433594,0.8537455201148987,0.1929511427879333,0.1831627041101455,293.09967041015625,297.1499938964844,293.1499938964844,0.1199851408600807,-2062.260986328125,304.14520263671875,0.8453943729400635,0.1870964020490646,0.1312130838632583,293.1043701171875,297.1499938964844,293.1499938964844,0.2252708077430725,-4609.7578125,304.1668701171875,0.9990000128746032,0.3742689192295074,0.2928129136562347,292.9745788574219,297.1499938964844,293.1499938964844,0.0015581665793433,-591.215576171875,293.2831726074219,0.538396954536438,0.050000000745058,0.2292621880769729,291.1637878417969,291.1499938964844,268.1866760253906,267.5287780761719,282.7362365722656,293.0333251953125,291.1631164550781,1.0,0.2232626527547836,1.0,1.0,0.9706827402114868,1.0,-1.0589184761047363,0.4393060207366943,0.6196123957633972,0.250226765871048,0.0,0.0,0.4154767096042633,32.67074203491211,34.0,1.6928553581237793,-8997.2265625,126.22605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233703613281,306.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.431640625,18000.0,0.0,0.0,0.2047040611505508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33176389336586,0.3317686915397644,-4.783559234056156e-06,0.0,0.0002077485987683,0.0,0.0,15.711820602416992,0.0,0.0,0.0,0.3174105584621429,4.0,0.0,1.0
327540,293.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.5381324291229248,0.0,0.0458985455334186,293.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.8554325103759766,0.0,0.1845050454139709,293.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448669433594,0.8469873666763306,0.0,0.132152572274208,293.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1606750488281,0.9990000128746032,0.0,0.2931756973266601,292.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.5381324291229248,0.0,0.2292727380990982,291.1552734375,294.1499938964844,268.1499938964844,267.493408203125,282.7198791503906,293.02899169921875,291.1539611816406,0.0,0.0,1.0,1.0,0.9708227515220642,1.0,-1.0621064901351929,0.4405828714370727,0.6215236783027649,0.2514429688453674,0.0,0.0,0.0,32.78079605102539,60.0,-10.401991844177246,-9017.6044921875,127.21250915527344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,306.4578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308500349521637,0.3308548033237457,-4.7773173719178885e-06,0.0,0.0,0.0,0.0,15.642544746398926,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.5381324291229248,0.0,0.0458985455334186,293.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.8554325103759766,0.0,0.1845050454139709,293.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448669433594,0.8469873666763306,0.0,0.132152572274208,293.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1606750488281,0.9990000128746032,0.0,0.2931756973266601,292.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.5381324291229248,0.0,0.2292727380990982,291.1552734375,294.1499938964844,268.1499938964844,267.493408203125,282.7198791503906,293.02899169921875,291.1539611816406,0.0,0.0,1.0,1.0,0.9708227515220642,1.0,-1.0621064901351929,0.4405828714370727,0.6215236783027649,0.2514429688453674,0.0,0.0,0.0,32.78079605102539,60.0,-10.401991844177246,-9017.6044921875,127.21250915527344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,306.4578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308500349521637,0.3308548033237457,-4.7773173719178885e-06,0.0,0.0,0.0,0.0,15.642544746398926,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,293.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0002615053963381,292.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3507080078125,0.0,0.0,0.0007742699235677,292.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3714904785156,0.0,0.0,0.0005567470216192,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68719482421875,0.0,0.0,0.001408647862263,292.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,0.0013062736252322,291.18505859375,294.1499938964844,268.11541748046875,267.4600524902344,280.3181457519531,286.6507568359375,291.1661071777344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9824936389923096,1.0,-0.0051700044423341,0.0106646688655018,-0.0054946639575064,-0.0212326943874359,0.0,0.0,0.0,-0.0289105288684368,60.0,-160.39071655273438,-0.0,-1.8218646573586737e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9680711608215545e-18,-4.970572141403609e-18,2.5009658398214824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,293.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0002615053963381,292.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3507080078125,0.0,0.0,0.0007742699235677,292.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3714904785156,0.0,0.0,0.0005567470216192,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68719482421875,0.0,0.0,0.001408647862263,292.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,0.0013062736252322,291.18505859375,294.1499938964844,268.11541748046875,267.4600524902344,280.3181457519531,286.6507568359375,291.1661071777344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9824936389923096,1.0,-0.0051700044423341,0.0106646688655018,-0.0054946639575064,-0.0212326943874359,0.0,0.0,0.0,-0.0289105288684368,60.0,-160.39071655273438,-0.0,-1.8218646573586737e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9680711608215545e-18,-4.970572141403609e-18,2.5009658398214824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,293.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0001039705894072,292.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2931823730469,0.0,0.0,0.0001243543083546,292.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.314697265625,0.0,0.0,9.13968833629042e-05,292.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6145935058594,0.0,0.0,0.0001432596618542,292.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2891845703125,0.0,0.0,0.000519354653079,291.18524169921875,294.1499938964844,268.09967041015625,267.4448547363281,280.0804748535156,282.35809326171875,291.1636657714844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9883291125297546,1.0,-0.0011788679985329,0.0052060168236494,-0.0040271491743624,-0.0263549480587244,0.0,0.0,0.0,-0.0098157217726111,60.0,-84.06857299804688,-0.0,-9.475411388848445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7127868335400083e-20,1.9537510083252412e-20,-2.409641949800717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,293.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.916615817928688e-05,292.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.271728515625,0.0,0.0,0.0001046714314725,292.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2931213378906,0.0,0.0,7.730256038485095e-05,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970458984375,0.0,0.0,0.0001049817583407,292.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818908691406,0.0,0.0,0.0004953555180691,291.1853332519531,294.1499938964844,268.0849304199219,267.4306335449219,279.9643249511719,278.9613952636719,291.16217041015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9941645264625548,1.0,-0.0010578411165624,0.0013063525548204,-0.0002485113509465,-0.0301755778491497,0.0,0.0,0.0,-0.0105122439563274,60.0,-41.59330368041992,-0.0,-7.629572706946419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7595980524236874e-21,-7.194216777365994e-21,2.4346181190971306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
